timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-5.0,20.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80805306085373,42.257141839043335,42.14639948969709,42.091923838121886,0.3796124,0.3945691289954848,22.241544975415163,22.384361597949045,21.963851869343852,22.098809304621682,22.20391986562557,22.308527821715963,22.233714275008513,22.133697628417536,22.027212049824232,22.28126046262915,22.20657361505465,22.10666931230505,1.0,0.08333333333333333,0.0,0.0,0.0,22.027212049824232,22.20391986562557,22.28126046262915,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.9504417165963076e-16,0.0,2.9504417165963076e-16,3.755923321104998e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-5.0,22.22222222222222,3.0055555555555555,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80792898392572,42.25698719582845,42.14623329328614,42.091773147788906,0.3786853333333333,0.3945758035851887,22.241323986045018,22.384137717574237,21.963218760247443,22.098823044468954,22.20340256421089,22.30799389954565,22.233275084414647,22.133366682423734,22.026590040715703,22.280724358201507,22.206131638729108,22.106335000090763,1.0,0.08333333333333333,0.0,0.0,0.0,22.026590040715703,22.20340256421089,22.280724358201507,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4751959036662116e-16,0.0,1.4751959036662116e-16,2.9449693285174645e-14,converged
2025-01-15T08:15:00+08:00,0.25,-5.0,24.444444444444443,3.011111111111111,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.8078408585729,42.25686674556923,42.14610188047353,42.09165735736427,0.3777582666666667,0.3945809323387114,22.24121455390081,22.38405458075866,21.96270185435426,22.098919196768673,22.20299820938206,22.30760207481458,22.232950595920112,22.133119263378806,22.02608228660522,22.280330357734584,22.20580437313747,22.10608422533226,1.0,0.08333333333333333,0.0,0.0,0.0,22.02608228660522,22.20299820938206,22.280330357734584,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.425530187315399e-16,0.0,4.425530187315399e-16,4.801552694628916e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-5.0,26.666666666666668,3.0166666666666666,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80778855824407,42.25678036156517,42.146005107613504,42.09157633371551,0.37683120000000003,0.39458452115294473,22.2412163781078,22.384111827863705,21.962300573089006,22.099097570966947,22.202706352131987,22.30735181230471,22.232740399055864,22.132955086585408,22.02568815330578,22.280077926503786,22.20559140817712,22.105916703572007,1.0,0.08333333333333333,0.0,0.0,0.0,22.02568815330578,22.202706352131987,22.280077926503786,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,8.850979872711058e-16,0.0,8.850979872711058e-16,4.045071539689413e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-5.0,28.88888888888889,3.022222222222222,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80777195688498,42.25672791758668,42.14594283167998,42.09152994424502,0.3759041333333333,0.3945865759010892,22.241329158602717,22.384309100169734,21.962014340757108,22.099357976950486,22.20252654523856,22.30724257881393,22.232644084821747,22.13287386831658,22.025407010150516,22.279966531796635,22.205492335211584,22.10583215132108,1.0,0.08333333333333333,0.0,0.0,0.0,22.025407010150516,22.20252654523856,22.279966531796635,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.9503112608705824e-16,0.0,2.9503112608705824e-16,3.9016202331144184e-14,converged
2025-01-15T08:30:00+08:00,0.5,-5.0,31.11111111111111,3.0277777777777777,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80779092893627,42.25670928787337,42.14591491026371,42.09151805688783,0.37497706666666664,0.39458710243275436,22.241552596131573,22.384646039873743,21.96184258453038,22.099700225045577,22.202458343257547,22.307273843148465,22.232661245681243,22.13287532581242,22.025238229973162,22.279995642905206,22.205506747065318,22.105830286055888,1.0,0.08333333333333333,0.0,0.0,0.0,22.025238229973162,22.202458343257547,22.279995642905206,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.1801229296061377e-15,0.0,1.1801229296061377e-15,3.312154321949017e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-5.0,33.333333333333336,3.033333333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.807845349331295,42.256724347132206,42.145921201569536,42.091540540109285,0.37405,0.39458610657405846,22.241886392247483,22.38512229008701,21.96178473443274,22.100124126017075,22.202501302515536,22.307445076115307,22.232791475556226,22.13295917727681,22.025181189088617,22.28016473111858,22.20563423801846,22.105910826214863,1.0,0.08333333333333333,0.0,0.0,0.0,22.025181189088617,22.202501302515536,22.28016473111858,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,5.900629540036034e-16,0.0,5.900629540036034e-16,3.318528268608658e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-5.0,35.55555555555556,3.0388888888888888,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.807935093494,42.25677297053588,42.14596156441356,42.0915972629029,0.37312293333333335,0.39458359412772714,22.242330249308488,22.385737494832764,21.961840223326014,22.10062949106738,22.202654981102892,22.307755750514687,22.23303436982175,22.133125141874107,22.025235267273626,22.280473269715337,22.20587440380165,22.106073491195207,1.0,0.08333333333333333,0.0,0.0,0.0,22.025235267273626,22.202654981102892,22.280473269715337,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.950333555663519e-16,0.0,2.950333555663519e-16,3.1849534526226315e-14,converged
2025-01-15T08:45:00+08:00,0.75,-5.0,37.77777777777778,3.0444444444444443,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80806003733688,42.25685503372095,42.14603585822046,42.09168809478806,0.37219586666666665,0.39457957087319256,22.24288387047538,22.386491299043847,21.962008486895808,22.10121613183543,22.20291893886674,22.308205341132563,22.23338952530084,22.133372939725895,22.025399847747558,22.280920733956048,22.20622684159083,22.106318001349614,1.0,0.08333333333333333,0.0,0.0,0.0,22.025399847747558,22.20291893886674,22.280920733956048,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.950363638170908e-16,0.0,2.950363638170908e-16,4.808274714989311e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-5.0,40.0,3.05,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.808220057258794,42.25697041278624,42.14614394302067,42.09181290580783,0.3712688,0.39457404256669154,22.243546959709544,22.387383348560405,21.96228896363745,22.10188386039569,22.203292737403995,22.308793324733145,22.233856540259325,22.1337022919077,22.025674317153307,22.281506601075844,22.206691150002072,22.106644077983013,1.0,0.08333333333333333,0.0,0.0,0.0,22.025674317153307,22.203292737403995,22.281506601075844,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,5.900809950378736e-16,0.0,5.900809950378736e-16,3.055440043055118e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-5.0,42.22222222222222,3.055555555555556,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.808415030142946,42.257118984291026,42.14628567944767,42.09197156652672,0.3703417333333333,0.3945670149413633,22.244319221770787,22.388413290127552,21.962681094841997,22.102632489257154,22.203775940054385,22.30951918005143,22.23443501440066,22.13411292044575,22.02605806553828,22.282230350276972,22.20726692908644,22.107051443349338,1.0,0.08333333333333333,0.0,0.0,0.0,22.02605806553828,22.203775940054385,22.282230350276972,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.4256862871913657e-16,0.0,4.4256862871913657e-16,3.264883198995887e-14,converged
2025-01-15T09:00:00+08:00,1.0,-5.0,44.44444444444444,3.0611111111111113,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80864483335478,42.25730062525333,42.146460928735316,42.09216394802855,0.36941466666666667,0.3945584937073471,22.245200362215197,22.38958077139307,21.96318432458231,22.10346183136232,22.204368111893537,22.310382387785804,22.235124548860796,22.134604548313742,22.026550486335505,22.28309146272139,22.20795378032486,22.107539820648288,1.0,0.08333333333333333,0.0,0.0,0.0,22.026550486335505,22.204368111893537,22.28309146272139,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,5.901042490966254e-16,0.0,5.901042490966254e-16,4.0731015654090186e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.0,46.66666666666667,3.066666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80890934473993,42.25751521314827,42.14666955271502,42.09238992191417,0.36848759999999997,0.394548484551879,22.246190087392986,22.390885440905098,21.96379809969922,22.104371700086208,22.20506881972608,22.31138243059062,22.235924746203036,22.135176899429585,22.027150976344842,22.284089421523404,22.208751306623004,22.108108934022106,1.0,0.08333333333333333,0.0,0.0,0.0,22.027150976344842,22.20506881972608,22.284089421523404,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.950596096171988e-16,0.0,2.950596096171988e-16,2.814766843635047e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-5.0,48.888888888888886,3.0722222222222224,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.809208442622115,42.25776262590627,42.14691141381318,42.09264936029936,0.36756053333333333,0.3945369931393885,22.24728810444636,22.39232694810983,21.96452186978772,22.10536190923535,22.20587763207876,22.312518793068843,22.236835210412938,22.135829698652213,22.027858935714285,22.285223711742308,22.209659112306195,22.108758508552373,1.0,0.08333333333333333,0.0,0.0,0.0,22.027858935714285,22.20587763207876,22.285223711742308,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.4260230542870425e-16,0.0,4.4260230542870425e-16,3.861666419064939e-14,converged
2025-01-15T09:15:00+08:00,1.25,-5.0,51.111111111111114,3.077777777777778,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.80954200580115,42.25804274191143,42.14718637504839,42.09294213581262,0.3666334666666667,0.39452402511159484,22.248494121307363,22.39390494334922,21.965355087183283,22.10643227304679,22.206794119193603,22.31379096176472,22.23785554689323,22.13656267177836,22.028673767921386,22.286493820375078,22.210676803114332,22.10948827025681,1.0,0.08333333333333333,0.0,0.0,0.0,22.028673767921386,22.206794119193603,22.286493820375078,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.0327726588488996e-15,0.0,1.0327726588488996e-15,2.335225205176751e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-5.0,53.333333333333336,3.0833333333333335,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.809909913550854,42.258355439999825,42.14749430002886,42.093268121593,0.36570640000000004,0.39450958608760206,22.24980784669577,22.395619077858697,21.96629720694819,22.107582606187098,22.207817853021083,22.31519842515645,22.238985362458727,22.13737554553937,22.02959487975477,22.287899236349073,22.211803986196838,22.110297946086092,1.0,0.08333333333333333,0.0,0.0,0.0,22.02959487975477,22.207817853021083,22.287899236349073,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,5.901774047188016e-16,0.0,5.901774047188016e-16,3.805659498773537e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-5.0,55.55555555555556,3.088888888888889,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.810312045617074,42.25870059945776,42.147835052949674,42.09362719128798,0.3647793333333333,0.3944936816639954,22.25122899011695,22.397469003764883,21.967347686857973,22.10881272375137,22.20894840721335,22.31674067364891,22.240224265331285,22.138268047598007,22.030621681295763,22.28943945051477,22.213040270107612,22.11118726392066,1.0,0.08333333333333333,0.0,0.0,0.0,22.030621681295763,22.20894840721335,22.28943945051477,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4755029958387264e-16,0.0,1.4755029958387264e-16,4.3099774837635326e-14,converged
2025-01-15T09:30:00+08:00,1.5,-5.0,57.77777777777778,3.0944444444444446,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.810748282215606,42.259078100020204,42.14820849859022,42.09401921905132,0.36385226666666665,0.394476317414935,22.252757261859745,22.399454374083305,21.968505987387893,22.11012244126224,22.210185357117446,22.31841719956639,22.241571865134762,22.13923990654528,22.031753585900102,22.291113955638536,22.21438526480002,22.112155952567566,1.0,0.08333333333333333,0.0,0.0,0.0,22.031753585900102,22.210185357117446,22.291113955638536,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.9511358904844434e-16,0.0,2.9511358904844425e-16,4.2551381314914595e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-5.0,60.0,3.1,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81121850403022,42.25948782186899,42.14861450231151,42.094444079540914,0.3629252,0.39445749889225096,22.254392372994364,22.401574842716133,21.9697715716995,22.111511574668892,22.21152827976858,22.32022749714538,22.24302777289001,22.14029085189729,22.032990010179773,22.29292224639541,22.215838581621874,22.113203741757317,1.0,0.08333333333333333,0.0,0.0,0.0,22.032990010179773,22.21152827976858,22.29292224639541,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4756383406813434e-16,0.0,1.4756383406813434e-16,3.321823511961317e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-5.0,62.22222222222222,3.1055555555555556,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81172259221065,42.259929645631246,42.149052930053564,42.09490164791668,0.36199813333333336,0.39443723162553734,22.256134035370266,22.40383006444992,21.97114390562727,22.11297994034606,22.21297675388341,22.32217106252735,22.244591601009855,22.14142061409206,22.03433037398493,22.29486381936192,22.21739983331047,22.114330362140727,1.0,0.08333333333333333,0.0,0.0,0.0,22.03433037398493,22.21297675388341,22.29486381936192,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,8.854284978157547e-16,0.0,8.854284978157547e-16,3.5441067789369394e-14,converged
2025-01-15T09:45:00+08:00,1.75,-5.0,64.44444444444444,3.111111111111111,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81226042837059,42.26040345237767,42.14952364833282,42.09539179983841,0.36107106666666666,0.3944155211222456,22.257981961614075,22.406219694953325,21.972622457665274,22.114527355093074,22.214530359853367,22.32424739375158,22.246262963294143,22.142628924486406,22.03577410038592,22.296938173008943,22.2190686339876,22.115535545285784,1.0,0.08333333333333333,0.0,0.0,0.0,22.03577410038592,22.214530359853367,22.296938173008943,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.475795393341695e-16,0.0,1.475795393341695e-16,3.331147509247041e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-5.0,66.66666666666667,3.1166666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.812831894585734,42.26090912362098,42.15002652423952,42.09591441146375,0.360144,0.39439237286777784,22.259935865127463,22.408743390774873,21.97420669895396,22.116153636132847,22.21618867973798,22.326455990748023,22.248041474924758,22.1439155153528,22.037320615655425,22.299144807694553,22.220844599154614,22.116819023674523,1.0,0.08333333333333333,0.0,0.0,0.0,22.037320615655425,22.21618867973798,22.299144807694553,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.4276460386556593e-16,0.0,4.4276460386556593e-16,4.2712847280933955e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-5.0,68.88888888888889,3.1222222222222222,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81343687339176,42.2614465413141,42.15056142543516,42.09646935944602,0.3592169333333333,0.39436779232557967,22.261995460085082,22.4114008093407,21.97589610326696,22.11785860111091,22.217951297258264,22.328796355330162,22.249926752460677,22.145280119876244,22.038969349250657,22.30148322565694,22.222727345687478,22.118180530699924,1.0,0.08333333333333333,0.0,0.0,0.0,22.038969349250657,22.217951297258264,22.30148322565694,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4759740031055247e-16,0.0,1.4759740031055247e-16,3.0421420044897035e-14,converged
2025-01-15T10:00:00+08:00,2.0,-5.0,71.11111111111111,3.1277777777777778,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81407524778239,42.26201558784868,42.15112822014986,42.09705652093216,0.3582898666666667,0.39434178493723243,22.264160461432457,22.41419160895232,21.97769014699799,22.11964206809444,22.219817797790103,22.33126799118794,22.25191841383305,22.146722472151176,22.040719733795708,22.303952931007327,22.224716491831874,22.1196198006628,1.0,0.08333333333333333,0.0,0.0,0.0,22.040719733795708,22.219817797790103,22.303952931007327,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4760713456407452e-16,0.0,1.476071345640745e-16,3.542294244200453e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-5.0,73.33333333333334,3.1333333333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81474690120745,42.26261614605334,42.15172677717986,42.09767577356069,0.3573628,0.39431435612254545,22.26643058488392,22.41711544878437,21.97958830914779,22.12150385557127,22.22178776835768,22.333870403880667,22.254016078340285,22.148242307178354,22.04257120506396,22.306553429722918,22.226811657198287,22.121136568768712,1.0,0.08333333333333333,0.0,0.0,0.0,22.04257120506396,22.22178776835768,22.306553429722918,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,8.857044133900756e-16,0.0,8.857044133900756e-16,4.729491156355119e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-5.0,75.55555555555556,3.138888888888889,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81545171757087,42.26324809919216,42.152356965884955,42.09832699545955,0.35643573333333334,0.39428551127964706,22.26880554692054,22.420171988882394,21.981590071311164,22.123443782448934,22.223860797626912,22.33660310083,22.25621936664316,22.14983936086177,22.044523201960615,22.309284229639886,22.229012462757137,22.122730571124883,1.0,0.08333333333333333,0.0,0.0,0.0,22.044523201960615,22.223860797626912,22.309284229639886,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.1810256121165682e-15,0.0,1.1810256121165682e-15,3.552280321078936e-14,converged
2025-01-15T10:15:00+08:00,2.25,-5.0,77.77777777777777,3.1444444444444444,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81618958122879,42.263911330962934,42.15301865618595,42.09901006524414,0.3555086666666667,0.3942552557850764,22.27128506478804,22.42336089016062,21.98369491766405,22.125461668053685,22.226036475898937,22.33946559131292,22.25852790075993,22.151513370005574,22.04657516650529,22.31214484044637,22.231318530833917,22.124401544737136,1.0,0.08333333333333333,0.0,0.0,0.0,22.04657516650529,22.226036475898937,22.31214484044637,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4763953063240487e-16,0.0,1.4763953063240487e-16,3.864404095529079e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-5.0,80.0,3.15,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81696037698762,42.26460572549565,42.15371171856214,42.099724862015236,0.3545816,0.39422359499387377,22.273868856494747,22.42668181439972,21.985902334950666,22.127557332129523,22.228314395103606,22.342457386454736,22.2609413040615,22.15326407231101,22.04872654381475,22.315134773675506,22.23372948510434,22.12614922750682,1.0,0.08333333333333333,0.0,0.0,0.0,22.04872654381475,22.228314395103606,22.315134773675506,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.033559714761882e-15,0.0,1.033559714761882e-15,2.8175691685069746e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-5.0,82.22222222222223,3.155555555555556,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.8177639901021,42.265331167350816,42.154436024048806,42.10047126535691,0.3536545333333333,0.3941905342396712,22.276556640809538,22.430134424244624,21.988211812470738,22.129730594837245,22.230694148793006,22.345577999222144,22.263459201266556,22.155091206373353,22.050976782085716,22.3182535426985,22.23624495058952,22.127973358227774,1.0,0.08333333333333333,0.0,0.0,0.0,22.050976782085716,22.230694148793006,22.3182535426985,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.953275426856225e-16,0.0,2.953275426856225e-16,3.3171713554143515e-14,converged
2025-01-15T10:30:00+08:00,2.5,-5.0,84.44444444444444,3.1611111111111114,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.8186003062734,42.2660875415179,42.1551914442347,42.10124915533458,0.35272746666666666,0.394156078834782,22.279348137259774,22.43371838320229,21.99062284206676,22.131981276753464,22.233175332135016,22.34882694441627,22.266081218436756,22.156994511678857,22.053325332577757,22.321500662717682,22.23886455365115,22.129873676583284,1.0,0.08333333333333333,0.0,0.0,0.0,22.053325332577757,22.233175332135016,22.321500662717682,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,8.860600767930754e-16,0.0,8.860600767930754e-16,2.7410967154492106e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-5.0,86.66666666666667,3.166666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.81946921164721,42.2668747334137,42.15597785125961,42.10205841249289,0.35180039999999996,0.39412023407029106,22.28224306612927,22.43743335563951,21.99313491811134,22.134309198869662,22.235757541906878,22.35220373866577,22.268806982971924,22.15897372860173,22.055771649596295,22.324875650759648,22.241587921986735,22.13184992314305,1.0,0.08333333333333333,0.0,0.0,0.0,22.055771649596295,22.235757541906878,22.324875650759648,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4769011048310226e-16,0.0,1.4769011048310226e-16,3.021475826080197e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-5.0,88.8888888888889,3.1722222222222225,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82037059281185,42.26769262888076,42.15679511781179,42.10289891785379,0.3508733333333333,0.3940830052161432,22.285241148456237,22.441279006780707,21.995747537494612,22.136714182591216,22.238440376488814,22.35570790041995,22.27163612360525,22.1610285984011,22.058315190475703,22.328378025668368,22.244414684624786,22.133901839360178,1.0,0.08333333333333333,0.0,0.0,0.0,22.058315190475703,22.238440376488814,22.328378025668368,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4770406270512015e-16,0.0,1.4770406270512015e-16,3.589081996030061e-14,converged
2025-01-15T10:45:00+08:00,2.75,-5.0,91.11111111111111,3.177777777777778,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.821304336796366,42.268541114185794,42.15764311712557,42.10377055291448,0.34994626666666667,0.3940443975212326,22.288342106031273,22.445255002705753,21.998460199611678,22.13919604973646,22.24122343585763,22.359338949941897,22.27456827039854,22.163158863217998,22.06095541556249,22.332007308098365,22.24734447192008,22.136029167568154,1.0,0.08333333333333333,0.0,0.0,0.0,22.06095541556249,22.24122343585763,22.332007308098365,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4771853445862266e-16,0.0,1.4771853445862266e-16,3.39960028326629e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-5.0,93.33333333333334,3.1833333333333336,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.822270331068694,42.26942007601811,42.158521722978904,42.10467319964542,0.34901920000000003,0.39400441621349075,22.29154566139531,22.44936101034778,22.00127240635016,22.141754622535707,22.24410632158039,22.363096409301658,22.277603054737433,22.165364266072356,22.06369178819858,22.335763020507898,22.250376915548912,22.138231650977865,1.0,0.0,0.0,0.0,0.0,22.06369178819858,22.24410632158039,22.335763020507898,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.4773352408803374e-16,0.0,1.4773352408803374e-16,3.349994731851841e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-5.0,95.55555555555556,3.188888888888889,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82326846353373,42.270329401487984,42.159430809690875,42.10560674048834,0.3480921333333334,0.39396306649997476,22.2948515378376,22.45359669749099,22.00418366207778,22.14438972363032,22.24708863680808,22.366979802369432,22.28074010932669,22.167644550860008,22.06652377470468,22.339644687152166,22.25351164850437,22.1405090336746,1.0,0.0,0.0,0.0,0.0,22.06652377470468,22.24708863680808,22.339644687152166,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,5.909961198199897e-16,0.0,5.909961198199897e-16,3.548689293135525e-14,converged
2025-01-15T11:00:00+08:00,3.0,-5.0,97.77777777777777,3.1944444444444446,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82429862253151,42.271268978125185,42.16037025211929,42.10657105835428,0.34716506666666663,0.3939203535669546,22.2982594593937,22.457961732768496,22.00719347363,22.14710117607174,22.250169986269324,22.370988654808784,22.28397906818546,22.169999462349708,22.069450844363764,22.343651834076564,22.25674830509164,22.14286106061508,1.0,0.0,0.0,0.0,0.0,22.069450844363764,22.250169986269324,22.343651834076564,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.4329515131469735e-16,0.0,4.4329515131469716e-16,3.990933376525492e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-5.0,100.0,3.2,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82536069683534,42.272238693877306,42.16133992565833,42.10756603662162,0.346238,0.39387628258000085,22.30176915084345,22.46245578566014,22.010301350297762,22.149888803320554,22.253349976264097,22.375122494069892,22.287319566642573,22.17242874618015,22.072472469404612,22.347783989109928,22.26008652092329,22.14528747762448,1.0,0.0,0.0,0.0,0.0,22.072472469404612,22.253349976264097,22.347783989109928,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,1.477815839333884e-16,0.0,1.477815839333884e-16,2.6820941007677447e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-5.083333333333334,100.83333333333333,3.2222222222222223,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.826418232260785,42.27320257201136,42.16230056958565,42.108554313444344,0.3472579333333333,0.39383250842292583,22.305186155595166,22.46687264962449,22.013211707571088,22.15259388266537,22.256378711911545,22.379122565099067,22.29052832574737,22.17472615151614,22.075269567922117,22.351782397101832,22.263293016925545,22.147582033711824,1.0,0.0,0.0,0.0,0.0,22.075269567922117,22.256378711911545,22.351782397101832,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,7.389900486701292e-16,0.0,7.389900486701292e-16,4.2726786561360036e-14,converged
2025-01-15T11:15:00+08:00,3.25,-5.166666666666666,101.66666666666667,3.2444444444444445,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82743495749952,42.274124813043414,42.16321314519956,42.10949872286766,0.34827786666666666,0.3937906773028495,22.308510723628938,22.47121252190055,22.01592552889827,22.155216604973276,22.259256794507177,22.382989371741917,22.29360581693783,22.176892127858796,22.077843386179502,22.35564756133053,22.266368264010286,22.14974517788329,1.0,0.0,0.0,0.0,0.0,22.077843386179502,22.259256794507177,22.35564756133053,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,0.0,0.0,0.0,3.960499362946758e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-5.25,102.5,3.2666666666666666,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82841103542899,42.27500557067876,42.164077860613794,42.11039944189052,0.3492978,0.393750781379885,22.311743104250663,22.475475599223312,22.018443792831015,22.15775716067002,22.261984822956116,22.386723415946292,22.29655250996486,22.178927123177132,22.080195163522454,22.35937998318048,22.26931273140584,22.151777357616115,1.0,0.0,0.0,0.0,0.0,22.080195163522454,22.261984822956116,22.35937998318048,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,7.3914343369022435e-16,0.0,7.3914343369022435e-16,3.247765010282362e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-5.333333333333334,103.33333333333333,3.288888888888889,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.82934662821734,42.27584499805326,42.16489492299625,42.11125664676032,0.3503177333333334,0.39371281284743187,22.314883546093846,22.47966207782506,22.020767473048828,22.160215739741062,22.2645633937826,22.390325197769425,22.29936887289834,22.18083158391328,22.082326132417506,22.362980162149476,22.272126886662992,22.153679018863816,1.0,0.0,0.0,0.0,0.0,22.082326132417506,22.2645633937826,22.362980162149476,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,4.4352882873555497e-16,0.0,4.4352882873555497e-16,3.8241232632322587e-14,converged
2025-01-15T11:30:00+08:00,3.5,-5.416666666666666,104.16666666666667,3.3111111111111113,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.223887953664445,10.461921329551462,13.161022204102524,14.600944420010457,77.13103178367335,1.0775759929275075,51.0,51.0,51.0,41.83024189732664,42.27664324773547,42.16566453857347,42.11207051297633,0.3513376666666666,0.39367676393202783,22.31793229712141,22.483772153436657,22.022897538383265,22.16259253173257,22.266993101139445,22.393795215385055,22.302055372133125,22.182605954987707,22.084237518490234,22.366448595855747,22.27481119566099,22.155450606061365,1.0,0.0,0.0,0.0,0.0,22.084237518490234,22.266993101139445,22.366448595855747,17.014083206419166,21.57887097185142,25.40931526946627,2.4732134751226367e-13,2.957129617307946e-16,0.0,2.957129617307946e-16,3.223393509495361e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-5.5,105.0,3.3333333333333335,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,41.86517589293227,42.310187111399536,42.19951224869815,42.14611092205506,0.3523576,0.39395158426382526,22.320917543404178,22.487832337928733,22.02488875993585,22.16491180790153,22.2693146580333,22.397171810181607,22.304648544432727,22.18428518061621,22.08598819689717,22.36982402363534,22.2774025742359,22.15712742574548,1.0,0.0,0.0,0.0,0.0,22.08598819689717,22.2693146580333,22.36982402363534,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,2.955066725889156e-16,0.0,2.544600384737157e-15,4.1845920262181925e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-5.583333333333334,105.83333333333333,3.3555555555555556,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,41.865999643743905,42.31091198116472,42.20019790412031,42.14684787639119,0.3533775333333334,0.39391879366461025,22.32381151457704,22.491816438434807,22.02668801839639,22.167149617183952,22.2714883700505,22.40041748456965,22.30711264855764,22.185835082352398,22.08752140005921,22.37306854744996,22.27986489979455,22.158674935050072,1.0,0.0,0.0,0.0,0.0,22.08752140005921,22.2714883700505,22.37306854744996,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,4.432969067454026e-16,0.0,5.460723202595003e-15,3.631857350349241e-14,converged
2025-01-15T11:45:00+08:00,3.75,-5.666666666666666,106.66666666666667,3.3777777777777778,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,41.866783652436055,42.31159623828173,42.200836845207654,42.14754212559225,0.3543974666666666,0.39388790321971934,22.326614456901776,22.495724649440575,22.028296269903947,22.16930614801535,22.273514825138605,22.4035327318412,22.30944814654881,22.187256101144722,22.088838335532998,22.376182660054145,22.282198633878174,22.16009357445237,1.0,0.0,0.0,0.0,0.0,22.088838335532998,22.273514825138605,22.376182660054145,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,2.955544480430408e-16,0.0,2.4036054375475652e-15,4.228857826045824e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-5.75,107.5,3.4000000000000004,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.245032287633414,51.0,51.0,42.034869378960416,42.312240032715415,42.201429274031895,42.19399534518213,0.35541740000000005,0.39480504656494014,22.32962081868813,22.499835895429523,22.030275538413616,22.171633791953283,22.27539460890704,22.406518043429596,22.311655498793158,22.188548676438163,22.089940204170077,22.379166852347563,22.284404236377366,22.161383782929178,1.0,0.0,0.0,0.0,0.0,22.089940204170077,22.27539460890704,22.379166852347563,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.4743393332965674e-16,0.0,1.8517666549268425e-15,3.787591566046181e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-5.833333333333334,108.33333333333333,3.4222222222222225,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.28150167825958,51.0,42.14156836019261,42.50921059416653,42.20197539174716,42.291227320101065,0.3564373333333334,0.39667862483700794,22.332721662163095,22.504046981188075,22.03241686204968,22.174039268162755,22.27763937145878,22.409858113200038,22.314195188637946,22.19015139117115,22.09082820015412,22.382021613382026,22.286482165537976,22.16254599796199,1.0,0.0,0.0,0.0,0.0,22.09082820015412,22.27763937145878,22.382021613382026,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,8.804254719404324e-16,0.0,1.2566651231373123e-15,2.9688373872679724e-14,converged
2025-01-15T12:00:00+08:00,4.0,-5.916666666666666,109.16666666666667,3.4444444444444446,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.4,51.37645272062144,42.14243308464031,42.59260778699129,42.463930337511975,42.42024163165688,0.3574572666666666,0.3991518898564327,22.335730918644987,22.50818159722718,22.034365474957976,22.176363078102245,22.279951300198036,22.41327084189671,22.31679930247057,22.191809165579247,22.092467746710167,22.385393298607788,22.28904650720996,22.164165111238873,1.0,0.0,0.0,0.0,0.0,22.092467746710167,22.279951300198036,22.385393298607788,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.4582834853770476e-16,0.0,1.0101017287192414e-15,5.3990430063175096e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-6.0,110.0,3.466666666666667,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.1775396203332,42.6263153963323,42.51428513505889,42.46069110167662,0.3584772,0.3995521020912603,22.338676922540476,22.512266391510245,22.0361764346551,22.178629622467636,22.28215576024948,22.416590557178296,22.31931057415794,22.19337237948467,22.094008553707965,22.38871286160007,22.291556854079307,22.165726661961084,1.0,0.0,0.0,0.0,0.0,22.094008553707965,22.28215576024948,22.38871286160007,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,0.0,0.0,1.2462695583955389e-15,2.4244703490683807e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-6.083333333333333,110.83333333333333,3.488888888888889,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.178333509596385,42.627009174686094,42.514932327713,42.461394485469995,0.35949713333333333,0.39952066359009447,22.34153175439965,22.516275035194532,22.037796325957178,22.180814820072655,22.284212838141876,22.41977956209513,22.321693067808972,22.194806663276466,22.095333047962736,22.39190172660412,22.29393843465246,22.16715929315586,1.0,0.0,0.0,0.0,0.0,22.095333047962736,22.284212838141876,22.39190172660412,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,8.741624584382661e-16,0.0,4.0964392369818897e-16,3.010743471924298e-14,converged
2025-01-15T12:15:00+08:00,4.25,-6.166666666666667,111.66666666666667,3.5111111111111115,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.1790879245445,42.62766259594431,42.515533140950026,42.46205545335051,0.36051706666666666,0.3994911209141363,22.344295660294186,22.52020772300565,22.03922610089804,22.18291885914228,22.286123120186414,22.422838349319036,22.32394724458627,22.196112456713312,22.0964424310029,22.394960385771977,22.296191709607054,22.16846344412337,1.0,0.0,0.0,0.0,0.0,22.0964424310029,22.286123120186414,22.394960385771977,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,7.2852258618756805e-16,0.0,5.491360410730573e-16,2.9255387944162056e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-6.25,112.5,3.533333333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.651135745797234,51.4,51.4,42.35160841895781,42.62827580917998,42.51608777539998,42.509697507510005,0.361537,0.40043394383356823,22.34727065310146,22.524350546905122,22.04104219584641,22.185200616640575,22.287887190361843,22.42576740966487,22.326073564000982,22.19729019805395,22.09733789768288,22.397889329402446,22.298317137972592,22.169639552666844,1.0,0.0,0.0,0.0,0.0,22.09733789768288,22.287887190361843,22.397889329402446,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,0.0,0.0,8.848755767648244e-16,5.1856435534876494e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-6.333333333333333,113.33333333333333,3.5555555555555554,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.68924266169084,51.4,42.45428646917564,42.830944927409305,42.51659643078184,42.60777673226749,0.3625569333333333,0.4023225950210034,22.350333030984594,22.528586324903046,22.043007475056026,22.18755415631606,22.29003113131845,22.429065112891315,22.32854550294891,22.198790846190768,22.09802063622018,22.400689045948077,22.30031517713634,22.170688055097674,1.0,0.0,0.0,0.0,0.0,22.09802063622018,22.29003113131845,22.400689045948077,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,4.340372251061016e-16,0.0,8.013434739124869e-16,3.8781691688586604e-14,converged
2025-01-15T12:30:00+08:00,4.5,-6.416666666666667,114.16666666666667,3.577777777777778,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.78556779845648,42.45512180719641,42.90903958800151,42.7852874496545,42.73753034188095,0.3635768666666667,0.40481050154163667,22.353303922740125,22.53274556621992,22.044780916944912,22.189826147936248,22.29222875597671,22.43242247847434,22.331069609388834,22.20033499788908,22.099480110259346,22.4040220108291,22.302815229359407,22.172208432161923,1.0,0.0,0.0,0.0,0.0,22.099480110259346,22.29222875597671,22.4040220108291,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.0065292892416808e-15,0.0,2.4563432146627282e-15,3.51169834834951e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-6.5,115.0,3.6,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,51.8,51.8,51.8,42.49039870511409,42.942908797488656,42.82948893685098,42.77573161037747,0.3645968,0.40516634811074204,22.35621180811236,22.536855051801446,22.04641786123481,22.19204111909145,22.294319576463437,22.43568722904102,22.33350134655464,22.201785160864087,22.100818898028617,22.407287600767273,22.305246891690956,22.173657658959563,1.0,0.0,0.0,0.0,0.0,22.100818898028617,22.294319576463437,22.407287600767273,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,1.4366361171130088e-16,1.2007991631280835e-16,3.525128980081376e-16,3.2858162433765286e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-6.583333333333333,115.83333333333333,3.6222222222222222,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,51.8,51.8,51.8,42.49116387246811,42.94357252629527,42.83009912157325,42.776402650002474,0.36561673333333333,0.4051362201643465,22.359028621585033,22.540888319947268,22.047864601375988,22.19417486103213,22.296263464096256,22.4388214722493,22.33580458757371,22.20310677769005,22.10194249277289,22.410422691749364,22.307550066273407,22.17497834733208,1.0,0.0,0.0,0.0,0.0,22.10194249277289,22.296263464096256,22.410422691749364,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,4.3102288575819046e-16,1.2007991631280835e-16,7.738639022198044e-17,4.051450599375762e-14,converged
2025-01-15T12:45:00+08:00,4.75,-6.666666666666667,116.66666666666667,3.644444444444445,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,51.8,51.8,51.8,42.49188982725498,42.94419614875214,42.83066325401608,42.77703155665225,0.36663666666666667,0.4051079838797426,22.361754609046756,22.544845565623053,22.049122085442782,22.196227561777974,22.298061003600473,22.441825700175446,22.337979792757853,22.204300286967214,22.102852090222147,22.41342777534917,22.30972521294805,22.17617093543366,1.0,0.0,0.0,0.0,0.0,22.102852090222147,22.298061003600473,22.41342777534917,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,4.310529283279678e-16,1.2007991631280835e-16,3.6803983997685576e-15,2.5856928744250216e-14,converged
