timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:50:00+08:00,4.833333333333333,-6.75,117.5,3.666666666666667,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,52.057184464425944,51.8,51.8,42.66882087324562,42.94477981305724,42.83118153340313,42.82585672256879,0.3676566,0.4060762646079389,22.364699291704113,22.54901999499403,22.050781054675262,22.19846453552062,22.299712777374456,22.44470040304037,22.340027420769914,22.205366125799326,22.103548879462245,22.41630334128879,22.311772789910457,22.177235859924945,1.0,0.0,0.0,0.0,0.0,22.103548879462245,22.299712777374456,22.41630334128879,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,1.4334169708162115e-16,1.2007991631280835e-16,3.971849001495694e-15,3.546880698661115e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-6.833333333333333,118.33333333333333,3.6888888888888887,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,52.2,52.09691421926174,51.8,42.767500999895134,43.153115039673516,42.83165415805342,42.92477886874149,0.36867653333333333,0.4079798418858628,22.36772431325136,22.55328054308572,22.052576409670735,22.200767284459662,22.301759191680706,22.447957523310965,22.342433844066097,22.206767535744827,22.10403404297183,22.41904987744559,22.313693253716384,22.178173555978105,1.0,0.0,0.0,0.0,0.0,22.10403404297183,22.301759191680706,22.41904987744559,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,7.133644231588248e-16,1.2007991631280835e-16,8.47395713274429e-16,2.9695344765599355e-14,converged
2025-01-15T13:00:00+08:00,5.0,-6.916666666666667,119.16666666666667,3.7111111111111112,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.74512278939144,10.604583893134942,13.340490688702273,14.800048207554225,79.24894792501726,1.1222625066830707,52.2,52.2,52.194601126714524,42.76830807016232,43.22593827354974,43.10704328767668,43.05526829161791,0.36969646666666667,0.41048224867474226,22.37065794663847,22.557464487320892,22.054180770917853,22.202988601006652,22.3038458989835,22.451261401835524,22.344880264604132,22.208200973294872,22.10532090267496,22.422345857627967,22.316131207583883,22.179597983484108,1.0,0.0,0.0,0.0,0.0,22.10532090267496,22.3038458989835,22.422345857627967,16.785194194675697,21.28857225922825,25.067485916068474,3.503809635002956e-16,0.0,1.2007991631280835e-16,1.4931657096245513e-16,3.522994123351176e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-7.0,120.0,3.7333333333333334,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.2,52.2,52.2,42.80375314876005,43.25996694248766,43.145125775794526,43.09123313081292,0.3707164,0.4107940134960814,22.37352881399952,22.56159873857709,22.055649756137804,22.205153137144016,22.305826449744536,22.454473052974958,22.347234777061974,22.20954098098633,22.106465260301167,22.425559317240413,22.31848647667742,22.18093776659258,1.0,0.0,0.0,0.0,0.0,22.106465260301167,22.305826449744536,22.425559317240413,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,4.250864837446517e-16,0.0,2.7316642412004376e-15,2.7009377307840692e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-7.083333333333333,120.83333333333333,3.7555555555555555,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.2,52.2,52.2,42.804490694878396,43.2606016325728,43.14570035755222,43.09187301224279,0.37173633333333334,0.4107651556424867,22.37630870671964,22.56565670535472,22.056929371910677,22.207236559075607,22.30766050387421,22.45755439290213,22.349461067204206,22.210752816887794,22.107395503243218,22.42864247015947,22.320713528584612,22.182149382835604,1.0,0.0,0.0,0.0,0.0,22.107395503243218,22.30766050387421,22.42864247015947,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,1.4170544924245958e-16,0.0,1.2471480354927583e-15,2.4127411113541744e-14,converged
2025-01-15T13:15:00+08:00,5.25,-7.166666666666667,121.66666666666667,3.777777777777778,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.2,52.2,52.2,42.80518928430527,43.26119646236862,43.14622920662938,43.092471037534885,0.37275626666666667,0.41073818544844876,22.37899787051128,22.569638582859614,22.058020562492782,22.209239054620976,22.3093486445612,22.460505913121754,22.351559594518786,22.21183691847178,22.108112821654966,22.431595807404328,22.322812822337024,22.183233269251822,1.0,0.0,0.0,0.0,0.0,22.108112821654966,22.3093486445612,22.431595807404328,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,5.668590160412342e-16,0.0,1.790236650072109e-15,3.0326286075416556e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-7.25,122.5,3.8,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.463179176638334,52.2,52.2,42.98650680644216,43.26175157921433,43.14671252087758,43.142473601486245,0.3737762,0.4117317052665844,22.381913279288458,22.573844638770336,22.05952826763603,22.21143232754823,22.310891452672575,22.463328103284713,22.35353081684708,22.212793721717624,22.10861839907481,22.43441981814393,22.324784815322843,22.184189861389616,1.0,0.0,0.0,0.0,0.0,22.10861839907481,22.310891452672575,22.43441981814393,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,7.068639622467211e-16,0.0,3.5652859292165135e-15,4.472802969938916e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-7.333333333333333,123.33333333333333,3.822222222222222,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.6,52.5045172807829,52.20355380025598,43.08121183625257,43.47572068594983,43.14962982743535,43.243181414665784,0.3747961333333333,0.41366857402031193,22.38490203067214,22.578130027784077,22.06115963218018,22.213685411349235,22.31284355036286,22.466546376531248,22.35587390530941,22.21409865860089,22.108922559695223,22.437121111614974,22.32663577911312,22.18502513219291,1.0,0.0,0.0,0.0,0.0,22.108922559695223,22.31284355036286,22.437121111614974,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,1.4071086026130982e-16,0.0,2.9743120558377423e-15,4.200335553295612e-14,converged
2025-01-15T13:30:00+08:00,5.5,-7.416666666666667,124.16666666666667,3.8444444444444446,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.40031351690273,14.866416136736081,79.96129443756489,1.137428012465578,52.6,52.6,52.6,43.08199171918696,43.54330335439534,43.426720688214985,43.37250903140269,0.37581606666666667,0.4161483221523295,22.387799489023184,22.58233874556991,22.062600817602274,22.21585717591278,22.314822641282078,22.46979859546544,22.35824490614789,22.215424226496292,22.11003486191905,22.44037567405402,22.329007956253395,22.186350795365712,1.0,0.0,0.0,0.0,0.0,22.11003486191905,22.314822641282078,22.44037567405402,16.71026029202089,21.19353399021384,24.955577496800313,5.787659084657407e-17,6.993619560018401e-16,0.0,1.39872391200368e-16,2.933888628903082e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-7.5,125.0,3.8666666666666667,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.6,52.6,52.6,43.11760279463401,43.57748934772947,43.46119754160471,43.40719617544349,0.376836,0.4164347965811612,22.39063441596704,22.58649782994554,22.063907715424126,22.21797239515252,22.31669620676787,22.47295896411119,22.360524448660033,22.21665691072823,22.110992123775766,22.443538798211268,22.331289068757332,22.187583951533533,1.0,0.0,0.0,0.0,0.0,22.110992123775766,22.31669620676787,22.443538798211268,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3977616998228677e-16,0.0,1.4399387848510642e-15,2.894115986495648e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-7.583333333333333,125.83333333333333,3.888888888888889,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.6,52.6,52.6,43.118313782513525,43.578095979768804,43.46173787717227,43.40780604554931,0.37785593333333334,0.4164071694134,22.393378462708185,22.590580562611528,22.06502604983672,22.22000661270071,22.31842369908472,22.475989211003807,22.362676034815557,22.217761788128275,22.111736309274924,22.44657180133956,22.333442226838027,22.188689303056112,1.0,0.0,0.0,0.0,0.0,22.111736309274924,22.31842369908472,22.44657180133956,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,2.795708872902719e-16,0.0,1.950738769009195e-15,3.099242669055986e-14,converged
2025-01-15T13:45:00+08:00,5.75,-7.666666666666667,126.66666666666667,3.9111111111111114,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.6,52.6,52.6,43.11898606388327,43.57866299301187,43.46223279235294,43.40837433043324,0.37887586666666667,0.4163814260597336,22.396031874789667,22.594587139013942,22.065956761415634,22.221960016181853,22.320005699932743,22.47888982709987,22.36470012330488,22.21873929507125,22.1122686032093,22.449475173926523,22.335467888743356,22.189667285886348,1.0,0.0,0.0,0.0,0.0,22.1122686032093,22.320005699932743,22.449475173926523,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3979408607221832e-16,0.0,1.4401156548752657e-15,2.9609208972765174e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-7.75,127.5,3.9333333333333336,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86912060251993,52.6,52.6,43.30466612797644,43.57919053395507,43.4626824836593,43.459548588824156,0.3798958,0.4173999692413264,22.39891902381895,22.59882483622991,22.0673188832309,22.22411065180967,22.32144278869558,22.48166130150355,22.366597171174124,22.219589866442043,22.112590183783734,22.45224940461091,22.33736651108005,22.190518334490065,1.0,0.0,0.0,0.0,0.0,22.112590183783734,22.32144278869558,22.45224940461091,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3945295927852292e-16,0.0,2.394828911510921e-15,3.159178613629951e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-7.833333333333333,128.33333333333334,3.9555555555555553,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,52.91205275953497,52.61242689447707,43.395418708629535,43.79876151193832,43.4717708067384,43.56346064980613,0.38091573333333334,0.41939773999635993,22.40187256855704,22.60313513016525,22.068792009981728,22.22631517619783,22.323303696896744,22.48484241712711,22.368879052387353,22.220801033408236,22.11273423069851,22.454916402441597,22.339158900018703,22.191262263996933,1.0,0.0,0.0,0.0,0.0,22.11273423069851,22.323303696896744,22.454916402441597,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,5.55154740833583e-16,0.0,3.0637328370059893e-15,4.77580274034586e-14,converged
2025-01-15T14:00:00+08:00,6.0,-7.916666666666667,129.16666666666666,3.977777777777778,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,53.0,53.0,43.396172447665165,43.861134233959525,43.743075923121644,43.68877718665157,0.3819356666666667,0.4217991868640448,22.404734912607058,22.607368685322825,22.07007574415463,22.22843849203662,22.325178388663208,22.488044756489817,22.371176845645607,22.222021513377165,22.113665219996808,22.458122011901633,22.341458665855807,22.192483521286782,1.0,0.0,0.0,0.0,0.0,22.113665219996808,22.325178388663208,22.458122011901633,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3799851380991171e-16,0.0,6.89992569049558e-16,4.272616532589831e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-8.0,130.0,4.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.0,53.0,53.0,43.43194733517024,43.89547542304053,43.777705901859946,43.72362109387265,0.38295559999999995,0.422088402697389,22.40753495423603,22.61155266352638,22.071226246882627,22.23050549275073,22.326948169941016,22.491155612354543,22.37338361912406,22.223149643449045,22.11444247387307,22.46123654873848,22.343667804959296,22.193612805066117,1.0,0.0,0.0,0.0,0.0,22.11444247387307,22.326948169941016,22.46123654873848,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,5.51615827788556e-16,0.0,1.9747870003837714e-15,3.896234816596088e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-8.083333333333332,128.19444444444446,4.006944444444445,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.0,53.0,53.0,43.432612206222416,43.89603541733893,43.77819350180442,43.72418213951384,0.385076425,0.4220628743246343,22.410112441280354,22.615493769434345,22.072054717156607,22.232393699562397,22.32844060760413,22.493970177466203,22.37532835263072,22.224052474054858,22.11487607388029,22.46405479154059,22.34561490267081,22.1945167887297,1.0,0.0,0.0,0.0,0.0,22.11487607388029,22.32844060760413,22.46405479154059,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,1.379122980352362e-16,0.0,1.5782685683949962e-15,2.7369611276408176e-14,converged
2025-01-15T14:15:00+08:00,6.25,-8.166666666666668,126.38888888888889,4.013888888888889,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.0,53.0,53.0,43.433197541564276,43.89651706442892,43.778596496421116,43.72466212214581,0.38719725,0.42204103443382135,22.412467975253286,22.619192624969493,22.072562761884285,22.23410352675594,22.329656806476088,22.496489570122257,22.377011985827068,22.224730774700355,22.114967931533073,22.466577857559827,22.347300897767862,22.19519624105737,1.0,0.0,0.0,0.0,0.0,22.114967931533073,22.329656806476088,22.466577857559827,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,4.137583042716767e-16,0.0,1.7684095759586843e-15,2.723329378475615e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-8.25,124.58333333333333,4.020833333333333,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.27500944941144,53.0,53.0,43.6231137663369,43.89692065464714,43.77891524405619,43.77690312603124,0.389318075,0.42308890450160336,22.414933626211322,22.622963890205117,22.073384069946172,22.23591954269695,22.330597866979264,22.49871490439935,22.378435455004993,22.225185312263044,22.11471994771356,22.468806859835173,22.348726725664736,22.19565192820569,1.0,0.0,0.0,0.0,0.0,22.11471994771356,22.330597866979264,22.468806859835173,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,2.7515569561927297e-16,0.0,3.888357790736253e-15,5.1219665467874014e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-8.333333333333332,122.77777777777779,4.027777777777778,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.4,53.31952155263437,53.02122146574044,43.70979299356767,44.1219257196571,43.794002897126774,43.88386299106889,0.3914389,0.425153405424193,22.41732807431389,22.626635886745607,22.074171552479896,22.23768634375294,22.331847045056932,22.50119885633312,22.380123720506255,22.225915958806524,22.114188710448154,22.470779515861963,22.34992809681949,22.19591773614797,1.0,0.0,0.0,0.0,0.0,22.114188710448154,22.331847045056932,22.470779515861963,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,5.476391360938646e-16,0.0,2.3357122288336497e-15,4.6257202029833756e-14,converged
2025-01-15T14:30:00+08:00,6.5,-8.416666666666668,120.97222222222221,4.034722222222222,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512316,10.747246456719719,13.519959173303649,14.999151995099796,81.39554916081525,1.1681676690211493,53.4,53.4,53.4,43.71033757901579,44.17894434689011,44.05937863981888,44.00501386154697,0.393559725,0.4274852000627527,22.41950106405673,22.630066322021282,22.074638813991783,22.239275046500737,22.332967290608778,22.50352754510936,22.381683556164095,22.226548159726867,22.114294670463373,22.473112372816907,22.351490678309403,22.196551378060782,1.0,0.0,0.0,0.0,0.0,22.114294670463373,22.332967290608778,22.473112372816907,16.56238188235699,21.005980592070348,24.734731678244557,3.4114055395697004e-16,0.0,0.0,0.0,2.9663268270299657e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-8.5,119.16666666666667,4.041666666666667,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.4,53.4,53.4,43.7460522567183,44.213228263229645,44.09394701125171,44.03979803641204,0.39568054999999996,0.42778699495718164,22.42148198204001,22.633282903499403,22.07484294190648,22.240710887649602,22.333854148490573,22.50560187463374,22.383020852109865,22.226992345553874,22.114120204087072,22.47519127711523,22.352831110069523,22.19699737931577,1.0,0.0,0.0,0.0,0.0,22.114120204087072,22.333854148490573,22.47519127711523,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,9.524684742579775e-16,0.0,1.3049052697101867e-15,4.277379183024025e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-8.583333333333332,117.36111111111111,4.048611111111111,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.4,53.4,53.4,43.746449261262775,44.21353136499858,44.09416936671427,44.04009599561459,0.397801375,0.42777337740145205,22.423242557600933,22.63625908716745,22.0747297595968,22.24196939628607,22.33446717896502,22.507383823159447,22.384099224536648,22.22721356753277,22.11360737827344,22.476977790032482,22.353912611163498,22.197220411598877,1.0,0.0,0.0,0.0,0.0,22.11360737827344,22.33446717896502,22.476977790032482,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,5.442850255624143e-16,0.0,1.8677026844537575e-15,2.55210287628913e-14,converged
2025-01-15T14:45:00+08:00,6.75,-8.666666666666668,115.55555555555554,4.055555555555555,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.4,53.4,53.4,43.74676797309684,44.21375735268132,44.09430852525678,44.04031419459006,0.3999222,0.42776340510765093,22.424783386478268,22.638995488823156,22.07430085096771,22.243050983449372,22.334807473212432,22.508874494595442,22.38491960224029,22.22721258744617,22.112758075729367,22.478473014476336,22.3547361095373,22.197221235992075,1.0,0.0,0.0,0.0,0.0,22.112758075729367,22.334807473212432,22.478473014476336,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,8.16446571424017e-16,0.0,2.1287392973890184e-15,3.757911599629608e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-8.75,113.75,4.0625,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.68084641218936,53.4,53.4,43.94075797369655,44.213906512125405,44.094364839242544,44.09348234576267,0.402043025,0.42884655254029946,22.42644382257949,22.641813669053555,22.07420377177325,22.24424646416724,22.33487611806485,22.510074988682792,22.385482910684924,22.226990164473964,22.111574168685944,22.47967804919426,22.355302529811357,22.197000610979458,1.0,0.0,0.0,0.0,0.0,22.111574168685944,22.33487611806485,22.47967804919426,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,4.071922269306166e-16,0.0,8.733814543688505e-16,3.1428804485481087e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-8.833333333333332,111.94444444444444,4.069444444444445,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.8,53.72692454138928,53.42993855179444,44.02328919005302,44.44422236715809,44.115325647199334,44.2033789311614,0.40416385,0.43098163320965277,22.42802831256245,22.644528464117787,22.07406426813753,22.245388235564175,22.335270257159134,22.511551138979158,22.38632661453307,22.22705808379485,22.11013473709644,22.480645671158026,22.355661891890026,22.19660605332437,1.0,0.0,0.0,0.0,0.0,22.11013473709644,22.335270257159134,22.480645671158026,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,6.75291664751199e-16,0.0,2.0819638365257794e-15,5.177453486502332e-14,converged
2025-01-15T15:00:00+08:00,7.0,-8.916666666666668,110.13888888888889,4.076388888888889,53.8,53.8,45.4,45.4,35.0,55.00000000000001,85.0,39.44010257036707,10.794800644581308,13.579782001504107,15.065519924281654,82.1174573715179,1.1837430341924016,53.8,53.8,53.8,44.02357027809954,44.495864837815084,44.37475253490506,44.320334223566185,0.406284675,0.433246820044531,22.429393531943575,22.64700414673697,22.07360916956953,22.24635335607332,22.335525500434837,22.512863160629756,22.387032880203382,22.227018356609346,22.109315796756217,22.481962718108782,22.356371644063504,22.196568405838764,1.0,0.0,0.0,0.0,0.0,22.109315796756217,22.335525500434837,22.481962718108782,16.489419847632952,20.91344323263392,24.62576810256947,1.6907076533511424e-16,6.717609711190098e-16,0.0,0.0,4.043119207158298e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-9.0,108.33333333333333,4.083333333333333,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,53.8,53.8,53.8,44.05921394451802,44.53008153194494,44.40925016968129,44.35504879668232,0.4084055,0.4335618555824565,22.430568999319124,22.649268544131264,22.07289581801108,22.24716717828977,22.335551005489528,22.51392484516696,22.387519846908607,22.226793085500837,22.10822187926587,22.483029830245858,22.356862484169394,22.196345586897518,1.0,0.0,0.0,0.0,0.0,22.10822187926587,22.335551005489528,22.483029830245858,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,1.342545709775828e-16,0.0,2.793345939424075e-15,3.6014871291282304e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-9.083333333333332,106.52777777777779,4.090277777777778,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,53.8,53.8,53.8,44.05935086471423,44.53013540707249,44.409215922004044,44.35509173976653,0.41052632499999997,0.4335598843194111,22.43152630098214,22.65129498093508,22.071869737503633,22.247805109198456,22.335306115704142,22.514697970883297,22.387750939921123,22.226347138204105,22.106794720746958,22.483808366341282,22.357097437908113,22.1959020823155,1.0,0.0,0.0,0.0,0.0,22.106794720746958,22.335306115704142,22.483808366341282,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,4.0276554417510274e-16,0.0,1.110903230824174e-15,3.512492504609791e-14,converged
2025-01-15T15:15:00+08:00,7.25,-9.166666666666668,104.72222222222221,4.097222222222222,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,53.8,53.8,53.8,44.059410703521415,44.53011337132167,44.40909984707224,44.355056191636464,0.41264715,0.43356151612384286,22.432266026987126,22.653084066910644,22.070532489632296,22.248267556636915,22.33479190893703,22.51518362761732,22.3877270774004,22.225681268935258,22.10503617605344,22.48429941527521,22.357077422622314,22.19523864563274,1.0,0.0,0.0,0.0,0.0,22.10503617605344,22.33479190893703,22.48429941527521,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,1.342546760927022e-16,0.0,7.244994910265235e-16,3.033694357130916e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-9.25,102.91666666666667,4.104166666666667,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,54.086632173539414,53.8,53.8,44.25745774305767,44.53001570615875,44.40890229143608,44.409152799429066,0.41476797499999996,0.4346795074856225,22.433134761934088,22.654964212811358,22.069545395783905,22.248851536719425,22.334009458749946,22.515382901091446,22.387449174211234,22.224796229332675,22.10294808971495,22.484504061819145,22.356803352366015,22.19435602781628,1.0,0.0,0.0,0.0,0.0,22.10294808971495,22.334009458749946,22.484504061819145,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,1.339093744036063e-16,0.0,1.0239507527078902e-15,4.4011011941565035e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-9.333333333333332,101.11111111111111,4.111111111111111,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,54.2,54.134262591646355,53.83857917218131,44.33586981469322,44.76561768959077,44.43571008563088,44.52197551851789,0.4168888,0.4368844713515756,22.43392282282917,22.65673686791394,22.068507236586825,22.249377336245733,22.333569693712803,22.51587468508113,22.387467106854718,22.224215629575795,22.10063186717425,22.484490031285578,22.356339450895895,22.193315275841947,1.0,0.0,0.0,0.0,0.0,22.10063186717425,22.333569693712803,22.484490031285578,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,2.6646706271519436e-16,0.0,3.8548939000126785e-15,5.397684121398064e-14,converged
2025-01-15T15:30:00+08:00,7.5,-9.416666666666668,99.30555555555554,4.118055555555555,54.2,54.2,45.6,45.6,35.0,55.00000000000001,85.0,39.61384751561098,10.8423548324429,13.639604829704565,15.131887853463514,82.84255281493891,1.1994562335580918,54.2,54.2,54.2,44.335895064571154,44.81192057594908,44.689228050065736,44.63476517484814,0.419009625,0.4390833653452903,22.43449376579754,22.658272822491305,22.067157970339753,22.249727912299814,22.33298108652038,22.516193482663105,22.387338616561326,22.223518220092846,22.09891941994335,22.484814671620967,22.356215156169366,22.192620560509834,1.0,0.0,0.0,0.0,0.0,22.09891941994335,22.33298108652038,22.484814671620967,16.417097830757367,20.82171760442061,24.51776034773364,1.6759094080780817e-16,6.62831543022514e-16,0.0,0.0,2.6691665240142223e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-9.5,97.5,4.125,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.2,54.2,54.2,44.37147722227609,44.84607935772129,44.72366527640234,44.66941989781458,0.42113045,0.43941139901985576,22.434877242913082,22.65960002576101,22.065555197667454,22.249928733726748,22.332166310785336,22.51626588265778,22.38699400458608,22.222637691332757,22.09693727716051,22.48489331264702,22.355875123775572,22.1917430965373,1.0,0.0,0.0,0.0,0.0,22.09693727716051,22.332166310785336,22.48489331264702,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,9.272714073943724e-16,1.1693371763212338e-16,1.0249986019442224e-15,2.5394905613902468e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-9.583333333333332,95.69444444444444,4.131944444444445,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.2,54.2,54.2,44.37136162156519,44.845891464099665,44.723382803988436,44.6692156631827,0.423251275,0.439420815343349,22.435044696093772,22.660691668905404,22.06364414035883,22.24995508511611,22.331084491013392,22.516053460281555,22.386396503453646,22.221538727004127,22.09462684132167,22.484687107496597,22.35528218421615,22.190647183355825,1.0,0.0,0.0,0.0,0.0,22.09462684132167,22.331084491013392,22.484687107496597,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,3.973935158350602e-16,1.1693371763212338e-16,5.4109278487868536e-15,2.6418372758227574e-14,converged
2025-01-15T15:45:00+08:00,7.75,-9.666666666666668,93.88888888888889,4.138888888888889,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.2,54.2,54.2,44.371170120005885,44.845628833655155,44.72301983639866,44.6689341735295,0.4253721,0.4394337935420521,22.434996709798828,22.661548355739587,22.06142633834306,22.24980737114666,22.329736692055196,22.515557291614154,22.385547020911897,22.220222073910293,22.091989940352786,22.484197131332568,22.35443724445424,22.189333567116545,1.0,0.0,0.0,0.0,0.0,22.091989940352786,22.329736692055196,22.484197131332568,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,5.298423723335894e-16,1.1693371763212338e-16,4.878436902247141e-15,2.878100723653192e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-9.75,92.08333333333333,4.145833333333333,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.492367404222655,54.2,54.2,44.57325741937797,44.84529174357787,44.7225767145346,44.72396036507185,0.42749292499999997,0.44058620300693574,22.435087046735173,22.66250529737842,22.059576778484594,22.249788763934525,22.328123974515247,22.5147784486698,22.384446461450334,22.218688476301367,22.089028392001968,22.483424455259556,22.353341208200472,22.187802991421993,1.0,0.0,0.0,0.0,0.0,22.089028392001968,22.328123974515247,22.483424455259556,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,7.926847529433567e-16,1.1693371763212338e-16,1.6378692088740258e-15,6.856307232083016e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-9.833333333333332,90.27777777777779,4.152777777777778,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.6,54.54153655412824,54.24714432863466,44.6475788563611,45.08615523070209,44.755205314759046,44.83969854201395,0.42961375,0.44286036402471357,22.435091996989406,22.663350653420782,22.057667473264534,22.249707527917,22.32687095025936,22.51430878920085,22.383657021937477,22.21747328220665,22.085865762574485,22.4824516430066,22.35207239862125,22.186129933979654,1.0,0.0,0.0,0.0,0.0,22.085865762574485,22.32687095025936,22.4824516430066,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,2.6287139532866013e-16,1.1693371763212338e-16,1.4794355140258572e-15,3.3380175988337706e-14,converged
2025-01-15T16:00:00+08:00,8.0,-9.916666666666668,88.47222222222221,4.159722222222222,54.6,54.6,45.8,45.8,35.0,55.00000000000001,85.0,39.78759246085489,10.889909020304493,13.699427657905026,15.198255782645372,83.57083549107824,1.215307874317313,54.6,54.6,54.6,44.64735571213481,45.12715469200781,45.0028538163137,44.94835212312513,0.431734575,0.4449932796275539,22.43488194742453,22.66396168446466,22.055451414585377,22.24945247608688,22.32545915522955,22.513657294083664,22.3827121986468,22.2161321528081,22.083290186297564,22.48180676996599,22.35113244951972,22.18479208976688,1.0,0.0,0.0,0.0,0.0,22.083290186297564,22.32545915522955,22.48180676996599,16.345407447216942,20.730793073396935,24.410695892066677,5.5376820089580677e-17,5.232228312498155e-16,1.1693371763212338e-16,5.232228312498152e-16,3.691889861640593e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-10.0,86.66666666666666,4.166666666666667,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,54.6,54.6,54.6,44.68288547285118,45.1612644917235,45.03724050958472,44.98295633690238,0.4338554,0.44533407291516397,22.434486684955292,22.664366463830742,22.05298646550979,22.24904919384306,22.32382468317267,22.512763259843474,22.381554368614108,22.21461028303236,22.08045003340925,22.480919752322023,22.349979875002216,22.18327387411541,1.0,0.0,0.0,0.0,0.0,22.08045003340925,22.32382468317267,22.480919752322023,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,3.92116825010306e-16,1.1642531016415762e-16,2.1881670014190037e-15,2.5504660696999286e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-10.083333333333334,84.8611111111111,4.173611111111111,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,54.6,54.6,54.6,44.68252470231904,45.16084208479309,45.036717935967665,44.982512537771484,0.43597622500000005,0.44535462381224267,22.433877505910523,22.664538047287873,22.050217543031508,22.248472843145905,22.321926437954545,22.51158805576696,22.380146569980038,22.212872172169337,22.07728637041714,22.479751534696497,22.348577308728085,22.181539399685075,1.0,0.0,0.0,0.0,0.0,22.07728637041714,22.321926437954545,22.479751534696497,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,0.0,1.1642531016415762e-16,1.8116278993741795e-15,3.368614713070184e-14,converged
2025-01-15T16:15:00+08:00,8.25,-10.166666666666666,83.05555555555557,4.180555555555555,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,54.6,54.6,54.6,44.68208918156961,45.1603460866854,45.03611616278649,44.981992687914186,0.43809704999999993,0.44537869637158284,22.433054989241874,22.66447703279126,22.04714616606924,22.247723825557795,22.319765471725496,22.51013274448021,22.378489700301294,22.210918559760493,22.073800999215198,22.47830317883886,22.346925647500424,22.179589405388345,1.0,0.0,0.0,0.0,0.0,22.073800999215198,22.319765471725496,22.47830317883886,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,6.534625632936012e-16,1.1642531016415762e-16,2.2350093462945027e-15,3.731677701268218e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-10.25,81.25,4.1875,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,54.89805276333472,54.6,54.6,44.88819992477674,45.159776770416904,45.03543552545355,45.037949414537124,0.440217875,0.4465651055734331,22.432380023742365,22.66452538254713,22.044460887880213,22.247111424596028,22.31734283243899,22.508398384593317,22.376584653911742,22.208750182818065,22.069995711661146,22.47657574248963,22.345025784905193,22.17742462761297,1.0,0.0,0.0,0.0,0.0,22.069995711661146,22.31734283243899,22.47657574248963,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,2.6069059219807645e-16,1.1642531016415762e-16,2.5906125145340708e-15,4.2755876794060966e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-10.333333333333334,79.44444444444443,4.194444444444445,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,55.0,54.94874726476246,54.6556350054667,44.958458887897706,45.405877177261694,45.0738587465127,45.156592290018814,0.4423387000000001,0.44890778801202263,22.4316149742092,22.66445806273773,22.04170714800843,22.24643196935518,22.315296714726767,22.506989702642763,22.37500585757275,22.206914041020067,22.066016072080497,22.474666519064442,22.34297004021078,22.175132876398283,1.0,0.0,0.0,0.0,0.0,22.066016072080497,22.315296714726767,22.474666519064442,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,6.483253628906578e-16,1.1642531016415762e-16,9.33805044911465e-16,3.393463954062201e-14,converged
2025-01-15T16:30:00+08:00,8.5,-10.416666666666666,77.6388888888889,4.201388888888888,55.0,55.0,46.0,46.0,35.0,55.00000000000001,85.0,39.9613374060988,10.937463208166086,13.759250486105485,15.264623711827229,84.30230539993588,1.2312985636691602,55.0,55.0,55.0,44.95799458472035,45.44160896637738,45.315676783080335,45.26113898299661,0.44445952499999997,0.4509750391275533,22.430637008905755,22.664158757564465,22.038650877787,22.245580086451874,22.31308191607877,22.505390345098867,22.373262740865396,22.204942875958103,22.06260676081807,22.473074526275955,22.34123244700137,22.1731655649553,1.0,0.0,0.0,0.0,0.0,22.06260676081807,22.31308191607877,22.473074526275955,16.274340458315997,20.640659190469126,24.30456243166639,1.0979265868875992e-16,2.581413863883673e-16,1.1642531016415762e-16,2.581413863883673e-16,2.6919539863544356e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-10.5,75.83333333333333,4.208333333333333,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.0,55.0,55.0,44.99348068304983,45.475678347584946,45.350022382518034,45.29570163244849,0.44658034999999996,0.4513283574428732,22.429476050837078,22.66365566642312,22.035350206080786,22.24458147808463,22.31064785533603,22.50355222736062,22.37130967111677,22.20279330444127,22.05893783407053,22.471244164307834,22.339285279575286,22.171020214425234,1.0,0.0,0.0,0.0,0.0,22.05893783407053,22.31064785533603,22.471244164307834,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,3.8690895411442233e-16,0.0,8.288022352765003e-16,3.5155008048378783e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-10.583333333333334,74.02777777777776,4.215277777777778,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.0,55.0,55.0,44.992881887598784,45.475028485730924,45.34926758417825,45.29502566338353,0.44870117500000006,0.4513597954712825,22.42810324964108,22.66292170784014,22.031749742904946,22.243411183408284,22.307953214178063,22.501436510182007,22.369109490629594,22.200429641065934,22.054950020401016,22.469136166651374,22.337090973289794,22.16866075042643,1.0,0.0,0.0,0.0,0.0,22.054950020401016,22.307953214178063,22.469136166651374,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,1.2896066840133712e-16,0.0,2.458874453394302e-15,2.743599899982117e-14,converged
2025-01-15T16:45:00+08:00,8.75,-10.666666666666666,72.22222222222223,4.222222222222222,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.0,55.0,55.0,44.99220946349745,45.47430615065896,45.34843484650443,45.29427481688419,0.45082199999999994,0.45139471590596,22.426519178848384,22.66195747399697,22.0278509867952,22.242069600910764,22.304999032355536,22.499044243034387,22.36666308698554,22.197852618259777,22.050645096539416,22.46675158194024,22.334650415003146,22.16608790478013,1.0,0.0,0.0,0.0,0.0,22.050645096539416,22.304999032355536,22.46675158194024,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,5.158027673996426e-16,0.0,1.5791903559044764e-15,3.4428421035246045e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-10.75,70.41666666666666,4.229166666666667,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.22776667391879,55.0,55.0,45.1496110234004,45.47351161131179,45.34752449957444,45.33673449194139,0.452942825,0.4523193116138724,22.424999954014762,22.661024610975286,22.02418082672831,22.240793343079048,22.30178634547036,22.49637647142156,22.363971344578225,22.195062965944768,22.046024829316284,22.4640914548474,22.331964488391094,22.163302406806277,1.0,0.0,0.0,0.0,0.0,22.046024829316284,22.30178634547036,22.4640914548474,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,2.57374201891946e-16,0.0,2.5241255763871404e-15,4.6998667232075616e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-10.833333333333334,68.6111111111111,4.236111111111111,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.3,55.26692165875119,55.04803912745889,45.19907453928653,45.66177958263708,45.38042133619301,45.42766211422022,0.4550636500000001,0.4541376763806945,22.423357122786147,22.659944667060536,22.020378928384105,22.239420868954912,22.2988041698593,22.493896581602026,22.36147440908336,22.192479790523375,22.041215208925482,22.461239982216767,22.329113073465823,22.160380221989385,1.0,0.0,0.0,0.0,0.0,22.041215208925482,22.2988041698593,22.461239982216767,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,1.2817183849919798e-16,0.0,2.7494203825919086e-15,4.3205869795749414e-14,converged
2025-01-15T17:00:00+08:00,9.0,-10.916666666666666,66.80555555555557,4.243055555555555,55.3,55.3,46.2,46.2,35.0,55.00000000000001,85.0,40.13508235134271,10.985017396027677,13.819073314305943,15.330991641009087,85.0369625415119,1.2474289088127282,55.3,55.3,55.3,45.198327800203224,45.68441964881224,45.55717477761583,45.50277015309452,0.457184475,0.45565042281462714,22.421503753022982,22.658635335347647,22.016279743998542,22.23787757627282,22.29562395374482,22.49119870634009,22.358786654425018,22.189735765590033,22.036742831906743,22.458550052678934,22.32643136588054,22.157640523964275,1.0,0.0,0.0,0.0,0.0,22.036742831906743,22.29562395374482,22.458550052678934,16.203888768020256,20.55130568748008,24.19934787568515,1.0884413044424579e-16,6.3873155821857e-16,0.0,0.0,2.873523357913893e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-11.0,65.0,4.25,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.3,55.3,55.3,45.23362171872952,45.7183027736083,45.591326787130654,45.53714212360597,0.45930529999999997,0.4560174406195677,22.41946981500909,22.657124857995516,22.01194149631427,22.236189207262765,22.292228414620254,22.48826630340996,22.3558924145075,22.18681604898125,22.032016901477544,22.45562598177111,22.323543548088306,22.15472549874963,1.0,0.0,0.0,0.0,0.0,22.032016901477544,22.292228414620254,22.45562598177111,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,2.5528699443768476e-16,0.0,3.5293861961250587e-15,2.810065664348408e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-11.083333333333334,63.19444444444443,4.256944444444445,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.3,55.3,55.3,45.23274404810539,45.717383550025076,45.590292189727144,45.53619020206826,0.4614261250000001,0.4560619043236176,22.41722639923076,22.65538609855198,22.00730865122718,22.234330754253676,22.288576136021906,22.485060441736103,22.352754447860015,22.183684878573175,22.026977982325334,22.452428409879204,22.320411970466576,22.151598994097494,1.0,0.0,0.0,0.0,0.0,22.026977982325334,22.288576136021906,22.452428409879204,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,2.5526210526088473e-16,0.0,3.602574280568861e-15,2.5537030405096703e-14,converged
2025-01-15T17:15:00+08:00,9.25,-11.166666666666666,61.3888888888889,4.263888888888888,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.3,55.3,55.3,45.23179402969032,45.716393125056825,45.58918111705943,45.53516475083123,0.46354694999999996,0.4561098025573639,22.414774073001833,22.653419642760134,22.00238268181085,22.232302612144718,22.284668142702788,22.481582155467127,22.349373630189962,22.180342978000283,22.021627818888234,22.448958370354582,22.317037508031245,22.148261733060334,1.0,0.0,0.0,0.0,0.0,22.021627818888234,22.284668142702788,22.448958370354582,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,8.933235464568366e-16,0.0,2.414368758274432e-15,2.819197929956326e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-11.25,59.58333333333333,4.270833333333333,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.53195733480706,55.3,55.3,45.392083235485735,45.71533176299698,45.587993892942684,45.5782171441415,0.465667775,0.45706429049216835,22.412394217449254,22.651492125129526,21.99770049499328,22.230345909830337,22.280505455325706,22.477832474840774,22.345750834058332,22.176791068420638,22.015968145881754,22.445216892644364,22.31342103265719,22.14471443621849,1.0,0.08333333333333333,0.0,0.0,0.0,22.015968145881754,22.280505455325706,22.445216892644364,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,5.094045815811969e-16,0.0,2.475256029959992e-15,3.624596549291038e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-11.333333333333334,57.777777777777764,4.277777777777778,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.6,55.5722366516014,55.3542975794957,45.43843718311545,45.907388086022,45.6250876934409,45.67120123327698,0.46778860000000005,0.45893804001992744,22.40988808406059,22.64941533881019,21.99288210431867,22.22829028198558,22.276587123078926,22.474284291593868,22.342335239528484,22.173456864224843,22.010141197797193,22.441299054776607,22.3096527644667,22.14104291955689,1.0,0.08333333333333333,0.0,0.0,0.0,22.010141197797193,22.276587123078926,22.441299054776607,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,7.609871813320158e-16,0.0,1.719881687794362e-15,3.199623508087737e-14,converged
2025-01-15T17:30:00+08:00,9.5,-11.416666666666666,55.97222222222223,4.284722222222222,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.6,55.6,55.6,45.43741624293884,45.92602801639422,45.79741657411213,45.7431668050074,0.46990942499999994,0.4604069733579629,22.407173751720894,22.64711172347694,21.987771517097286,22.226065422839316,22.27246482711133,22.470513009187314,22.338723429057477,22.16995609613965,22.00464144411202,22.437536263610244,22.306047495405966,22.137546928239278,1.0,0.08333333333333333,0.0,0.0,0.0,22.00464144411202,22.27246482711133,22.437536263610244,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,1.2642654060804462e-16,0.0,8.849857842563115e-16,3.365165597313594e-14,converged
