timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:35:00+08:00,9.583333333333334,-11.5,54.166666666666664,4.291666666666667,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,45.47252993870794,45.95973666108585,45.83138804015639,45.777360407530146,0.47203025,0.46078743846681314,22.40428124102568,22.64460956763093,21.982427057590193,22.223697116422592,22.268131061216447,22.466511344770865,22.334908533467136,22.166282300537024,21.998894011487376,22.43354347230417,22.302239512729717,22.1338782711738,1.0,0.16666666666666666,0.0,0.0,0.0,21.998894011487376,22.268131061216447,22.43354347230417,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,0.0,1.1492627183586375e-16,7.278092547801758e-16,2.2374281747281135e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-11.583333333333334,52.36111111111109,4.298611111111111,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,45.47138152615143,45.95855611412075,45.83008278120821,45.77614101770635,0.4741510750000001,0.4608446409639741,22.401181580436642,22.641881676414325,21.97679304132112,22.221160306543947,22.26354430636746,22.462240270256853,22.330853223555444,22.16239963585262,21.992839294181216,22.429281222912053,22.29819107784567,22.13000071550578,1.0,0.16666666666666666,0.0,0.0,0.0,21.992839294181216,22.26354430636746,22.429281222912053,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,6.315323618791708e-16,1.1492627183586375e-16,1.2179761385904679e-15,2.508991400273839e-14,converged
2025-01-15T17:45:00+08:00,9.75,-11.666666666666666,50.555555555555564,4.305555555555555,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,45.47016201349293,45.95730560637176,45.828702470135596,45.774849410451274,0.47627189999999997,0.46090523123535343,22.3978753311468,22.638928629225205,21.970870916647552,22.218455384560915,22.258705572668475,22.45770080480685,22.326558363402967,22.15830881710278,21.98647900539657,22.42475053383731,22.29390305417379,22.12591497569326,1.0,0.16666666666666666,0.0,0.0,0.0,21.98647900539657,22.258705572668475,22.42475053383731,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,0.0,1.1492627183586375e-16,6.050807591302877e-16,3.3746739603941605e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-11.75,48.74999999999999,4.3125,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.836112024357256,55.6,55.6,45.633329237943165,45.95598539759603,45.82724742467149,45.81849809246972,0.47839272499999996,0.4618892052359741,22.394649102106758,22.636022013248553,21.965207536776933,22.2158279634,22.253615866190565,22.452893963727014,22.322024813984655,22.15401055685616,21.979814848784862,22.419952419634352,22.28937630203366,22.12162176375075,1.0,0.16666666666666666,0.0,0.0,0.0,21.979814848784862,22.253615866190565,22.419952419634352,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,1.260208297869394e-16,1.1492627183586375e-16,3.73466576458607e-15,6.619552494266332e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-11.833333333333334,46.94444444444443,4.319444444444445,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.9,55.87750602219539,55.660502310914175,45.67659701433231,46.151814736063024,45.8685221027759,45.91353362705025,0.48051355000000007,0.46381774701066725,22.39129392249032,22.632963936442685,21.959403405147807,22.213098916588716,22.24878419612888,22.44830207524922,22.317710724165387,22.149941114984664,21.97300518534776,22.414992760698514,22.284711306749035,22.11721667479486,1.0,0.16666666666666666,0.0,0.0,0.0,21.97300518534776,22.24878419612888,22.414992760698514,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,3.764905156515844e-16,1.1492627183586375e-16,2.0501225651528286e-15,4.5135184983257456e-14,converged
2025-01-15T18:00:00+08:00,10.0,-11.916666666666666,45.1388888888889,4.326388888888888,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.9,55.9,55.9,45.67530987663216,46.16648344250741,46.03645818911237,45.98238101127667,0.48263437499999995,0.46524299364571947,22.387732846403665,22.62968155115619,21.953312016028026,22.210202204152726,22.243742620624904,22.44348194996214,22.313195014424615,22.145699402567935,21.966512592631048,22.410181638218575,22.28020260469584,22.112980166464244,1.0,0.16666666666666666,0.0,0.0,0.0,21.966512592631048,22.243742620624904,22.410181638218575,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,3.7533715741107296e-16,1.1492627183586375e-16,3.753371574110728e-16,2.8403187443684736e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-12.0,43.33333333333333,4.333333333333333,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,45.710254861108126,46.20002894999704,46.07026163887258,46.016408087227155,0.4847552,0.46563665807376675,22.383995947638923,22.62620319564917,21.946991802339213,22.207163653606155,22.23849334401447,22.438435503092883,22.308479553257154,22.14128727701247,21.959778013464916,22.4051445718762,22.27549451938715,22.108573604207763,1.0,0.16666666666666666,0.0,0.0,0.0,21.959778013464916,22.23849334401447,22.4051445718762,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,1.2500661170935144e-16,0.0,1.3269814984325713e-15,2.8033359381987556e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-12.083333333333334,41.52777777777776,4.340277777777778,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,45.7088436116118,46.19859490124507,46.06869457865908,46.01492947029991,0.48687602500000005,0.46570631880547747,22.38005418990666,22.62250161339222,21.940386923442443,22.203958158629725,22.232994740571456,22.433123604663507,22.303526920008743,22.136668814765812,21.952741665657346,22.39984200047284,22.270549219509515,22.103960671997577,1.0,0.16666666666666666,0.0,0.0,0.0,21.952741665657346,22.232994740571456,22.39984200047284,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,2.4997582623644997e-16,0.0,1.2054824444760111e-15,2.2312352622921815e-14,converged
2025-01-15T18:15:00+08:00,10.25,-12.166666666666666,39.72222222222223,4.347222222222222,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,45.70736247747465,46.19709210187269,46.067053849753826,46.013379913741055,0.48899685,0.46577932165139924,22.37590812837368,22.61857737753053,21.93349880370445,22.20058610708594,22.227247806092194,22.42754725917737,22.298337967375755,22.131844722398032,21.94540523219999,22.39427492779148,22.26536755712865,22.099142075868443,1.0,0.16666666666666666,0.0,0.0,0.0,21.94540523219999,22.227247806092194,22.39427492779148,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,2.499366468528264e-16,0.0,1.3265870270420539e-15,3.5241033929639255e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-12.25,37.916666666666664,4.354166666666667,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.14023120374034,55.9,55.9,45.87339799417133,46.195520807210876,46.06533976398256,46.05762824872549,0.491117675,0.4667923831145853,22.371849562466668,22.614706992550857,21.92688417169126,22.197297563900886,22.221253532395856,22.421707467336656,22.292913544988902,22.12681570405966,21.937770386698304,22.388444353820134,22.25995038124967,22.094118519439633,1.0,0.16666666666666666,0.0,0.0,0.0,21.937770386698304,22.221253532395856,22.388444353820134,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,3.74091328515823e-16,0.0,1.6635648024011584e-15,4.40023503439073e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-12.333333333333334,36.11111111111109,4.361111111111111,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.2,56.182730355433876,55.966654010440195,45.91360266797772,46.39510778615505,46.11077914042552,46.15471006861778,0.4932385000000001,0.4687751341906169,22.367659372108506,22.610682950423325,21.92012416124266,22.193904704005273,22.215530816621154,22.416095925624898,22.28772070563251,22.12202650326842,21.930011500128472,22.38246688334807,22.254408368291298,22.08899530635522,1.0,0.16666666666666666,0.0,0.0,0.0,21.930011500128472,22.215530816621154,22.38246688334807,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,4.966787414095097e-16,0.0,1.8948823654911536e-15,4.406843793373099e-14,converged
2025-01-15T18:30:00+08:00,10.5,-12.416666666666666,34.305555555555564,4.368055555555555,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.2,56.2,56.2,45.91205711180801,46.40583381544871,46.274353770306995,46.22046319412683,0.49535932499999996,0.4701568223801006,22.363265551200833,22.60643708262195,21.913081686177737,22.1903457228478,22.209592236413794,22.41025098671874,22.282320835903352,22.117059333351783,21.922559490676566,22.376631426317214,22.24901594560531,22.08403374616281,1.0,0.16666666666666666,0.0,0.0,0.0,21.922559490676566,22.209592236413794,22.376631426317214,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,1.238047777735088e-16,0.0,1.238047777735088e-16,4.257176514376468e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-12.5,32.49999999999999,4.375,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,45.94684446598727,46.439227109299544,46.308001230232286,46.254335131443575,0.49748015,0.470563442294303,22.3586982294744,22.601997780425418,21.905815294745,22.186646493023126,22.203449641367932,22.404183703038704,22.2767244831708,22.111924315726935,21.914871010745266,22.37057399834881,22.24342740496231,22.078904695072296,1.0,0.16666666666666666,0.0,0.0,0.0,21.914871010745266,22.203449641367932,22.37057399834881,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,4.947911858997561e-16,0.0,1.2983200340022986e-15,3.7138495216235237e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-12.583333333333334,30.694444444444425,4.381944444444445,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,45.9451780629312,46.43754716934621,46.306180960287534,46.252605292629795,0.49960097500000006,0.47064528688866514,22.353928303303444,22.59733772252263,21.898268984792956,22.18278185656084,22.19706129519383,22.397854838130694,22.27089413183464,22.106585442471545,21.906886096178386,22.364254930366677,22.237604818805384,22.073571751483325,1.0,0.16666666666666666,0.0,0.0,0.0,21.906886096178386,22.19706129519383,22.364254930366677,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,1.2367628559135427e-16,0.0,1.0579897244794762e-15,2.628447850951524e-14,converged
2025-01-15T18:45:00+08:00,10.75,-12.666666666666666,28.888888888888896,4.388888888888888,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,45.94344295938233,46.435799659272114,46.30428836656196,46.25080575848523,0.5017217999999999,0.4707304290076471,22.348956321921875,22.592457475896843,21.890444157402772,22.1787521978745,22.190428179713727,22.39126538216193,22.264830623445008,22.1010434118781,21.898606400747898,22.357675211854176,22.231549028082966,22.06803561317538,1.0,0.16666666666666666,0.0,0.0,0.0,21.898606400747898,22.190428179713727,22.357675211854176,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,1.2365391597092148e-16,0.0,1.057803964644221e-15,3.133053339626795e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-12.75,27.08333333333333,4.395833333333333,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.444315326277625,56.2,56.2,46.112336948534335,46.43398483008951,46.3023237551437,46.29565691125982,0.503842625,0.47177218673402116,22.344079238279196,22.58763842733636,21.882907346318913,22.174812002195445,22.18355127282729,22.38441632155153,22.258534796525485,22.095298919847142,21.89003356899958,22.350835828552583,22.225260870721893,22.062296975539944,1.0,0.16666666666666666,0.0,0.0,0.0,21.89003356899958,22.18355127282729,22.350835828552583,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,2.4676173182835004e-16,0.0,2.177652571604582e-15,4.982341456422747e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-12.833333333333334,25.27777777777776,4.402777777777778,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.5,56.48791022626181,56.27275335507662,46.14950126707281,46.637314040248185,46.35191156493753,46.39477972382561,0.5059634500000001,0.47380857355178413,22.33906785533932,22.582663521296773,21.875220454787698,22.170764807749112,22.17695928832379,22.377808653520706,22.252482543591842,22.089805132368635,21.881357866582285,22.343864032503383,22.218861140920225,22.056470780898103,1.0,0.16666666666666666,0.0,0.0,0.0,21.881357866582285,22.17695928832379,22.343864032503383,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,1.474207032020429e-15,0.0,1.4590339229355903e-15,3.7121119941799493e-14,converged
2025-01-15T19:00:00+08:00,11.0,-12.916666666666666,23.47222222222223,4.409722222222222,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.5,56.5,56.5,46.14770485349637,46.644125580671606,46.51115565682168,46.45746217609118,0.508084275,0.47514683334339863,22.333855071746264,22.577469235182,21.867255749473834,22.16655301535289,22.170145464332244,22.3709624063441,22.246217844078362,22.08412768560583,21.87297878237245,22.337027715170393,22.21260430198341,22.050799328649767,1.0,0.16666666666666666,0.0,0.0,0.0,21.87297878237245,22.170145464332244,22.337027715170393,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,3.6751372520291746e-16,0.0,3.675137252029173e-16,2.9852582151394344e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-13.0,21.66666666666666,4.416666666666667,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,46.18234524251065,46.677377178728015,46.54465867049959,46.491189924749605,0.5102051000000001,0.475566169012476,22.3284710757734,22.572084016397067,21.85907190016495,22.16220254419761,22.16313123089592,22.36389770916777,22.239759865876145,22.078284908437347,21.86436857243662,22.3299733180474,22.206154546479556,22.044962900551486,1.0,0.16666666666666666,0.0,0.0,0.0,21.86436857243662,22.16313123089592,22.3299733180474,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,9.791724425534633e-16,0.0,2.5697993877374706e-15,3.867746001522481e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-13.083333333333334,19.861111111111093,4.423611111111111,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,46.18043115409845,46.67545875274043,46.542593521840736,46.4892166401302,0.5123259250000001,0.4756599291497715,22.32288669400986,22.56648047588963,21.85061273826679,22.157688183219744,22.155874737557635,22.356575214756106,22.23307099516364,22.07224070634852,21.855467085620734,22.322661059837944,22.199473847305967,22.038925007191562,1.0,0.16666666666666666,0.0,0.0,0.0,21.855467085620734,22.157688183219744,22.32288669400986,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,8.566070030800861e-16,0.0,2.4504956666982872e-15,3.5161190560647086e-14,converged
2025-01-15T19:15:00+08:00,11.25,-13.166666666666666,18.05555555555556,4.430555555555555,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,46.17844951891588,46.673473908222064,46.540457356939044,46.48717487192342,0.51444675,0.4757569432680145,22.31710246984868,22.56065917457077,21.84187964226053,22.153010313429437,22.148376952491923,22.348995899255637,22.22615206257804,22.065995769519834,21.846275947437736,22.31509191603999,22.192563034526213,22.032686338259115,1.0,0.16666666666666666,0.0,0.0,0.0,21.846275947437736,22.153010313429437,22.31710246984868,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,1.2234747540127126e-15,0.0,4.343200448178205e-16,2.5181361448869136e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-13.25,16.249999999999993,4.4375,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.748364837606935,56.5,56.5,46.35019207293299,46.67142289197116,46.538250476309486,46.53263181443373,0.5165675750000001,0.47682701331122085,22.31142047319782,22.55490634689843,21.833448881619557,22.148427809002474,22.14063884000408,22.341160735116727,22.219003895768324,22.059550785766877,21.83679677432915,22.30726685846116,22.18542293522043,22.02624758108221,1.0,0.16666666666666666,0.0,0.0,0.0,21.83679677432915,22.148427809002474,22.31142047319782,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,3.662187289427483e-16,0.0,1.5361716478011788e-15,4.448184978514385e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-13.333333333333334,14.444444444444425,4.444444444444445,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.793046199879356,56.57880101035171,46.38433846900519,46.8784788940403,46.59197037574789,46.63379020053919,0.5186884,0.478916471518275,22.305601501593888,22.548995457567525,21.82486326652151,22.143735632700395,22.133198860000398,22.333579953503456,22.212111163478045,22.053367283030827,21.827235612531656,22.29932371007344,22.17818438883019,22.019733247551688,1.0,0.16666666666666666,0.0,0.0,0.0,21.827235612531656,22.143735632700395,22.305601501593888,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,7.292419163901686e-16,0.0,1.8357655574114593e-15,3.9295856053642644e-14,converged
2025-01-15T19:30:00+08:00,11.5,-13.416666666666666,12.638888888888895,4.451388888888888,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.8,56.8,46.38229854742211,46.88140378183722,46.74691443753959,46.693425229066726,0.5208092249999999,0.48021143467752675,22.299583323737647,22.54286759706426,21.816004350462418,22.13888036096995,22.125531050561392,22.32575539036877,22.205000563343752,22.046994439610106,21.81796074917642,22.29150949499999,22.171082038046148,22.013366763393325,1.0,0.16666666666666666,0.0,0.0,0.0,21.81796074917642,22.13888036096995,22.299583323737647,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,7.272754046669698e-16,0.0,7.272754046669698e-16,3.663632156175333e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-13.5,10.833333333333327,4.458333333333333,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,46.416802234647896,46.91452380941427,46.780284082942515,46.72701931607006,0.52293005,0.48064325042155087,22.29339618891585,22.536551271881006,21.806930930547928,22.133887961034727,22.117666357845682,22.317716191533993,22.197699825870426,22.04045873576753,21.808459938782068,22.283481011056466,22.163789909312744,22.00683777125746,1.0,0.16666666666666666,0.0,0.0,0.0,21.808459938782068,22.133887961034727,22.29339618891585,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,4.844146743965804e-16,0.0,6.798819032489755e-16,2.8081375404878474e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-13.583333333333334,9.027777777777759,4.465277777777778,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,46.41464772014928,46.912374102584515,46.77798213404051,46.724810139217496,0.525050875,0.48074866370253433,22.28701085161541,22.53001902241008,21.79758666721059,22.12873316737465,22.109562813874312,22.30942289494581,22.190171235949403,22.033723988326585,21.79867283861882,22.275198360654827,22.15626987289048,22.000109691836357,1.0,0.16666666666666666,0.0,0.0,0.0,21.79867283861882,22.12873316737465,22.28701085161541,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,9.68616914546162e-16,0.0,1.0324655969817557e-15,2.7775069299634805e-14,converged
2025-01-15T19:45:00+08:00,11.75,-13.666666666666666,7.2222222222222285,4.472222222222222,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,46.41242678303843,46.91015910063923,46.77561044017415,46.72253365887762,0.5271716999999999,0.4808572884427584,22.280427849479228,22.523271403579002,21.787972916998044,22.123416357641485,22.101221373493367,22.30087646303903,22.182415613533713,22.02679087951827,21.78860104687114,22.26666250561542,22.14852274818593,21.99318320689065,1.0,0.25,0.0,0.0,0.0,21.78860104687114,22.123416357641485,22.280427849479228,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,2.42099526460215e-16,0.0,3.269369415012214e-16,2.2601885823959568e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-13.75,5.41666666666666,4.479166666666667,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.05238017584488,56.8,56.8,46.587007911917425,46.90787904626473,46.77316929644467,46.7685991765436,0.529292525,0.48195529396165726,22.27395433319288,22.516599463246664,21.778675616383868,22.118200763923518,22.09264298773177,22.292077854603086,22.174433775625694,22.019660089235206,21.778246152801785,22.257874404118862,22.140549351659622,21.986058995846317,1.0,0.25,0.0,0.0,0.0,21.778675616383868,22.118200763923518,22.27395433319288,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,6.038699195002329e-16,0.0,1.0405314698549402e-15,1.9993107469414254e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-13.833333333333334,3.611111111111091,4.486111111111111,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.09813883194736,56.8847976305612,46.61815851046153,47.11864637500733,46.831004869841045,46.871787596367845,0.5314133500000001,0.4840972682374392,22.267341165647515,22.509767253391207,21.769218618542034,22.112872834118605,22.084375792828173,22.28354646865924,22.16671910436778,22.01280144749219,21.76782987035079,22.248982374554476,22.1324904962297,21.978871071789513,1.0,0.25,0.0,0.0,0.0,21.769218618542034,22.112872834118605,22.267341165647515,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,1.0821563817713186e-15,0.0,9.699655777566601e-16,5.6493116358939596e-14,converged
2025-01-15T20:00:00+08:00,12.0,-13.916666666666666,1.8055555555555614,4.493055555555555,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.1,57.1,46.615882224747274,47.11771210070621,46.98167900752325,46.92839812184777,0.5335341749999999,0.4853490681768736,22.260530951277424,22.50272044507671,21.759492698467554,22.107383290874203,22.07587476479308,22.274766079509398,22.15878113962714,22.005747792751695,21.757689510018157,22.240212723233732,22.124561145878914,21.971824121796168,1.0,0.25,0.0,0.0,0.0,21.759492698467554,22.107383290874203,22.260530951277424,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,5.996473953490217e-16,0.0,5.996473953490217e-16,2.8696173088426885e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-14.0,0.0,4.5,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,46.6502590854387,47.15071030336198,47.01492591364809,46.96186866571227,0.535655,0.485793132316439,22.253554002724858,22.495487606701992,21.749556785949647,22.101758150806802,22.067180302042587,22.265774790018753,22.150656117058976,21.998533701052814,21.747328220267672,22.231232535259835,22.11644509454367,21.964617085315208,1.0,0.3333333333333333,0.0,0.0,0.0,21.749556785949647,22.101758150806802,22.253554002724858,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,9.585588110052034e-16,0.0,2.2184200887676295e-16,4.079559593238336e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-14.0,0.0,4.493055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,46.64790836971421,47.1483728619176,47.01243464361967,46.959468830900605,0.535655,0.485908126217362,22.246595985757466,22.488273362641404,21.73967065463606,22.096146096297904,22.05852060741713,22.25681756684397,22.14256034224732,21.9913443435392,21.737024789459305,22.222286340737373,22.1083582322192,21.957434736455536,1.0,0.3333333333333333,0.0,0.0,0.0,21.73967065463606,22.096146096297904,22.246595985757466,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,9.583319606789913e-16,0.0,3.381404026902196e-16,2.9968340431223026e-14,converged
2025-01-15T20:15:00+08:00,12.25,-14.0,0.0,4.486111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,46.645566477079555,47.14604411149759,47.00995393043273,46.957078435973564,0.535655,0.48602266778333575,22.23965684900538,22.481077665092347,21.729834055111525,22.090547096907052,22.049895541883107,22.247894280914146,22.134493709908625,21.984179635407397,21.72677889450034,22.21337401098811,22.100300453928547,21.950276990649986,1.0,0.3333333333333333,0.0,0.0,0.0,21.729834055111525,22.090547096907052,22.23965684900538,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1976326367439271e-16,0.0,4.761962716659377e-16,4.118912328137368e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-14.0,0.0,4.479166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.3563617717447,57.103188668787915,57.1,46.82316130348917,47.146005766495854,47.00748372721036,47.00472955783918,0.535655,0.48715415571747317,22.233048206359957,22.47419574610448,21.72064094609445,22.085228308090752,22.041310834727,22.239010362588054,22.12646139613727,21.9770445216721,21.716590214102272,22.20449541782091,22.092271655072306,21.943143763621073,1.0,0.3333333333333333,0.0,0.0,0.0,21.72064094609445,22.085228308090752,22.233048206359957,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.77940382774648e-16,0.0,3.3048328438048197e-15,3.5236473574063605e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-14.0,0.0,4.472222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.19074385900423,46.85159671113113,47.35615983505464,47.06969432732121,47.10863486646914,0.535655,0.4893055337396545,22.22651047591862,22.46738171751365,21.711594789542968,22.079967319953674,22.033305553944942,22.230676566593043,22.118948683111416,21.970401232549225,21.706694144461142,22.195808231343374,22.084421643648582,21.93617774862821,1.0,0.3333333333333333,0.0,0.0,0.0,21.711594789542968,22.079967319953674,22.22651047591862,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.75838975035488e-16,0.0,3.8084984614310254e-16,3.7245885763156486e-14,converged
2025-01-15T20:30:00+08:00,12.5,-14.0,0.0,4.465277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8494231050496,47.35400177037642,47.21648214734684,47.16336761294669,0.535655,0.49051304897382286,22.219990485267072,22.460585206553045,21.702593956314008,22.074718570261723,22.025332285330993,22.222374345793895,22.111463013702913,21.963780720561825,21.697395378860822,22.187517123061543,22.07694494121126,21.92956427690314,1.0,0.3333333333333333,0.0,0.0,0.0,21.702593956314008,22.074718570261723,22.219990485267072,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.746675835453566e-16,0.0,4.746675835453563e-16,2.771944744895214e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-14.0,0.0,4.458333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8472576174869,47.35185172978662,47.21420659550063,47.16116540111004,0.535655,0.4906185732909655,22.21348818626932,22.453806168188017,21.69363821932731,22.06948203054505,22.017390900872293,22.21410358055809,22.104004290562482,21.95718290761637,21.688148538913925,22.179257399800555,22.069495128395374,21.92297345955005,1.0,0.3333333333333333,0.0,0.0,0.0,21.69363821932731,22.06948203054505,22.21348818626932,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5592411752589847e-16,0.0,3.559241175258983e-16,2.961386883785702e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-14.0,0.0,4.451388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.84510021482468,47.34970968335052,47.21194066194053,47.15897182865849,0.535655,0.4907236836310338,22.207003530919987,22.447044557499698,21.68472735264034,22.064257672400032,22.009481273067887,22.205864151706372,22.096572416691263,21.95060771588708,21.678953334660086,22.17102894275608,22.062072108493627,21.916405218966652,1.0,0.3333333333333333,0.0,0.0,0.0,21.68472735264034,22.062072108493627,22.205864151706372,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.786278718140097e-14,converged
2025-01-15T20:45:00+08:00,12.75,-14.0,0.0,4.444444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.842950863595,47.34757560124544,47.20968430407417,47.156786859893806,0.535655,0.4908283817045945,22.200536471343955,22.440300329684696,21.67586113144259,22.059045467489128,22.001603274926683,22.19765594051104,22.089167295439573,21.944055067815007,21.66980947775812,22.162831633573518,22.054675785146514,21.909859477816475,1.0,0.3333333333333333,0.0,0.0,0.0,21.67586113144259,22.054675785146514,22.19765594051104,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.929532916507235e-16,0.0,5.929532916507231e-16,3.736334214172878e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-14.0,0.0,4.4375,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8408095304796,47.34544945376033,47.20743747950696,47.15461045927275,0.535655,0.4909326692147893,22.194086959796017,22.4335734400548,21.667039332049903,22.053845387540708,21.99375677996541,22.18947882869423,22.081788830505634,21.937524886107123,21.660716681476973,22.154665354346275,22.047306062341086,21.903336159027972,1.0,0.4166666666666667,0.0,0.0,0.0,21.667039332049903,22.047306062341086,22.18947882869423,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.371309328693333e-16,0.0,2.371309328693333e-16,3.534169957080387e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-14.0,0.0,4.430555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.83867618230923,47.34333121129534,47.20520014604109,47.15244259140627,0.535655,0.4910365478573693,22.187654948660512,22.42686384403668,21.65826173189883,22.048657404348912,21.985941662206585,22.181332698426207,22.07443692593433,21.931017093735406,21.651674660686755,22.146529987614084,22.0399628444097,21.896835185793595,1.0,0.4166666666666667,0.0,0.0,0.0,21.65826173189883,22.0399628444097,22.181332698426207,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.741615357753363e-16,0.0,4.74161535775336e-16,3.928445887555265e-14,converged
2025-01-15T21:00:00+08:00,13.0,-14.0,0.0,4.423611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.83655078606288,47.341220844361416,47.202972261674645,47.1502832210589,0.535655,0.4911400193207281,22.181240390450988,22.42017149717161,21.649528109541013,22.043481489773498,21.978157796176504,22.173217432323668,22.06711148611595,21.924531613935933,21.64268313184977,22.13842541636131,22.03264603602878,21.890356481568904,1.0,0.4166666666666667,0.0,0.0,0.0,21.649528109541013,22.03264603602878,22.173217432323668,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1851541031816465e-16,0.0,1.1851541031816465e-16,3.2066540180752426e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-14.0,0.0,4.416666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.83443330886716,47.339118323579854,47.20075378460054,47.14813231314798,0.535655,0.4912430852859353,22.17484323780984,22.41349635511514,21.640838244637607,22.038317615739683,21.970405056903207,22.16513291344806,22.059812415784965,21.91806837020797,21.633741813011635,22.13035152401527,22.025355542217575,21.883899970071663,1.0,0.4166666666666667,0.0,0.0,0.0,21.640838244637607,22.025355542217575,22.16513291344806,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.924527251064183e-16,0.0,5.924527251064179e-16,2.0596967908080983e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-14.0,0.0,4.409722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.83232371799557,47.33702361968193,47.19854467320572,47.14598983274305,0.535655,0.49134574742677,22.168463443507967,22.406838373636834,21.632191917953712,22.03316575423799,21.96268331991449,22.15707902530388,22.052539620018756,21.911627286313074,21.624850423792452,22.12230819444455,22.018091268336924,21.877465575280933,1.0,0.4166666666666667,0.0,0.0,0.0,21.632191917953712,22.018091268336924,22.15707902530388,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5539736255970745e-16,0.0,3.5539736255970735e-16,2.4611559982823786e-14,converged
2025-01-15T21:15:00+08:00,13.25,-14.0,0.0,4.402777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.83022198086781,47.33493670350845,47.196344886070065,47.14385574506506,0.535655,0.4914480074097535,22.162100960444427,22.400197508619964,21.623588911352847,22.02802587732411,21.954992461235893,22.149055651837017,22.045293004236413,21.9052082862742,21.616008685378,22.114295311957335,22.01085312008804,21.871053221436192,1.0,0.4166666666666667,0.0,0.0,0.0,21.623588911352847,22.01085312008804,22.149055651837017,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1844113728379763e-16,0.0,1.1844113728379763e-16,3.7112764501891805e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-14.0,0.0,4.395833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8281280650491,47.332857546009336,47.1941543819656,47.14173001548577,0.535655,0.4915498668941824,22.15575574164608,22.393573716061212,21.615029007791446,22.02289795711873,21.947332357388717,22.141062677433055,22.03807247419748,21.898811294374784,21.607216320510993,22.10631276129975,22.00364100351127,21.864662833036427,1.0,0.4166666666666667,0.0,0.0,0.0,21.615029007791446,22.00364100351127,22.141062677433055,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.552497813573692e-16,0.0,3.552497813573692e-16,2.2682584136777414e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-14.0,0.0,4.388888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.826041938249496,47.330786118243275,47.191973119855454,47.139612609527006,0.535655,0.49165132753216134,22.14942774026724,22.38696695207039,21.606511991313376,22.01778196580739,21.93970288538804,22.133099986915628,22.03087793600075,21.892436235157874,21.5984730534824,22.098360427654207,21.996454824984884,21.858294334839258,1.0,0.5,0.0,0.0,0.0,21.606511991313376,21.996454824984884,22.133099986915628,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1839215650172277e-16,0.0,1.1839215650172277e-16,2.6346986759284433e-14,converged
2025-01-15T21:30:00+08:00,13.5,-14.0,0.0,4.381944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8239635683232,47.32872239137722,47.189801058892996,47.137503492860034,0.535655,0.4917523909686356,22.14311690958934,22.380377172870144,21.5980376470445,22.012677875640343,21.932103922740744,22.12516746554475,22.023709296083023,21.886083033425223,21.589778610122778,22.090438196637734,21.989294491223863,21.851947651860048,1.0,0.5,0.0,0.0,0.0,21.5980376470445,21.989294491223863,22.12516746554475,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.3673564982088693e-16,0.0,2.3673564982088693e-16,2.2427014933042972e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-14.0,0.0,4.375,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.82189292326788,47.32666633668607,47.18763815842089,47.13540263130482,0.535655,0.4918530588414238,22.136823203020587,22.373804334795658,21.589605761187244,22.00758565893239,21.92453534744354,22.117264999015156,22.01656646121791,21.87975161423641,21.581132717793693,22.08254595430035,21.982159909278675,21.845622709371014,1.0,0.5,0.0,0.0,0.0,21.589605761187244,21.982159909278675,22.117264999015156,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.2874224051137165e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-14.0,0.0,4.368055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.819829971224024,47.3246179255522,47.18548437797017,47.13330999082942,0.535655,0.49195333278124964,22.1305465740956,22.367248394294375,21.581216121015213,22.002505288062732,21.916997037981027,22.109392473454673,22.0094493385146,21.87344190290796,21.57253510537916,22.07468358712342,21.975050986534086,21.839319432900353,1.0,0.5,0.0,0.0,0.0,21.581216121015213,21.975050986534086,22.109392473454673,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.915973836826291e-16,0.0,5.915973836826291e-16,3.591192026749422e-14,converged
2025-01-15T21:45:00+08:00,13.75,-14.0,0.0,4.361111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.817774680474265,47.32257712946507,47.183339677259355,47.131225537549234,0.535655,0.49205321441177463,22.124286976475087,22.360709307925703,21.572868514867817,21.997436735474828,21.909488873323717,22.10154977542256,22.00235783541667,21.867153825012444,21.563985503277145,22.066850982018014,21.96796763070794,21.833037748231373,1.0,0.5833333333333334,0.0,0.0,0.0,21.572868514867817,21.96796763070794,22.10154977542256,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1829545912641134e-16,0.0,1.1829545912641134e-16,2.948812419838584e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-14.0,0.0,4.354166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.81572701944266,47.32054392002088,47.18120401619351,47.12914923772642,0.535655,0.49215270534962985,22.118044363945494,22.354187032360727,21.56456273214494,21.992379973676243,21.90201073292611,22.093736791907887,21.99529185970087,21.860887306377627,21.555483643391113,22.059048026323293,21.960909749849975,21.826777581401597,1.0,0.6666666666666666,0.0,0.0,0.0,21.56456273214494,21.960909749849975,22.093736791907887,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.913577257704612e-16,0.0,5.913577257704609e-16,3.3624761938503314e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-14.0,0.0,4.347222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.81368695669409,47.31851826892211,47.17907735486338,47.1270810577692,0.535655,0.4922518072044477,22.111818690418662,22.347681524381922,21.556298563301613,21.98733497523849,21.89456249672476,22.0859534103279,21.98825131947593,21.854642273085577,21.54702925912162,22.05127460780488,21.953877252340625,21.820538858701916,1.0,0.6666666666666666,0.0,0.0,0.0,21.556298563301613,21.953877252340625,22.0859534103279,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.251052022427535e-14,converged
2025-01-15T22:00:00+08:00,14.0,-14.0,0.0,4.340277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.81165446093359,47.31650014797711,47.17695965354444,47.12502096423115,0.535655,0.49235052157889386,22.1056099099315,22.34119274088287,21.548075799842742,21.98230171279689,21.887144045136324,22.0781995185264,21.981236123181354,21.848418651471793,21.538622085357943,22.04353061465325,21.946870046889824,21.814321506675704,1.0,0.6666666666666666,0.0,0.0,0.0,21.548075799842742,21.946870046889824,22.0781995185264,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1822402609995054e-16,0.0,1.1822402609995054e-16,3.215522755600925e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-14.0,0.0,4.333333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.80962950100564,47.31448952909976,47.17485087269606,47.12296892381059,0.535655,0.4924488500686985,22.09941797664562,22.33472063886797,21.539894234317835,21.977280159050427,21.879755259055678,22.070475004772124,21.974246179586252,21.84221636812434,21.530261858469785,22.035815935482113,21.93988804253583,21.808125452117963,1.0,0.6666666666666666,0.0,0.0,0.0,21.539894234317835,21.93988804253583,22.070475004772124,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.546012600416097e-16,0.0,3.546012600416096e-16,3.4356605695836045e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-14.0,0.0,4.326388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.80761204589359,47.312486384309025,47.17275097296057,47.12092490334995,0.535655,0.492546794262688,22.093242844847023,22.328265175452156,21.531753660315783,21.972270286761585,21.87239601985397,22.06277975775714,21.967281397788128,21.83603534988299,21.521948316299,22.028130459326828,21.932931148644045,21.801950622074457,1.0,0.6666666666666666,0.0,0.0,0.0,21.531753660315783,21.932931148644045,22.06277975775714,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.90884577785149e-16,0.0,5.90884577785149e-16,2.4929829428275066e-14,converged
2025-01-15T22:15:00+08:00,14.25,-14.0,0.0,4.319444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.80560206471892,47.31049068572858,47.170659915162375,47.11888886983504,0.535655,0.492644355742816,22.087084468945754,22.32182630786061,21.523653872459636,21.967272068756216,21.86506620937674,22.055113666595247,21.960341687211713,21.829875523838343,21.51368119815136,22.02047407564279,21.925999274905823,21.79579694384086,1.0,0.6666666666666666,0.0,0.0,0.0,21.523653872459636,21.925999274905823,22.055113666595247,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.54460536703203e-16,0.0,3.5446053670320286e-16,2.9694682228229684e-14,converged
