timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:20:00+08:00,14.333333333333334,-14.0,0.0,4.3125,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.80359952674068,47.308502405586424,47.16857766030712,47.1168607903945,0.535655,0.49274153608419474,22.080942803475562,22.315403993428482,21.515594666401434,21.962285477923388,21.857765709942004,22.047476620820362,21.953426957607782,21.82373681733098,21.505460244788406,22.01284667430386,21.91909233133732,21.78966434496188,1.0,0.6666666666666666,0.0,0.0,0.0,21.515594666401434,21.91909233133732,22.047476620820362,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.3626041910751954e-16,0.0,2.362604191075195e-16,2.3061245564335754e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-14.0,0.0,4.305555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.8016044013548,47.30652151621447,47.16650416958077,47.11484063229905,0.535655,0.4928383368551257,22.074817803093566,22.308998189600604,21.507575838817047,21.957310487215228,21.850494404338388,22.039868510384938,21.94653711905198,21.8176191579506,21.49728519841929,22.00524814560075,21.91221022827831,21.783552753230435,1.0,0.6666666666666666,0.0,0.0,0.0,21.507575838817047,21.91221022827831,22.039868510384938,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,9.448560562053529e-16,0.0,9.44856056205352e-16,3.2506292034978595e-14,converged
2025-01-15T22:30:00+08:00,14.5,-14.0,0.0,4.298611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.79961665809341,47.30454799004818,47.16443940434874,47.11282836296096,0.535655,0.4929347596171306,22.068709422579918,22.30260885393121,21.499597187401044,21.95234706964679,21.84325217582322,22.032289225658385,21.939672081943655,21.811522473535167,21.489155802692718,21.997678380239474,21.905352876391028,21.77746209668678,1.0,0.75,0.0,0.0,0.0,21.499597187401044,21.905352876391028,22.032289225658385,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5425171249037977e-16,0.0,3.5425171249037977e-16,2.9181621672116e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-14.0,0.0,4.291666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.79763626662429,47.30258179962612,47.16238332615505,47.11082394993327,0.535655,0.4930308059249822,22.062617616837475,22.29623594408366,21.49165851086159,21.947395198295904,21.836038908120678,22.024738657425473,21.932831757004696,21.80544669217006,21.481071802688888,21.99013726933977,21.898520186659002,21.771392303617663,1.0,0.75,0.0,0.0,0.0,21.49165851086159,21.898520186659002,22.024738657425473,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.903045024160628e-16,0.0,5.903045024160624e-16,2.5298530269517717e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-14.0,0.0,4.284722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.79566319675016,47.30062291758968,47.16033589672148,47.108827360909316,0.535655,0.4931264773267345,22.05654234089146,22.28987941783014,21.483759608915374,21.942454846303022,21.828854485419903,22.017216696884777,21.92601605527836,21.79939174218723,21.473032944911512,21.98262470443352,21.891712070385914,21.765343302555493,1.0,0.75,0.0,0.0,0.0,21.483759608915374,21.891712070385914,22.017216696884777,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.3607599100747666e-16,0.0,2.3607599100747666e-16,2.774787173743973e-14,converged
2025-01-15T22:45:00+08:00,14.75,-14.0,0.0,4.277777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.79369741840808,47.29867131668255,47.15829707794659,47.10683856372194,0.535655,0.4932217753637533,22.05048354988914,22.28353923305141,21.475900282282545,21.93752598687108,21.82169879237316,22.009723235647098,21.91922488812813,21.793357552164334,21.46503897727986,21.975140577463208,21.88492843919443,21.759315022277487,1.0,0.75,0.0,0.0,0.0,21.475900282282545,21.88492843919443,22.009723235647098,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5404556623968393e-16,0.0,3.5404556623968383e-16,2.7197004510471406e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-14.0,0.0,4.270833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.791738901668836,47.29672696975046,47.15626683190508,47.104857526342975,0.535655,0.4933167015707465,22.044441199099477,22.277215347736504,21.46808033268169,21.932608593265353,21.814571714093965,22.002258165733895,21.91245816723655,21.78734405092392,21.457089649120864,21.96768478078035,21.878169205025063,21.753307391804835,1.0,0.75,0.0,0.0,0.0,21.46808033268169,21.878169205025063,22.002258165733895,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.5376349884419865e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-14.0,0.0,4.263888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.78978761673624,47.294789849740724,47.15424512084672,47.10288421688255,0.535655,0.4934112574757941,22.038415243912816,22.27090771998246,21.460299562824837,21.927702638813305,21.807473136155263,21.99482137957575,21.905715804604085,21.78135116753257,21.44918471116124,21.960257207143957,21.87143428013503,21.747320340401867,1.0,0.8333333333333334,0.0,0.0,0.0,21.460299562824837,21.87143428013503,21.99482137957575,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,8.25789075990551e-16,0.0,8.257890759905503e-16,3.8175398398626287e-14,converged
2025-01-15T23:00:00+08:00,15.0,-14.0,0.0,4.256944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.78784353394662,47.29285992970187,47.15223190719565,47.100918603588525,0.535655,0.49350544460037826,22.032405639840544,22.264616307994043,21.452557776412462,21.92280809690445,21.80040294458757,21.9874127700108,21.89899771254797,21.775378831300067,21.441323915519693,21.952857749718987,21.86472357709711,21.74135379757521,1.0,0.8333333333333334,0.0,0.0,0.0,21.452557776412462,21.86472357709711,21.9874127700108,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5384205919309604e-16,0.0,3.5384205919309604e-16,2.689729374244712e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-14.0,0.0,4.25,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.785906623768106,47.29093718278329,47.150227153549466,47.09896065484577,0.535655,0.4935992644594129,22.026412342514767,22.258341070083464,21.444854778128555,21.917924940990208,21.793361025877157,21.980032230283197,21.892303803701076,21.769426971778564,21.433507015699124,21.945486302074812,21.858037008798508,21.735407693072975,1.0,0.8333333333333334,0.0,0.0,0.0,21.444854778128555,21.858037008798508,21.980032230283197,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.259782409302184e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-14.0,0.0,4.243055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.78397685680005,47.289021582234824,47.14823082267842,47.097010339175654,0.535655,0.4936927185612736,22.02043530768798,22.252081964670104,21.43719037363568,21.91305314458375,21.786347266964224,21.972679654041574,21.885633991010767,21.763495518761754,21.425733766578915,21.938142758183677,21.851374488439728,21.72948195688391,1.0,0.8333333333333334,0.0,0.0,0.0,21.43719037363568,21.851374488439728,21.972679654041574,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.358052234721914e-16,0.0,2.358052234721914e-16,3.503000341946277e-14,converged
2025-01-15T23:15:00+08:00,15.25,-14.0,0.0,4.236111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.782054203772404,47.2871131014064,47.14624287752457,47.095067625235366,0.535655,0.493785808407827,22.014474491232743,22.24583895028024,21.429564369570077,21.90819268125987,21.779361555241078,21.965354935337505,21.878988187737775,21.75758440228403,21.418003924407234,21.93082701241919,21.844735929533446,21.72357651923659,1.0,0.8333333333333334,0.0,0.0,0.0,21.429564369570077,21.844735929533446,21.965354935337505,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1788038441435443e-16,0.0,1.1788038441435443e-16,3.003873731170081e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-14.0,0.0,4.229166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.780138635545114,47.28521171374768,47.14426328120095,47.093132481817314,0.535655,0.49387853549446026,22.008529849141354,22.239611985546777,21.421976573536785,21.90334352465483,21.772403778550338,21.958057968623987,21.872366307455067,21.751693552619678,21.410317246793397,21.923538959554797,21.838121245903384,21.717691310598596,1.0,0.8333333333333334,0.0,0.0,0.0,21.421976573536785,21.838121245903384,21.958057968623987,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.714330081601233e-16,0.0,4.71433008160123e-16,3.6450849898395956e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-14.0,0.0,4.222222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.778230123107505,47.28331739280763,47.14229199699075,47.09120487784854,0.535655,0.4939709013101103,22.00260133752552,22.23340102920896,21.414426794104784,21.89850564846622,21.765473825183122,21.95078864875391,21.86576826404672,21.745822900282036,21.402673492700263,21.91627849476226,21.831530351683192,21.711826261675682,1.0,0.8333333333333334,0.0,0.0,0.0,21.414426794104784,21.831530351683192,21.95078864875391,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.394027733246566e-14,converged
2025-01-15T23:30:00+08:00,15.5,-14.0,0.0,4.215277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.77632863757769,47.2814301122342,47.14032898834649,47.08928478239006,0.535655,0.4940629073372928,21.996688912616037,22.22720604011211,21.40691484080217,21.89367902645282,21.75857158387726,21.943546870978555,21.859193971706812,21.739972376022692,21.395072422436677,21.909045513610156,21.824963161315335,21.70598130341098,1.0,0.9166666666666666,0.0,0.0,0.0,21.40691484080217,21.824963161315335,21.943546870978555,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1781427030653306e-16,0.0,1.1781427030653306e-16,4.0857852701575854e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-14.0,0.0,4.208333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.77443415020195,47.27954984577392,47.13837421888921,47.0873721646363,0.535655,0.4941545550521315,21.990792530762473,22.221026977207355,21.39944052411134,21.888863632434447,21.751696943815507,21.936332530946068,21.85264334493829,21.734141910830655,21.387513797649955,21.901839912062382,21.818419589549986,21.700156366984164,1.0,0.9166666666666666,0.0,0.0,0.0,21.39944052411134,21.818419589549986,21.936332530946068,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.900711708471617e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-14.0,0.0,4.201388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.77254663235412,47.27767656727158,47.13642765240765,47.085466993914494,0.535655,0.49424584592438675,21.984912148432834,22.214863799551342,21.39200365546423,21.884059440291832,21.74484979462376,21.92914552469997,21.846116298551866,21.72833143593154,21.37999738131841,21.894661586476648,21.811899551443908,21.69435138381066,1.0,0.9166666666666666,0.0,0.0,0.0,21.39200365546423,21.811899551443908,21.92914552469997,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.533119887205229e-16,0.0,3.533119887205229e-16,3.8004711756812e-14,converged
2025-01-15T23:45:00+08:00,15.75,-14.0,0.0,4.194444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.77066605553506,47.275810250669764,47.13448925285745,47.08356923968405,0.535655,0.49433678141748416,21.979047722213245,22.20871646630598,21.38460404723753,21.879266423966456,21.738030026369294,21.92198574867765,21.839612747664916,21.72254088278677,21.372522937743916,21.887510433602987,21.805402962359363,21.688566285540823,1.0,0.9166666666666666,0.0,0.0,0.0,21.38460404723753,21.805402962359363,21.92198574867765,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5324699537768606e-16,0.0,3.532469953776859e-16,2.6900077534462205e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-14.0,0.0,4.1875,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.76879239137197,47.2739508700086,47.132558984360344,47.08167887153602,0.535655,0.4944273629885435,21.973199208807635,22.202584936738166,21.377241512747982,21.87448455746042,21.73123752955899,21.914853099708875,21.83313260770036,21.716770183092756,21.36509023254452,21.880386350582278,21.798929737963007,21.682801004059144,1.0,0.9166666666666666,0.0,0.0,0.0,21.377241512747982,21.798929737963007,21.914853099708875,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1772742625253157e-16,0.0,1.1772742625253157e-16,3.8923981049554856e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-14.0,0.0,4.180555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.76692561161786,47.272098399425296,47.13063681120335,47.079795859192416,0.535655,0.49451759208840695,21.96736656503742,22.19646917021952,21.36991586624764,21.86971381483631,21.724472195137576,21.907747475014315,21.826675794385576,21.711019268780092,21.357699032647098,21.873289234944757,21.7924797942248,21.677055471483442,1.0,0.9166666666666666,0.0,0.0,0.0,21.36991586624764,21.7924797942248,21.907747475014315,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1770594584441272e-16,0.0,1.1770594584441272e-16,2.752403289385646e-14,converged
2025-01-16T00:00:00+08:00,16.0,-14.0,0.0,4.173611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.765065688150926,47.27025281315384,47.128722697837986,47.07792017250569,0.535655,0.4946074701616674,21.96154974784117,22.1903691262261,21.36262692291921,21.86495417021704,21.71773391448588,21.90066877220404,21.8202422237513,21.705288072012753,21.350349106280028,21.866218984608548,21.78605304741691,21.671329620164066,1.0,0.9166666666666666,0.0,0.0,0.0,21.36262692291921,21.78605304741691,21.90066877220404,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1768455679499068e-16,0.0,1.1768455679499068e-16,3.7058135157148126e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-14.0,0.0,4.166666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.763212592974014,47.26841408552461,47.12681660887947,47.07605178145813,0.535655,0.4946969986466966,21.955748714274304,22.184284764338148,21.355374498871356,21.86020559778573,21.71102257941909,21.89361688927606,21.813831812130534,21.6995765251873,21.343040222965943,21.859175497878194,21.779649414112626,21.665623382683094,1.0,0.9166666666666666,0.0,0.0,0.0,21.355374498871356,21.779649414112626,21.89361688927606,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1766325866682332e-16,0.0,1.1766325866682332e-16,2.4181334232899754e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-14.0,0.0,4.159722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.761366298213986,47.266582190964,47.12491850910593,47.07419065616125,0.535655,0.4947861789756733,21.94996342150877,22.17821604423982,21.348158411134104,21.85546807178555,21.704338082185007,21.886591724614856,21.807444476157453,21.693884560932077,21.33577215351449,21.852158673443196,21.773268811185282,21.65993669185355,1.0,0.9166666666666666,0.0,0.0,0.0,21.348158411134104,21.773268811185282,21.886591724614856,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1764205102489182e-15,0.0,1.1764205102489168e-15,2.325131033911689e-14,converged
2025-01-16T00:15:00+08:00,16.25,-14.0,0.0,4.152777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.759526776121184,47.2647571039941,47.123028363457614,47.07233676685525,0.535655,0.4948750125746112,21.944193826832727,22.17216292571892,21.340978477654186,21.850741566519588,21.697680315462325,21.879593176989903,21.80108013276633,21.68821211210642,21.328544670015155,21.84516841037655,21.766911155807172,21.654269480718597,1.0,0.9166666666666666,0.0,0.0,0.0,21.340978477654186,21.766911155807172,21.879593176989903,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.0585884009292632e-15,0.0,1.0585884009292622e-15,2.9011764271677504e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-14.0,0.0,4.145833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.75769399906877,47.2629387992323,47.12114613703615,47.0704900839084,0.535655,0.4949635008633863,21.93843988765023,22.166125368666616,21.33383451729047,21.846026056350713,21.691049172358895,21.872621145554227,21.79473869919045,21.682559111799858,21.321357545830104,21.838204608133307,21.760576365448472,21.648621682550765,1.0,0.9166666666666666,0.0,0.0,0.0,21.33383451729047,21.760576365448472,21.872621145554227,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.3519981094336557e-16,0.0,2.351998109433655e-16,3.4827993983860717e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-14.0,0.0,4.138888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.755867939552274,47.261127251390924,47.1192717951037,47.068650577816456,0.535655,0.4950516452557654,21.932701561480915,22.160103333077206,21.326726349809377,21.84132151570143,21.684444546410024,21.86567552984294,21.78842009296103,21.676925493331332,21.31421055558708,21.831267166549107,21.75426435787618,21.642993230851157,1.0,0.9166666666666666,0.0,0.0,0.0,21.326726349809377,21.75426435787618,21.86567552984294,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.878948335117114e-16,0.0,5.87894833511711e-16,3.648068547762444e-14,converged
2025-01-16T00:30:00+08:00,16.5,-14.0,0.0,4.131944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.754048570188935,47.25932243527693,47.11740530308224,47.06681821920213,0.535655,0.49513944715943276,21.926978805959685,22.154096779047823,21.319653795880342,21.83662791905375,21.67786633157676,21.8587562297718,21.782124231906153,21.67131119024841,21.307103475172347,21.824355985838764,21.747975051153038,21.63738405934867,1.0,0.9166666666666666,0.0,0.0,0.0,21.319653795880342,21.747975051153038,21.8587562297718,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5267435010924183e-16,0.0,3.526743501092417e-16,3.580438952668196e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-14.0,0.0,4.125,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.75223586371717,47.2575243257915,47.11554662655279,47.064992978814495,0.535655,0.4952269079760178,21.921271578836404,22.14810566677819,21.312616677071286,21.831945240949036,21.67131442224418,21.85186314563576,21.7758510341497,21.665716136326488,21.30003608172364,21.817470966594808,21.741708363636466,21.631794101999205,1.0,0.9166666666666666,0.0,0.0,0.0,21.312616677071286,21.741708363636466,21.85186314563576,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.5762233774956183e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-14.0,0.0,4.118055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.75042979299595,47.2557328979297,47.113695731254616,47.06317482752838,0.535655,0.4953140291011227,21.91557983797557,22.142129956570344,21.305614815844123,21.82727345598788,21.66478871321971,21.844996178107547,21.769600418110283,21.660140265568028,21.293008153623195,21.81061200978607,21.735464213977515,21.6262232929849,1.0,0.9166666666666666,0.0,0.0,0.0,21.305614815844123,21.735464213977515,21.844996178107547,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,7.05100087947444e-16,0.0,7.051000879474435e-16,2.9508222351670926e-14,converged
2025-01-16T00:45:00+08:00,16.75,-14.0,0.0,4.111111111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.74863033100434,47.253948126780145,47.11185258308448,47.061363736343885,0.535655,0.49540081192434904,21.909903541356027,22.13616960882838,21.29864803555026,21.822612538829954,21.65828909973143,21.838155228236207,21.76337230250018,21.654583512201768,21.286019470490793,21.80377901675625,21.7292425211198,21.62067156671335,1.0,0.9166666666666666,0.0,0.0,0.0,21.29864803555026,21.7292425211198,21.838155228236207,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1749609510602922e-16,0.0,1.1749609510602922e-16,3.303838865337714e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-14.0,0.0,4.104166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.74683745084086,47.252169987524624,47.11001714809591,47.05955967638573,0.535655,0.49548725782932507,21.904242647070628,22.130224584058187,21.29171616042617,21.81796246419389,21.651815477426382,21.8313401974457,21.757166606324283,21.649045810681944,21.27906981317685,21.796971889222494,21.723043204298456,21.61513885781684,1.0,0.9166666666666666,0.0,0.0,0.0,21.29171616042617,21.723043204298456,21.8313401974457,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.5470151350742677e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-14.0,0.0,4.097222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.74505112572292,47.25039845543778,47.108189392498424,47.057762618902764,0.535655,0.4955733681937324,21.89859711332595,22.12429484286719,21.28481901558893,21.813323206857124,21.645367742368908,21.824550987533478,21.750983248879045,21.64352709568753,21.272158963755547,21.790190529273996,21.71686618303908,21.60962510115157,1.0,0.9166666666666666,0.0,0.0,0.0,21.28481901558893,21.71686618303908,21.824550987533478,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5236555058813733e-16,0.0,3.5236555058813733e-16,3.698149671211368e-14,converged
2025-01-16T01:00:00+08:00,17.0,-14.0,0.0,4.090277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.743271328986324,47.24863350588673,47.10636928265677,47.055972535267344,0.535655,0.495659144389333,21.89296689844196,22.118380345964084,21.277956427031825,21.808694741655763,21.638945791038978,21.81778750066905,21.744822149751425,21.638027302121458,21.265286705517994,21.78343483937057,21.710711377156695,21.604130231796884,1.0,0.9166666666666666,0.0,0.0,0.0,21.277956427031825,21.710711377156695,21.81778750066905,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.871742867286449e-16,0.0,5.871742867286446e-16,2.74498739464173e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-14.0,0.0,4.083333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.74149803408468,47.24687511433074,47.104556785090196,47.054189396974856,0.535655,0.49574458778199576,21.887351960851735,22.112481054158568,21.27112822161995,21.804077043484458,21.632549520330524,21.811049639392596,21.738683228817848,21.632546365109842,21.25845282296543,21.776704722341268,21.704578706754706,21.598654185054517,1.0,0.9166666666666666,0.0,0.0,0.0,21.27112822161995,21.704578706754706,21.811049639392596,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.522438510558039e-16,0.0,3.5224385105580377e-16,3.253458991807135e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-14.0,0.0,4.076388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73973121458885,47.245123256320845,47.10275186647172,47.05241317564308,0.535655,0.49582969973172275,21.881752259101138,22.1065969283611,21.26433422708585,21.799470087296257,21.62617882754979,21.804337306613554,21.732566406243166,21.627084220001233,21.25165710180248,21.770000081382964,21.69846809222386,21.593196896447825,1.0,0.9166666666666666,0.0,0.0,0.0,21.26433422708585,21.69846809222386,21.804337306613554,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5218338642256605e-16,0.0,3.5218338642256595e-16,3.453476004340332e-14,converged
2025-01-16T01:15:00+08:00,17.25,-14.0,0.0,4.069444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73797084418641,47.24337790749956,47.10095449362734,47.0506438430117,0.535655,0.4959144815926761,21.876167751848516,22.100727929582625,21.25757427202517,21.794873848102476,21.61983361041367,21.797650405609218,21.726471602479606,21.62164080236584,21.244899328930412,21.76332082005897,21.692379454241212,21.587758301721028,1.0,0.9166666666666666,0.0,0.0,0.0,21.25757427202517,21.692379454241212,21.797650405609218,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.347487846151539e-16,0.0,2.3474878461515385e-16,3.2578823802027936e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-14.0,0.0,4.0625,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73621689668109,47.24163904360051,47.09916463353537,47.048881370941714,0.535655,0.4959989347132035,21.87059839786439,22.094874018934327,21.250848185892327,21.790288300972563,21.613513767048094,21.790988840023342,21.720398738265747,21.616216047994776,21.238179292440478,21.756666842297644,21.68631271376911,21.582338336838454,1.0,0.9166666666666666,0.0,0.0,0.0,21.250848185892327,21.68631271376911,21.790988840023342,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.5206322134819243e-16,0.0,3.5206322134819233e-16,1.586583506868144e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-14.0,0.0,4.055555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73446934599229,47.239906640448055,47.09738225332565,47.04712573141492,0.535655,0.49608306043586536,21.86504415603116,22.08903515762736,21.24415579899621,21.785713421033957,21.607219195986357,21.78435251386476,21.714347734625488,21.6108098928993,21.23149678160726,21.750038052391023,21.680267792054142,21.576936937983785,1.0,0.9166666666666666,0.0,0.0,0.0,21.24415579899621,21.680267792054142,21.785713421033957,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.693380246632519e-16,0.0,4.693380246632517e-16,2.5402376946568512e-14,converged
2025-01-16T01:30:00+08:00,17.5,-14.0,0.0,4.048611111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73272816615446,47.238180673957,47.09560732027885,47.04537689653338,0.535655,0.49616686009745975,21.859504985342795,22.083211306972604,21.237496942495902,21.78114918347196,21.600949796167512,21.777741331506,21.70831851286702,21.60542227331007,21.224851586882053,21.743434354993425,21.674244610626143,21.571554041559303,1.0,0.9166666666666666,0.0,0.0,0.0,21.237496942495902,21.674244610626143,21.78114918347196,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.173146890585033e-16,0.0,1.173146890585033e-16,2.857864582654596e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-14.0,0.0,4.041666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.73099333131659,47.23646112013225,47.09383980182574,47.04363483851881,0.535655,0.496250335029049,21.853980844904527,22.077402428380395,21.230871448396417,21.7765955635296,21.59470546693475,21.771155197681903,21.7023109945818,21.600053125676368,21.21824349988631,21.73685565512009,21.668243091297157,21.566189584185143,1.0,0.9166666666666666,0.0,0.0,0.0,21.230871448396417,21.668243091297157,21.7765955635296,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1729495539798499e-16,0.0,1.1729495539798499e-16,3.804944847986562e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-14.0,0.0,4.034722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.72926481574173,47.234747955068414,47.09207966554646,47.04189952971215,0.535655,0.4963334865559852,21.848471693932563,22.07160848336028,21.224279149544465,21.772052536507495,21.588486108033774,21.76459401748825,21.696325101643534,21.59470238666538,21.211672313405096,21.73030185814582,21.66226315616042,21.56084350269855,1.0,0.9166666666666666,0.0,0.0,0.0,21.224279149544465,21.66226315616042,21.772052536507495,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.172753047902637e-16,0.0,1.1727530479026366e-16,3.5465699013842544e-14,converged
2025-01-16T01:45:00+08:00,17.75,-14.0,0.0,4.027777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.72754259380638,47.233041154949554,47.090326879169794,47.04017094257292,0.535655,0.496416315997936,21.842977491753768,22.06582943352075,21.217719879624227,21.767520077763717,21.582291619611183,21.758057696380398,21.690360756207163,21.589369993161426,21.205137821380593,21.723772869803593,21.65630472758937,21.55551573415313,1.0,0.9166666666666666,0.0,0.0,0.0,21.217719879624227,21.65630472758937,21.767520077763717,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,8.20790157904411e-16,0.0,8.207901579044103e-16,4.0414586233102556e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-14.0,0.0,4.020833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.725826640000015,47.23134069604879,47.08858141057251,47.038449049678796,0.535655,0.49649882466891,21.83749819780537,22.06006524056901,21.211193473153166,21.762998162713668,21.576121902212886,21.751546140171914,21.68441788070784,21.58405588226523,21.198639818905644,21.71726859618324,21.650367728236613,21.55020621581811,1.0,0.9166666666666666,0.0,0.0,0.0,21.211193473153166,21.650367728236613,21.762998162713668,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.689450046717283e-16,0.0,4.689450046717281e-16,3.1448167190326574e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-14.0,0.0,4.013888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.72411692892453,47.22964655472798,47.08684322777858,47.03673382372498,0.535655,0.4965810138772821,21.83203377163467,22.054315866310695,21.204699765477855,21.758486766829936,21.5699768567825,21.745059255033226,21.678496397859938,21.578759991293165,21.192178102217323,21.710788943730066,21.644452081032938,21.544914885177608,1.0,0.9166666666666666,0.0,0.0,0.0,21.204699765477855,21.644452081032938,21.758486766829936,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.90808571332214e-14,converged
2025-01-16T02:00:00+08:00,18.0,-14.0,0.0,4.006944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.722413435293724,47.22795870743739,47.08511229895852,47.03502523752372,0.535655,0.496662884925819,21.82658417289873,22.048581272649635,21.198238592769815,21.75398586564217,21.563856384659747,21.738596947490255,21.672596230656033,21.573482257776526,21.18575246869054,21.704333819243526,21.638557709186312,21.53964167992988,1.0,0.9166666666666666,0.0,0.0,0.0,21.198238592769815,21.638557709186312,21.75398586564217,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,3.749571151415148e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-14.0,0.0,4.0,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.72071613393278,47.22627713071537,47.083388592428676,47.03332326400379,0.535655,0.4967444391117042,21.82114936136408,22.0428614215876,21.191809792021385,21.74949543473694,21.557760387578888,21.732159124423088,21.666717302365907,21.568222619460784,21.1793627168317,21.697903129875872,21.632684536180875,21.534386537986595,1.0,0.9166666666666666,0.0,0.0,0.0,21.191809792021385,21.632684536180875,21.74949543473694,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1717828390299928e-16,0.0,1.1717828390299925e-16,3.407118601083091e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-13.972222222222223,0.27777777777777385,3.993055555555556,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.71903496743027,47.224611682990385,47.08168296323139,47.03163816531974,0.5350832555555556,0.49682518469893305,21.815784777054294,22.03721321944558,21.18550214414854,21.74506142794187,21.551762693535583,21.72582011312915,21.66092774680473,21.563042812882895,21.17310559678977,21.691571203323388,21.626900696156632,21.529211196146356,1.0,0.9166666666666666,0.0,0.0,0.0,21.18550214414854,21.626900696156632,21.74506142794187,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.857961986039434e-16,0.0,5.857961986039434e-16,4.257368962905025e-14,converged
2025-01-16T02:15:00+08:00,18.25,-13.944444444444445,0.5555555555555596,3.986111111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.71737982765577,47.222972173782395,47.080006204358085,47.02998014920186,0.5345115111111112,0.4969046325593698,21.81049022941147,22.031636482027217,21.179315042147543,21.740683713999605,21.545862909427647,21.719579539229095,21.655227242256252,21.55794256433231,21.16698036792948,21.685337665730984,21.621205867831566,21.52411538105482,1.0,0.9166666666666666,0.0,0.0,0.0,21.179315042147543,21.621205867831566,21.740683713999605,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.857025382683748e-16,0.0,5.857025382683748e-16,3.551498953300736e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-13.916666666666666,0.8333333333333334,3.9791666666666665,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.71575061376292,47.22135850660376,47.07835819157975,47.02834910737274,0.5339397666666666,0.49698278788138917,21.805265528394777,22.02613102560968,21.173247882055882,21.736362161958134,21.540060643724864,21.71343702976203,21.649615468162306,21.552921601036928,21.16098629375137,21.679202144658756,21.615599731079136,21.519098820294015,1.0,0.9166666666666666,0.0,0.0,0.0,21.173247882055882,21.615599731079136,21.736362161958134,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1712208618250852e-16,0.0,1.1712208618250852e-16,2.8182780943135357e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-13.88888888888889,1.1111111111111072,3.9722222222222223,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.71414722533541,47.21977058532696,47.07673880122796,47.02674493201081,0.5333680222222221,0.4970596558315232,21.800110484479042,22.02069666694246,21.167300062937034,21.732096641170074,21.534355506462703,21.707392213180146,21.644092105118645,21.547979651159864,21.155122641868715,21.673164269076633,21.61008196692412,21.514161242379135,1.0,0.9166666666666666,0.0,0.0,0.0,21.167300062937034,21.61008196692412,21.732096641170074,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.342079475997413e-16,0.0,2.3420794759974124e-16,3.2418543206802416e-14,converged
2025-01-16T02:30:00+08:00,18.5,-13.86111111111111,1.3888888888888928,3.9652777777777777,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,46.71256956238498,47.21820831418325,47.075147910192264,47.025167515748315,0.5327962777777778,0.49713524155455796,21.795024908653364,22.01533322324615,21.16147098686531,21.727887021291956,21.52874710923605,21.70144471934335,21.638656834870783,21.543116443796254,21.149388683984526,21.66722366935903,21.60465225753848,21.509302376755343,1.0,0.9166666666666666,0.0,0.0,0.0,21.16147098686531,21.60465225753848,21.727887021291956,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1708616900996632e-16,0.0,1.170861690099663e-16,3.1412304727202146e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-13.833333333333334,1.6666666666666667,3.9583333333333335,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,46.69852647858725,47.204646984604395,47.06141853402335,47.01141013825125,0.5322245333333333,0.4970972685179491,21.78999849377072,22.01003098471508,21.155740426987315,21.723724481222124,21.523220465941122,21.695580413709994,21.63329623864671,21.538319196887176,21.143762624047405,21.661366063621667,21.599297043956618,21.50450930752189,1.0,0.9166666666666666,0.0,0.0,0.0,21.155740426987315,21.599297043956618,21.723724481222124,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,1.1709511316971893e-16,0.0,1.6740941960983253e-15,3.4406209209415626e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-13.805555555555555,1.9444444444444406,3.951388888888889,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,46.696994187664885,47.20313010917662,47.05987806345107,47.00988003059848,0.5316527888888889,0.49717048464687963,21.78504119653144,22.004799320080004,21.150127518565416,21.719617601494637,21.517789846675953,21.68981274465696,21.628023147356725,21.533600194703755,21.138264928128233,21.655605049096582,21.594029298573574,21.499794453891727,1.0,0.9166666666666666,0.0,0.0,0.0,21.150127518565416,21.594029298573574,21.719617601494637,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,1.0537008217478757e-15,0.0,2.6946203306156613e-15,2.660456083646156e-14,converged
2025-01-16T02:45:00+08:00,18.75,-13.777777777777777,2.2222222222222263,3.944444444444444,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,46.69548736970558,47.201638642338295,47.05836577773279,47.00837640964519,0.5310810444444445,0.49724243337897134,21.780152829408028,21.999638047927228,21.14463167220236,21.71556625264241,21.51245486749084,21.6841413460835,21.622837246040095,21.52895916900391,21.13289487949815,21.649940260186572,21.588848706846235,21.49515754796571,1.0,1.0,0.0,0.0,0.0,21.14463167220236,21.588848706846235,21.71556625264241,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,0.0,0.0,1.556544532913739e-15,3.409659738524636e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-13.75,2.5,3.9375,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.314987234677076,57.39949662949296,57.4,46.634369284786885,47.199812457559425,47.056881555749975,46.99045258938482,0.5305093000000001,0.4969784151074475,21.775229876866327,21.994449091189058,21.139055298871146,21.711481723593046,21.507214219867578,21.678564975913922,21.617737387375566,21.524395058660847,21.127651765430198,21.64437133267822,21.58375495536261,21.49059832276228,1.0,1.0,0.0,0.0,0.0,21.139055298871146,21.58375495536261,21.711481723593046,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,7.027387002417337e-16,0.0,1.5180253954440577e-15,3.3718562416419755e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-13.722222222222223,2.777777777777774,3.930555555555556,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.3,57.3,57.370410885774184,46.62235553582935,47.127182956631394,47.03434810018585,46.95354961643644,0.5299375555555556,0.49636785799364613,21.770357569799867,21.98931318085794,21.133561161338307,21.707437075153344,21.501885764518757,21.672911060133117,21.61255964268634,21.519751758883928,21.122458032483838,21.638846461034507,21.578698859900058,21.486069966330632,1.0,1.0,0.0,0.0,0.0,21.133561161338307,21.578698859900058,21.707437075153344,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,2.345343679131315e-16,0.0,2.454823589153265e-15,3.031840151764832e-14,converged
2025-01-16T03:00:00+08:00,19.0,-13.694444444444445,3.05555555555556,3.923611111111111,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.3,57.3,57.3,46.620877156965705,47.12571883376125,46.98272850273152,46.93292296246184,0.529365811111111,0.49606787316251527,21.765553962257002,21.98424741686794,21.12818349085905,21.703447812837666,21.496652540750105,21.667352983885767,21.607468744784853,21.51518617606421,21.11720789948897,21.63329473891601,21.573613069548347,21.48150834707683,1.0,1.0,0.0,0.0,0.0,21.12818349085905,21.573613069548347,21.703447812837666,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,0.0,0.0,0.0,3.640919387662989e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-13.666666666666666,3.3333333333333335,3.9166666666666665,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,46.60692858762893,47.112250404224476,46.96910141186093,46.9192625119004,0.5287940666666666,0.49602486584965816,21.760808744167445,21.979242086358063,21.122902059577953,21.69950511362578,21.491499559752828,21.661876609369386,21.60245127194476,21.510685525618154,21.11206294664916,21.627824527661137,21.568600528774077,21.477011498343515,1.0,1.0,0.0,0.0,0.0,21.122902059577953,21.568600528774077,21.69950511362578,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,1.173482720745491e-16,0.0,2.6036647866540584e-15,3.522080040526865e-14,converged
