timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T03:10:00+08:00,19.166666666666668,-13.63888888888889,3.611111111111107,3.9097222222222223,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,46.605494972937635,47.110831099691765,46.96766786487401,46.91783385026,0.5282223222222222,0.4960931318759724,21.756131879446187,21.97430656518587,21.117736026921513,21.695617562445765,21.48644110662288,21.656495399685657,21.59752006719139,21.506262101531682,21.107043668573237,21.622449439216016,21.56367422207509,21.47259184904304,1.0,1.0,0.0,0.0,0.0,21.117736026921513,21.56367422207509,21.695617562445765,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,5.866606204903057e-16,0.0,2.133978007033487e-15,3.798366472509855e-14,converged
2025-01-16T03:15:00+08:00,19.25,-13.61111111111111,3.888888888888893,3.9027777777777777,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,46.60408647607565,47.109436863473846,46.966262069905454,46.916431295620576,0.5276505777777778,0.4961601504262119,21.75152318265878,21.969440673921824,21.11268481484097,21.691785031035643,21.481476803431416,21.651208994346145,21.592674820047485,21.501915639080895,21.102149363620992,21.617169113578402,21.558833839378206,21.468249134784006,1.0,1.0,0.0,0.0,0.0,21.11268481484097,21.558833839378206,21.691785031035643,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,8.212139286967336e-16,0.0,4.390194998278297e-15,3.1343537236903124e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-13.583333333333334,4.166666666666667,3.8958333333333335,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2154296324786,57.3,57.3,46.54340632376689,47.1080676023514,46.96488390779756,46.898825176512275,0.5270788333333334,0.49589538915417236,21.74687970153693,21.96454686918376,21.107551914504764,21.687919290691887,21.476606273760574,21.646017034227967,21.587915221153192,21.49764587444934,21.09737933406946,21.61198319210851,21.55407907172518,21.46398309208049,1.0,1.0,0.0,0.0,0.0,21.107551914504764,21.55407907172518,21.687919290691887,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,1.1737891133198421e-16,0.0,4.580528610181728e-15,3.580856368364152e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-13.555555555555555,4.444444444444441,3.888888888888889,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2,57.20005772026472,57.271071575220496,46.531185315281114,47.03524979434576,46.942936578779644,46.8620245310566,0.526507088888889,0.49527974018522947,21.74228557361741,21.959704846106796,21.102498010886244,21.684092464356983,21.47164567489246,21.640745331661638,21.58307580819989,21.493295241654568,21.09265777274202,21.606841034149447,21.54936184075325,21.459747961491352,1.0,1.0,0.0,0.0,0.0,21.102498010886244,21.54936184075325,21.684092464356983,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,5.876240858519506e-16,0.0,4.879575319156549e-15,4.438292640128542e-14,converged
2025-01-16T03:30:00+08:00,19.5,-13.527777777777777,4.722222222222227,3.881944444444444,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2,57.2,57.2,46.5298041560296,47.03384057706002,46.890975946146135,46.84131312070789,0.5259353444444445,0.494971217176992,21.73775938917677,21.954932212621692,21.09755836617271,21.68032051655956,21.46677872898767,21.635567918419273,21.57832192728848,21.48902123028223,21.0878754990991,21.601669454828265,21.544612630204224,21.45547754852639,1.0,1.0,0.0,0.0,0.0,21.09755836617271,21.544612630204224,21.68032051655956,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,7.05588432945023e-16,0.0,0.0,3.214905357317259e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-13.5,5.0,3.875,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,46.51594875975711,47.02046378756789,46.87744939813172,46.82774813051904,0.5253635999999999,0.4949233011725898,21.733290835671866,21.950219253264397,21.092712752609746,21.676594622676323,21.461990551467736,21.630470754784074,21.573640249949698,21.484811144782974,21.083195779169273,21.596577937508187,21.539935450406798,21.45127090173636,1.0,1.0,0.0,0.0,0.0,21.092712752609746,21.539935450406798,21.676594622676323,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,7.056567444962856e-16,0.0,4.430568778595168e-15,3.725322217970248e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-13.472222222222223,5.277777777777774,3.868055555555556,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,46.51461177275117,47.019140088878835,46.87612026726918,46.82641871979491,0.5247918555555555,0.49498673545402533,21.728889883711098,21.945575350503205,21.087980351989042,21.672923371678724,21.45729544136669,21.625467317557547,21.569043630467807,21.480677288154016,21.07863913391775,21.591580107817,21.535343297099068,21.447140459024073,1.0,1.0,0.0,0.0,0.0,21.087980351989042,21.535343297099068,21.672923371678724,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,5.87971926763619e-16,0.0,3.4047249384155813e-15,3.603960023617299e-14,converged
2025-01-16T03:45:00+08:00,19.75,-13.444444444444445,5.55555555555556,3.861111111111111,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,46.51329955730556,47.01784112569564,46.87481846703832,46.82511504574341,0.5242201111111111,0.49504894168207847,21.7245563499189,21.941000326861992,21.083360597271724,21.669306636492998,21.452693026632648,21.620557251736326,21.564531762752406,21.476619399117432,21.07420487629225,21.586675611220635,21.53083586458154,21.443085959433937,1.0,1.0,0.0,0.0,0.0,21.083360597271724,21.53083586458154,21.669306636492998,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,1.1757960882754195e-16,0.0,5.125736072325656e-16,2.8097575813776824e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-13.416666666666666,5.833333333333334,3.8541666666666665,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.115873274718375,57.2,57.2,46.45305593730781,47.01656680605121,46.873543880187846,46.8077006598827,0.5236483666666666,0.4947811974493511,21.720187846583446,21.936397173868237,21.078658062018874,21.665656671902635,21.44818293670106,21.615740203661677,21.560104341814593,21.47263721729084,21.06989232307589,21.581864094526665,21.526412848253813,21.439107142903985,1.0,1.0,0.0,0.0,0.0,21.078658062018874,21.526412848253813,21.665656671902635,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,1.1764323546152116e-16,0.0,4.328903429873161e-15,3.210225966076852e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-13.38888888888889,6.111111111111107,3.8472222222222223,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.10062038935088,57.17173412314627,46.4406250983542,46.94427964039984,46.852181098928696,46.77124857957855,0.5230766222222222,0.49416530745897164,21.71586741526897,21.931844548323774,21.074031348130497,21.66204466075737,21.443582406151563,21.610843006393264,21.555596874402948,21.46857409903348,21.06562741701606,21.577096084600985,21.52202727814628,21.435159304933883,1.0,1.0,0.0,0.0,0.0,21.074031348130497,21.52202727814628,21.66204466075737,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,4.711594281093894e-16,0.0,5.659434536860829e-17,4.2501051802124644e-14,converged
2025-01-16T04:00:00+08:00,20.0,-13.36111111111111,6.388888888888893,3.8402777777777777,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.1,57.1,46.43933914530675,46.9425626131395,46.79987615550571,46.750325722482096,0.5225048777777778,0.4938459867680139,21.711614183703226,21.927360567315954,21.069516750802443,21.65848702765982,21.439073056519753,21.606037701359078,21.551172814808222,21.464585731337326,21.061297569525394,21.572296112462862,21.51760746738403,21.43117418314132,1.0,1.0,0.0,0.0,0.0,21.069516750802443,21.51760746738403,21.65848702765982,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,3.5359805975791404e-16,0.0,3.5359805975791404e-16,2.467087232703358e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-13.333333333333334,6.666666666666667,3.8333333333333335,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,46.42557562066311,46.929276235866084,46.78644845971543,46.736854767908,0.5219331333333334,0.493793284546205,21.707417837317138,21.922935513226754,21.06509404346266,21.654974946697457,21.434641036780228,21.601311227377845,21.54681976417887,21.460660304151002,21.057067737616126,21.567574786941137,21.513258495357988,21.427251844261008,1.0,1.0,0.0,0.0,0.0,21.06509404346266,21.513258495357988,21.654974946697457,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,2.357571993590805e-16,1.1314572396235037e-16,1.123530403195618e-15,2.481688778061941e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-13.305555555555555,6.944444444444441,3.826388888888889,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,46.42433326344234,46.92804622044623,46.78522130296351,46.735622466490994,0.5213613888888889,0.49385200244995187,21.703288352895886,21.91857877462329,21.0607824285117,21.651517010536615,21.430300658863487,21.596677073942278,21.542550587214496,21.456810128788895,21.05295846648788,21.56294574632924,21.508993368196528,21.423404734486677,1.0,1.0,0.0,0.0,0.0,21.0607824285117,21.508993368196528,21.651517010536615,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,4.714583367057729e-16,1.1314572396235037e-16,1.976073419083181e-15,3.22278383969887e-14,converged
2025-01-16T04:15:00+08:00,20.25,-13.277777777777777,7.222222222222227,3.819444444444444,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,46.42311534014446,46.926840615028084,46.784021066593624,46.73441554055011,0.5207896444444444,0.4939095112381825,21.699225549089203,21.914290175952598,21.056581349592182,21.648113093275114,21.426051556454194,21.59213489140973,21.538364982117045,21.453034947348357,21.04896908319236,21.558408641437435,21.504811784479692,21.419632596228126,1.0,1.0,0.0,0.0,0.0,21.056581349592182,21.504811784479692,21.648113093275114,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,1.1785086050994752e-16,1.1314572396235037e-16,8.875642932155424e-16,2.472198900778226e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-13.25,7.5,3.8125,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.016318166654585,57.1,57.1,46.363306903862984,46.925659328869195,46.782847635208135,46.717190937552495,0.5202179,0.4936389027135074,21.69512760403754,21.90997324488079,21.052296464874118,21.644675934305813,21.421893364701265,21.58768433146175,21.534262648174412,21.449334502810622,21.045098918537555,21.553963124397246,21.50071344387113,21.415935172777154,1.0,1.0,0.0,0.0,0.0,21.052296464874118,21.50071344387113,21.644675934305813,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,2.358309306397973e-16,1.1314572396235037e-16,1.1321727099855894e-15,3.10288748359836e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-13.222222222222223,7.777777777777774,3.805555555555556,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.0,57.00118464342038,57.072398537404226,46.350663712208146,46.85390173503488,46.762067889601276,46.681085785859025,0.5196461555555555,0.49302289646646846,21.69107646070835,21.9057055973924,21.048084287896767,21.641275774149772,21.417644397911303,21.5831532501966,21.530080063409134,21.445553076006465,21.041275668886353,21.549560892252753,21.49665248733906,21.412268817015722,1.0,1.0,0.0,0.0,0.0,21.048084287896767,21.49665248733906,21.641275774149772,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,1.1806279450842144e-15,1.1314572396235037e-16,7.240569819461784e-16,4.7815690346158815e-14,converged
2025-01-16T04:30:00+08:00,20.5,-13.194444444444445,8.05555555555556,3.798611111111111,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.0,57.0,57.0,46.34947100167566,46.851874254292454,46.7094154221056,46.659948806928746,0.5190744111111111,0.4926928771770045,21.68709178550853,21.90150586089589,21.04398214895949,21.6379294985473,21.413484171811746,21.578711693798155,21.525978785671764,21.441844546945063,21.037383328912604,21.545124186324728,21.49255505210684,21.40856319365762,1.0,1.0,0.0,0.0,0.0,21.04398214895949,21.49255505210684,21.6379294985473,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,4.725675049087894e-16,1.1314572396235037e-16,4.725675049087894e-16,4.174220163957434e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-13.166666666666666,8.333333333333334,3.7916666666666665,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,46.33579808613561,46.83867709290264,46.696084938302384,46.64657050395416,0.5185026666666667,0.4926355081837589,21.683163262286612,21.897364316065243,21.039969823732903,21.634628280608837,21.40939987214722,21.574347582706825,21.521947348594832,21.438197993733823,21.03358855176075,21.540764744347698,21.488527289828713,21.40491939059969,1.0,1.0,0.0,0.0,0.0,21.039969823732903,21.488527289828713,21.634628280608837,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,8.270894396071158e-16,2.0426263444859393e-16,4.3754508300644296e-16,2.87517019915386e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-13.13888888888889,8.611111111111107,3.7847222222222223,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,46.334648410109516,46.83753887973763,46.69495737730803,46.645433222358456,0.5179309222222223,0.4926896221657069,21.679300873492483,21.893290357058568,21.036066533511438,21.63138071634924,21.405405822720866,21.570074418113865,21.51799862646189,21.434625735319344,21.0299119048005,21.536496216280785,21.48458221618562,21.4013498616363,1.0,1.0,0.0,0.0,0.0,21.036066533511438,21.48458221618562,21.63138071634924,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,1.1814265674524469e-15,2.0426263444859393e-16,8.306905552400018e-17,2.6105622629701785e-14,converged
2025-01-16T04:45:00+08:00,20.75,-13.11111111111111,8.888888888888893,3.7777777777777777,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,46.33352283877351,46.83642475821757,46.693856337280174,46.644320963942086,0.5173591777777778,0.4927425454980564,21.675504439768144,21.889283810216305,21.032271732300718,21.62818668102152,21.401501662816884,21.565891855615874,21.514132321674797,21.431127517105043,21.026352728719825,21.532318258157556,21.480719533945063,21.39785435247367,1.0,1.0,0.0,0.0,0.0,21.032271732300718,21.480719533945063,21.62818668102152,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,4.725198702266071e-16,2.0426263444859393e-16,7.918399387781813e-16,3.573949334319137e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-13.083333333333334,9.166666666666668,3.7708333333333335,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.916764313575115,57.0,57.0,46.27414828799813,46.83533463879761,46.6927817046235,46.62728424550146,0.5167874333333333,0.4924691884795087,21.671672706407353,21.885248740577076,21.028392165114806,21.62495939975449,21.397687033161198,21.561799552113655,21.510348137706142,21.427703085366794,21.022910367886475,21.528230527312942,21.476938946942976,21.394432609688632,1.0,1.0,0.0,0.0,0.0,21.028392165114806,21.476938946942976,21.62495939975449,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,1.1819553847253407e-16,2.0426263444859393e-16,4.1276098200955256e-15,2.7867059726219617e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-13.055555555555555,9.444444444444441,3.763888888888889,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.9,56.9017504891798,56.97306482589139,46.261290268796095,46.764105589433235,46.6725835474883,46.59152443851946,0.5162156888888889,0.4918531879063082,21.66788651514802,21.881261720815985,21.02458225183715,21.621768168497084,21.393781330229334,21.55762638906498,21.506483526079467,21.424197647546023,21.01951427600129,21.52418589363729,21.473195709641498,21.39104204599732,1.0,1.0,0.0,0.0,0.0,21.02458225183715,21.473195709641498,21.621768168497084,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,0.0,2.0426263444859393e-16,2.551320893360227e-15,3.115896671129376e-14,converged
2025-01-16T05:00:00+08:00,21.0,-13.027777777777777,9.722222222222227,3.756944444444444,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.9,56.9,56.9,46.260188885498145,46.761765050815775,46.61958040320928,46.57017071252423,0.5156439444444444,0.49151256619177425,21.664166072309104,21.87734188983176,21.020880359983835,21.618630335195025,21.389961958742827,21.553540412495508,21.502698143560988,21.4207632722661,21.01604502229495,21.520104303145565,21.46941377806088,21.387610248181762,1.0,1.0,0.0,0.0,0.0,21.020880359983835,21.46941377806088,21.618630335195025,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,0.0,2.0426263444859393e-16,0.0,3.419209082939633e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-13.0,10.0,3.75,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,46.24660535442545,46.748655939799775,46.606345540177294,46.55688371684315,0.5150722,0.4914506469250187,21.66050106059691,21.87347952703331,21.017266268508024,21.61553707229229,21.386217144431534,21.54953052755191,21.49898145913375,21.417389928455535,21.012670961183424,21.516098625917607,21.465700379320882,21.384239328281627,1.0,1.0,0.0,0.0,0.0,21.017266268508024,21.465700379320882,21.61553707229229,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,9.475240092191513e-16,0.0,1.2880404500322838e-15,4.2196155367326956e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-12.972222222222223,10.277777777777775,3.743055555555556,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,46.24554645901428,46.747607688538565,46.60531525851285,46.55583941637901,0.5145004555555556,0.491500266606809,21.656901467618454,21.869684031665955,21.013759215923166,21.61249697880801,21.38256122196476,21.545610246146918,21.495346355845815,21.41408994201717,21.0094126801979,21.512182522593942,21.462068537829357,21.380941747010656,1.0,1.0,0.0,0.0,0.0,21.013759215923166,21.462068537829357,21.61249697880801,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,4.737141757038553e-16,0.0,8.141962394910013e-16,3.8429132010328996e-14,converged
2025-01-16T05:15:00+08:00,21.25,-12.944444444444445,10.55555555555556,3.736111111111111,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,46.244511347244504,46.7465832175589,46.60431110893917,46.55481979547139,0.513928711111111,0.4915487136454917,21.653367115975506,21.865955231934226,21.01035866628902,21.60950993113422,21.378993836092544,21.541779228997676,21.491792540208547,21.4108630615927,21.00626953321057,21.508355654313203,21.45851796045118,21.377717253303956,1.0,1.0,0.0,0.0,0.0,21.01035866628902,21.45851796045118,21.60950993113422,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,1.1841687160928503e-16,0.0,4.588653774859795e-16,2.364240112625978e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-12.916666666666666,10.833333333333334,3.7291666666666665,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.81721172079768,56.9,56.9,46.185569432866465,46.74558243848717,46.603332979613384,46.53796911404613,0.5133569666666666,0.4912727211368906,21.649797319421406,21.862197731488042,21.006872453717367,21.606489641266514,21.375514632984657,21.53803713810601,21.488319719789136,21.407709036685095,21.003240877699433,21.50461768349594,21.45504835510482,21.374565596956117,1.0,1.0,0.0,0.0,0.0,21.006872453717367,21.45504835510482,21.606489641266514,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,3.5545019136477645e-16,0.0,7.673651266703117e-16,5.591939378435036e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-12.88888888888889,11.111111111111107,3.7222222222222223,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.80231793337355,56.87373299654943,46.17249415737652,46.67488094855451,46.583715026990205,46.50255311921244,0.5127852222222222,0.4906568454099152,21.64627181582319,21.858487057192782,21.003452899132757,21.603504458330683,21.371944093740005,21.534213882621614,21.484766321849442,21.404474003494858,21.000257928456193,21.500922655559535,21.451616092313845,21.371445252979694,1.0,1.0,0.0,0.0,0.0,21.003452899132757,21.451616092313845,21.603504458330683,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,4.745284730703252e-16,0.0,1.228954600178225e-15,3.636322508904972e-14,converged
2025-01-16T05:30:00+08:00,21.5,-12.86111111111111,11.388888888888893,3.7152777777777777,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.8,56.8,46.1714822331673,46.672224785896354,46.53035811208532,46.48098006947091,0.5122134777777778,0.4903057146083705,21.642811352649762,21.85484286061127,21.00013940939922,21.600572193549606,21.3684575068617,21.530475503483466,21.48129009741299,21.401308214842555,20.997197820549925,21.497188215589063,21.448142941577473,21.368281725180896,1.0,1.0,0.0,0.0,0.0,21.00013940939922,21.448142941577473,21.600572193549606,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,7.123024575794779e-16,0.0,7.123024575794779e-16,3.668100850553651e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-12.833333333333334,11.666666666666668,3.7083333333333335,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,46.1579868988226,46.65920258991915,46.51721732629668,46.46778307548172,0.5116417333333334,0.49023935869590507,21.63940561190212,21.851255420327266,20.996911767772502,21.597684019009805,21.365044141278577,21.526811893627826,21.477881453680105,21.39820253314178,20.994230614799015,21.493528369449148,21.444737208684607,21.36517815272563,1.0,1.0,0.0,0.0,0.0,20.996911767772502,21.444737208684607,21.597684019009805,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,3.5619943532261483e-16,0.0,1.0741639221447603e-15,3.513217056961067e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-12.805555555555555,11.944444444444441,3.701388888888889,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,46.15701693019446,46.65824249999674,46.51628206777423,46.46682976696388,0.5110699888888889,0.49028459093985055,21.63606458584118,21.847734140173447,20.99378922834913,21.594848536392472,21.361718341536555,21.52323657472706,21.47455328165561,21.395169290584423,20.99137691694145,21.489956787492744,21.441411925956064,21.36214700257457,1.0,1.0,0.0,0.0,0.0,20.99378922834913,21.441411925956064,21.594848536392472,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,4.748887645184712e-16,0.0,2.430094849684364e-16,2.643640940097268e-14,converged
2025-01-16T05:45:00+08:00,21.75,-12.777777777777777,12.222222222222227,3.694444444444444,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,46.156070432128615,46.65730588583519,46.51537256272065,46.46590080283391,0.5104982444444445,0.4903286680999274,21.632788098996542,21.84427885018959,20.99077126494344,21.59206562321274,21.358479757721057,21.51974921250289,21.47130529187192,21.392208238984093,20.988636093596735,21.486473135848023,21.438166804265986,21.359188026825596,1.0,1.0,0.0,0.0,0.0,20.99077126494344,21.438166804265986,21.59206562321274,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,4.748460752990676e-16,0.0,2.997465850325364e-15,3.6099710998315763e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-12.75,12.5,3.6875,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.71766039367011,56.8,56.8,46.09755995289317,46.65639266020631,46.51448870099715,46.44923436036822,0.5099265,0.4900501503851344,21.62947603489264,21.84079469388062,20.987666803036937,21.58924947946807,21.355328041315772,21.516349473942643,21.46813719590271,21.389319131004722,20.98600751491866,21.483077081906075,21.43500155552759,21.356300978425157,1.0,1.0,0.0,0.0,0.0,20.987666803036937,21.43500155552759,21.58924947946807,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,1.1877898796219436e-16,0.0,1.5125761748310687e-15,3.263998853288642e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-12.722222222222223,12.777777777777775,3.680555555555556,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.7,56.70288698278427,56.77440305736492,46.08426503723299,46.58621778611395,46.495449630491365,46.41416069518512,0.5093547555555555,0.4894345159927271,21.626207024875683,21.83735614979369,20.984626059283787,21.586467505202496,21.352084760509893,21.5128682982318,21.464888398995747,21.38634903376363,20.983424160572742,21.47972384930473,21.43187366890478,21.35344539715488,1.0,1.0,0.0,0.0,0.0,20.984626059283787,21.43187366890478,21.586467505202496,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,1.1892839391476912e-16,0.0,1.82341385201355e-15,3.519395698152846e-14,converged
2025-01-16T06:00:00+08:00,22.0,-12.694444444444445,13.05555555555556,3.673611111111111,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.7,56.7,56.7,46.083340749862536,46.5832434706089,46.44173590833054,46.3923657922953,0.5087830111111111,0.4890729666801617,21.623002358807394,21.83398338333421,20.981689482044924,21.58373797599182,21.348923082360646,21.509469716279728,21.461714741759177,21.38344637984746,20.980759722733293,21.476328776558198,21.4287027220412,21.35054469878482,1.0,1.0,0.0,0.0,0.0,20.981689482044924,21.4287027220412,21.58373797599182,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,4.760652489838669e-16,0.0,4.760652489838669e-16,3.7725372607828984e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-12.666666666666666,13.333333333333334,3.6666666666666665,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,46.06993246043939,46.57030708387435,46.4286877026508,46.37925753212351,0.5082112666666666,0.4890022849554336,21.61985171841716,21.83066667269778,20.978836859879475,21.58105206387257,21.345833322208446,21.506144611894605,21.45860757247789,21.38060292782074,20.978185973744413,21.473007008755456,21.425598102600095,21.3477030525934,1.0,1.0,0.0,0.0,0.0,20.978836859879475,21.425598102600095,21.58105206387257,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,4.761340607541113e-16,2.0513060598307805e-16,6.863026110088556e-16,2.449530316881949e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-12.63888888888889,13.611111111111107,3.6597222222222223,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,46.0690496102822,46.56943339365365,46.427845269684624,46.37839327461414,0.5076395222222222,0.4890432339373685,21.616765100120887,21.82741542580845,20.976087460868865,21.578418372847814,21.342829833502783,21.50290651556146,21.455579789317127,21.377831015505777,20.975723535648314,21.469772225007862,21.422572850012788,21.344932931124426,1.0,1.0,0.0,0.0,0.0,20.976087460868865,21.422572850012788,21.578418372847814,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,4.760941926939902e-16,2.0513060598307805e-16,6.862451449378217e-16,2.7785876138922373e-14,converged
2025-01-16T06:15:00+08:00,22.25,-12.61111111111111,13.888888888888893,3.6527777777777777,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,46.068189925369246,46.568582881368485,46.42702822154154,46.37755303456421,0.5070677777777778,0.4890830449592603,21.613742330344593,21.824229474512865,20.973440768291493,21.575836781540072,21.339912271537163,21.499755097893285,21.452631106743848,21.375130397823124,20.973371787389542,21.466624096320253,21.419626679076504,21.342234089573807,1.0,1.0,0.0,0.0,0.0,20.973440768291493,21.419626679076504,21.575836781540072,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,5.950692986946214e-16,2.0513060598307805e-16,8.052031447961596e-16,3.3254991156392187e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-12.583333333333334,14.166666666666668,3.6458333333333335,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.618110337570485,56.7,56.7,46.01010972666277,46.56775546091083,46.426236449739726,46.361069081243635,0.5064960333333334,0.4888021096744269,21.610683863700572,21.821014503419597,20.97070680128867,21.573221979088043,21.3370802929824,21.496690030750038,21.44976124025202,21.372500830532918,20.971130111377803,21.46356229494181,21.41675930561334,21.33960628397534,1.0,1.0,0.0,0.0,0.0,20.971130111377803,21.41675930561334,21.573221979088043,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,1.190822620471859e-16,2.0513060598307805e-16,1.9536933617116438e-16,2.6773828376584274e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-12.555555555555555,14.444444444444441,3.638888888888889,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.6,56.603457644232975,56.67507501636969,45.99659283059602,46.49810629967115,46.40777499891324,46.32633631204229,0.5059242888888889,0.488186830492915,21.607667222355587,21.817843940240788,20.968033666923922,21.570640414187732,21.334156555597318,21.4935432857083,21.446810575333167,21.369790313836347,20.968933255964934,21.46054322543689,21.41392934001786,21.337010121362777,1.0,1.0,0.0,0.0,0.0,20.968933255964934,21.41392934001786,21.570640414187732,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,4.769293825865479e-16,2.0513060598307805e-16,2.0493059408015727e-16,3.8669762903116716e-14,converged
2025-01-16T06:30:00+08:00,22.5,-12.527777777777777,14.722222222222227,3.631944444444444,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.6,56.6,56.6,45.99575440250574,46.49481133902338,46.35370148847026,46.304317072645155,0.5053525444444444,0.4878149505545257,21.604714239812044,21.81473846540764,20.965462857221578,21.568110827847693,21.33131209975069,21.49047687869028,21.443933037492915,21.367145455640824,20.966651461681998,21.457479914090793,21.4110541627268,21.334366924393272,1.0,1.0,0.0,0.0,0.0,20.966651461681998,21.4110541627268,21.568110827847693,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,1.1932324101034543e-16,2.0513060598307805e-16,1.1932324101034543e-16,3.611688974917664e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-12.5,15.0,3.625,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,45.982432041193974,46.48195968465254,46.34074441090197,46.29129631519304,0.5047808,0.4877400511303197,21.601814597958278,21.811688357161692,20.962974167026257,21.565624392360405,21.328538290406247,21.487482687457664,21.44112091896875,21.364558913329645,20.964458217515286,21.454488648656792,21.408244246484767,21.331781895447094,1.0,1.0,0.0,0.0,0.0,20.964458217515286,21.408244246484767,21.565624392360405,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,1.4320987775001855e-15,0.0,1.2642747020118825e-15,2.80659234270314e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-12.472222222222223,15.277777777777775,3.618055555555556,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,45.981634545521466,46.481170670584966,46.339992662917815,46.290519214778236,0.5042090555555555,0.4877768184104385,21.598978296870488,21.808703027026183,20.960586876842743,21.56318971371259,21.325849488960117,21.484574250375687,21.43838712430113,21.362043029705337,20.962374159959058,21.451583116065226,21.40551263704236,21.329267511995823,1.0,1.0,0.0,0.0,0.0,20.962374159959058,21.40551263704236,21.56318971371259,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,0.0,0.0,1.6781142536931154e-16,2.8339697434590036e-14,converged
2025-01-16T06:45:00+08:00,22.75,-12.444444444444445,15.55555555555556,3.611111111111111,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,45.980859917333326,46.48040454317886,46.33926594081717,46.28976581292645,0.5036373111111111,0.4878124644304382,21.59620516484022,21.80578230862669,20.958300479131744,21.560806671618682,21.32324535578967,21.481751242837916,21.43573137180696,21.359597562731757,20.96039867987479,21.44876299208732,21.402859053035584,21.32682353227001,1.0,1.0,0.0,0.0,0.0,20.96039867987479,21.402859053035584,21.560806671618682,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,1.1932384913827431e-15,0.0,2.2317288659142865e-15,2.601452897873369e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-12.416666666666666,15.833333333333334,3.6041666666666665,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.51856155790746,56.6,56.6,45.92320889000408,46.47966121742153,46.33856413772951,46.273462645966674,0.5030655666666667,0.4875292166342627,21.593396228889663,21.802832428929005,20.955926089002315,21.558390445502276,21.32072555262913,21.479013341466658,21.433153380816176,21.35722227120184,20.958531171522267,21.44602795372049,21.40028321411141,21.324449715327606,1.0,1.0,0.0,0.0,0.0,20.958531171522267,21.40028321411141,21.558390445502276,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,0.0,0.0,5.510741217900616e-15,2.977584462718854e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-12.38888888888889,16.111111111111107,3.5972222222222223,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.5,56.5040299245794,56.57574888164112,45.909467715761494,46.41053690582615,46.32067910253817,46.23906938670367,0.5024938222222222,0.48691440399800495,21.5906278993388,21.79992576228521,20.953609698597983,21.55600653043739,21.318113829298664,21.47619355259631,21.430494519332182,21.354766090577034,20.956708155781367,21.44333558917431,21.39774485449682,21.322107737948002,1.0,1.0,0.0,0.0,0.0,20.956708155781367,21.39774485449682,21.55600653043739,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,3.5863178683273805e-16,0.0,3.9944483132385954e-15,3.2544112688345975e-14,converged
2025-01-16T07:00:00+08:00,23.0,-12.36111111111111,16.388888888888893,3.5902777777777777,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.5,56.5,56.5,45.90871341291286,46.40691884341963,46.26624287682801,46.21682337227968,0.5019220777777778,0.4865322786974969,21.58792255458359,21.79708350534015,20.951393845790232,21.55367413394923,21.31557909422079,21.473451872189653,21.427906793056366,21.35237379962589,20.95479641277542,21.44059660682991,21.395159152053402,21.319716824582162,1.0,1.0,0.0,0.0,0.0,20.95479641277542,21.395159152053402,21.55367413394923,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,7.178269166760657e-16,0.0,0.0,3.745341404713995e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-12.333333333333334,16.666666666666668,3.5833333333333335,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,45.8954758969886,46.39415087284305,46.253375519290884,46.20388892230197,0.5013503333333333,0.4864532670376039,21.5852698770988,21.794295936812617,20.94925833267317,21.55138442889069,21.313113765193695,21.470781175042966,21.42538344104778,21.350038957220505,20.952971153243325,21.437928440545456,21.392637667816174,21.317383213704755,1.0,1.0,0.0,0.0,0.0,20.952971153243325,21.392637667816174,21.55138442889069,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,4.786290059716493e-16,0.0,2.8979490595939703e-16,4.1370023720479495e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-12.305555555555555,16.944444444444443,3.576388888888889,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,45.89476203497921,46.39344484864749,46.252712371180536,46.20319713090099,0.5007785888888889,0.4864859516293469,21.582679870130352,21.791572471336572,20.947222450648937,21.549146022895865,21.31073221061892,21.468195006483423,21.422937373447823,21.347773910501605,20.95125302632796,21.4353447841451,21.390193453074737,21.315119387068034,1.0,1.0,0.0,0.0,0.0,20.95125302632796,21.390193453074737,21.549146022895865,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,7.17895273874002e-16,0.0,3.0959233685816334e-15,4.20939335298224e-14,converged
2025-01-16T07:15:00+08:00,23.25,-12.277777777777777,17.22222222222223,3.569444444444444,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,45.89407075005525,46.39276142624945,46.25207389945813,46.20252872699583,0.5002068444444444,0.4865175312481868,21.580152363804935,21.788912944289024,20.945285701087293,21.546958796755852,21.308434095836493,21.465693046577012,21.420568312340556,21.345578420414057,20.949641434413294,21.43284531805871,21.38782623022141,21.31292510587512,1.0,1.0,0.0,0.0,0.0,20.949641434413294,21.38782623022141,21.546958796755852,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,2.392828918790759e-16,0.0,7.0644535032111546e-15,3.4345475162985574e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-12.25,17.5,3.5625,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4190140601204,56.5,56.5,45.83684782926673,46.39210052170748,46.251459998819975,46.18640468946379,0.4996351,0.48623207349023706,21.577588958881968,21.786224126251533,20.943260297390605,21.544738421327096,21.30621908752332,21.463274976600644,21.41827598080944,21.343452248721515,20.948135783216962,21.430429723924583,21.38553572264588,21.310800132146277,1.0,1.0,0.0,0.0,0.0,20.948135783216962,21.38553572264588,21.544738421327096,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,0.0,0.0,3.0582594577208517e-15,2.6454662916781706e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-12.222222222222223,17.777777777777775,3.555555555555556,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4,56.404603830722266,56.47642466130254,45.82288012039969,46.32350023552078,46.234150232095786,46.15234960054994,0.49906335555555553,0.48561783625974625,21.575064951158538,21.783577335682697,20.941290111443593,21.542549435779954,21.303912030065003,21.46077484002465,21.41590273164812,21.341245268331395,20.946674370017355,21.42805677632885,21.383282791020708,21.308707214910434,1.0,1.0,0.0,0.0,0.0,20.946674370017355,21.383282791020708,21.542549435779954,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,7.191786203132797e-16,0.0,3.212424813782169e-15,3.6054465593130365e-14,converged
2025-01-16T07:30:00+08:00,23.5,-12.194444444444445,18.05555555555556,3.548611111111111,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4,56.4,56.4,45.822208251135365,46.31955664960669,46.1793484166562,46.129874416247475,0.49849161111111107,0.4852255483067176,21.572603265182053,21.780994286633593,20.939418729165727,21.540411515244255,21.30167969466456,21.458350607865203,21.413598646037343,21.339100424399373,20.94512050574902,21.425634860055833,21.38098040524707,21.306563475302475,1.0,1.0,0.0,0.0,0.0,20.94512050574902,21.38098040524707,21.540411515244255,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,2.399200170584322e-16,0.0,2.3992001705843216e-16,3.553209740759788e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-12.166666666666666,18.333333333333336,3.5416666666666665,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,45.80905453107676,46.3068713419704,46.16656941380291,46.11702511345258,0.49791986666666666,0.48514252729563706,21.570193584438176,21.778465258728783,20.937625960847008,21.538315833436332,21.299515555165478,21.455996155034047,21.411357912727855,21.337012179958688,20.943651128008593,21.423282558510085,21.378741217861688,21.304476190887407,1.0,1.0,0.0,0.0,0.0,20.943651128008593,21.378741217861688,21.538315833436332,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,2.3996107386395634e-16,0.0,1.949683725144645e-15,2.9456986977471244e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-12.13888888888889,18.611111111111107,3.5347222222222223,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,45.80842262394459,46.30624665782993,46.1659928344228,46.11641682765866,0.4973481222222222,0.4851712257326781,21.567845914856033,21.775999669228153,20.935931107295392,21.53627099930326,21.297433986048823,21.453725032915877,21.409193446698346,21.33499288585429,20.942286896831238,21.42101357149834,21.376578284923596,21.302457847059134,1.0,1.0,0.0,0.0,0.0,20.942286896831238,21.376578284923596,21.53627099930326,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,1.1997343994497096e-16,0.0,1.685251914227014e-15,2.6698557903836745e-14,converged
2025-01-16T07:45:00+08:00,23.75,-12.11111111111111,18.888888888888893,3.5277777777777777,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,45.80781301066802,46.305644296895274,46.16544059112429,46.115831625925345,0.4967763777777778,0.48519883508221096,21.56556008836759,21.77359735523308,20.9343336785247,21.534276894697758,21.295434657498994,21.451536926143422,21.407104973719093,21.333042305951064,20.941027225742182,21.418827584003814,21.374491332500774,21.300508207932566,1.0,1.0,0.0,0.0,0.0,20.941027225742182,21.374491332500774,21.534276894697758,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,1.1996661307648202e-16,0.0,1.8294908494163505e-15,2.5253380162778106e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-12.083333333333334,19.166666666666668,3.5208333333333335,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.319467849679604,56.4,56.4,45.751017174784046,46.30506417627253,46.16491258012735,46.09988510559179,0.49620463333333337,0.4849112674693678,21.563238280802118,21.771165632204404,20.93264698857359,21.53224968306142,21.293517241017792,21.449431520542934,21.405092220546408,21.33116020492259,20.939871531537833,21.416724282200835,21.37248008764526,21.29862703842971,1.0,1.0,0.0,0.0,0.0,20.939871531537833,21.37248008764526,21.53224968306142,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,0.0,0.0,2.517979513040058e-15,3.418358149629778e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-12.055555555555555,19.444444444444443,3.513888888888889,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.3,56.30517936959952,56.37710236352347,45.736820715049724,46.23698712944286,46.14817699010383,46.06616689275207,0.49563288888888896,0.4842977120975646,21.56095467074887,21.76877476016542,20.931012783719375,21.53025294537149,21.291507678072648,21.447243899110177,21.402998527052812,21.329197395317316,20.938759891793975,21.414663629796014,21.370506540099782,21.29677816234342,1.0,1.0,0.0,0.0,0.0,20.938759891793975,21.370506540099782,21.53025294537149,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,4.807593301348583e-16,0.0,1.817401725539098e-15,3.037517552897807e-14,converged
2025-01-16T08:00:00+08:00,24.0,-12.027777777777777,19.72222222222223,3.506944444444444,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.3,56.3,56.3,45.736229628986045,46.23271563234468,46.093006761520265,46.043460186247195,0.49506114444444443,0.4838953417130284,21.558732730169623,21.766446971770744,20.929475700147187,21.528306825454493,21.28957059735829,21.445130002912503,21.400972045167205,21.327294984189496,20.93755213945815,21.412551682266702,21.36848144640267,21.294876592365842,1.0,1.0,0.0,0.0,0.0,20.93755213945815,21.36848144640267,21.528306825454493,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,2.405795464259177e-16,0.0,2.405795464259177e-16,3.846784672844056e-14,converged
