timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-8.0,20.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.89674465114563,44.35987137862618,42.44964103965293,43.58863265800722,0.42884540000000004,0.42887506571182976,22.0475699615324,22.239651719643724,21.700339157607242,21.9049248961777,21.962941699079018,22.101031200137296,22.01505919859696,21.89746807139685,21.74524834369533,22.06954815139929,21.983844270531016,21.8664868407846,1.0,0.5833333333333334,0.0,0.0,0.0,21.74524834369533,21.962941699079018,22.06954815139929,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0716515531293466e-16,0.0,4.071651553129345e-16,4.1593652864350257e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.916666666666667,22.5,2.995833333333333,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.896475932395205,44.35958398680862,42.44850449092466,43.58806885431608,0.4264348666666667,0.42889971073190275,22.046819544774532,22.238802269657896,21.699481461918563,21.90448461406976,21.96205111712537,22.100019334805744,22.014204856341802,21.89680039788798,21.74135414643187,22.066461639616058,21.981012170395392,21.863927199182527,1.0,0.5833333333333334,0.0,0.0,0.0,21.74135414643187,21.96205111712537,22.066461639616058,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3571391972761656e-16,0.0,5.428556789104659e-16,3.355513183878565e-14,converged
2025-01-15T08:15:00+08:00,0.25,-7.833333333333333,25.0,2.9916666666666667,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.896293863078284,44.359381516835285,42.44748064699908,43.58759970800145,0.42402433333333334,0.42892021808317216,22.046320823103734,22.238230961977635,21.698979675967085,21.90424512261999,21.961469037680107,22.0993396237587,22.01364306457869,21.896382205956144,21.73785525801841,22.063714930287365,21.978479554370036,21.861623365211017,1.0,0.5833333333333334,0.0,0.0,0.0,21.73785525801841,21.961469037680107,22.063714930287365,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.071222930940061e-16,0.0,4.0712229309400593e-16,3.556952165587973e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.75,27.5,2.9875,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.896198119496304,44.359263653087254,42.446569037123865,43.58722484954701,0.4216138,0.42893660391795674,22.046073114281064,22.237937082306107,21.69883201850858,21.90420595523064,21.96119422834583,22.098990809818794,22.01337277129178,21.896212641109624,21.73474951247282,22.0613067610362,21.976245365393243,21.85957447889217,1.0,0.5833333333333334,0.0,0.0,0.0,21.73474951247282,21.96119422834583,22.0613067610362,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,0.0,0.0,8.14213481178223e-16,3.291075331120872e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.666666666666667,30.0,2.9833333333333334,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.896188379290855,44.3592300811225,42.445769192607095,43.586943910955014,0.4192032666666667,0.4289488843221967,22.046075737916848,22.237919918180857,21.69903671721353,21.904366646388237,21.961225461648283,22.098971640566972,22.01339292824829,21.896290851783395,21.732034755680854,22.059235874175332,21.97430855013432,21.85777968313917,1.0,0.5833333333333334,0.0,0.0,0.0,21.732034755680854,21.961225461648283,22.059235874175332,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.070950855049608e-16,0.0,4.0709508550496066e-16,2.8391367311753443e-14,converged
2025-01-15T08:30:00+08:00,0.5,-7.583333333333333,32.5,2.9791666666666665,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.896264321437805,44.35928048767144,42.445080646807725,43.58675652573966,0.41679273333333333,0.42895707531573973,22.04632801546565,22.238178758969106,21.699592008622513,21.904726731661068,21.961561515016694,22.099280868324488,22.0137024909849,21.8966159893291,21.729708845331118,22.057501016689876,21.97266805898042,21.85623812374657,1.0,0.5833333333333334,0.0,0.0,0.0,21.729708845331118,21.961561515016694,22.057501016689876,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.713915413127193e-16,0.0,9.498703945945165e-16,3.4337577814889134e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-7.5,35.0,2.975,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.4,53.4,53.4,43.861345544091684,44.32568815593465,42.40550541207774,43.55078535668027,0.41438220000000003,0.4286244516084154,22.046800738143734,22.2386860289687,21.700441147991732,21.905261176442206,21.962160191978718,22.099878594123517,22.014263591667994,21.89715200067692,21.72770018982169,22.056054893639466,21.97127897933547,21.854907013320645,1.0,0.5833333333333334,0.0,0.0,0.0,21.72770018982169,21.962160191978718,22.056054893639466,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,0.0,0.0,6.026172663137922e-16,3.19308824152598e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-7.416666666666667,37.5,2.970833333333333,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.4,53.4,53.4,43.861581409631135,44.32589546576134,42.4050187474414,43.55077070167857,0.4119716666666667,0.42862508937419636,22.047521841038435,22.239467957639167,21.701637656566373,21.90599414730358,21.96306142317606,22.100802382973303,22.015112153716867,21.89793337163388,21.726076507891424,22.054942477067815,21.970184288770028,21.853827578828746,1.0,0.5833333333333334,0.0,0.0,0.0,21.726076507891424,21.96306142317606,22.054942477067815,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,5.43203488143469e-16,0.0,1.1458198578026299e-15,2.933885749458976e-14,converged
2025-01-15T08:45:00+08:00,0.75,-7.333333333333333,40.0,2.966666666666667,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.4,53.4,53.4,43.8619023603226,44.3261861719026,42.40464245922155,43.55084890049644,0.4095611333333333,0.4286216862677927,22.04849065112175,22.240523839866487,21.70317979644663,21.90692518306457,21.964264000366903,22.10205100115323,22.016247143752935,21.89895926210003,21.724835691029366,22.054162527734004,21.96938294861603,21.852998974516996,1.0,0.5833333333333334,0.0,0.0,0.0,21.724835691029366,21.964264000366903,22.054162527734004,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,6.790097512366726e-16,0.0,1.2816309054592195e-15,2.399245169377124e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-7.25,42.5,2.9625,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.08173188633326,53.4,53.4,43.64041075104228,44.326559964532706,42.40437608710727,43.48537576977765,0.4071506,0.427373570209721,22.049320744364085,22.241487501545876,21.704330328349247,21.907723127361646,21.965766720134503,22.103623219610707,22.01766753211245,21.900228834851873,21.72397564227293,22.053713810999117,21.968873923870056,21.852420357473658,1.0,0.5833333333333334,0.0,0.0,0.0,21.72397564227293,21.965766720134503,22.053713810999117,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,4.085956524047829e-16,0.0,1.2811176184774963e-15,5.891724428566228e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-7.166666666666667,45.0,2.9583333333333335,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.0,53.025613714246916,53.4,43.583744431868155,44.060701133365086,42.404219172799095,43.36962028676659,0.40474006666666673,0.42529548049209065,22.050299321694176,22.242630917164725,21.70563831432221,21.908634160874165,21.966882744511103,22.104868196885146,22.01875510191506,21.90115340750816,21.723494276144653,22.053595096809147,21.968656183180407,21.852090887619596,1.0,0.5833333333333334,0.0,0.0,0.0,21.723494276144653,21.966882744511103,22.053595096809147,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,2.737280953285367e-16,0.0,1.6551995764397455e-15,2.949082401067244e-14,converged
2025-01-15T09:00:00+08:00,1.0,-7.083333333333333,47.5,2.9541666666666666,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984516,84.23620489695314,1.1562552490845048,53.0,53.0,53.380292969762635,43.5841269676419,44.042830843483316,42.39134178649507,43.358807461989755,0.4023295333333333,0.42506646525802066,22.051524908542557,22.244047358317605,21.70729137387562,21.909742845642693,21.96825244273811,22.106392428712724,22.020086091251397,21.902281860542967,21.72334041370541,22.05377229438908,21.968697476666684,21.851979992177817,1.0,0.5833333333333334,0.0,0.0,0.0,21.72334041370541,21.96825244273811,22.05377229438908,16.02164857916567,20.320171428086358,29.753662122033077,1.147265510051437e-16,9.585645062518455e-16,0.0,7.809733142453652e-16,5.192837134914231e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-7.0,50.0,2.95,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,53.0,53.0,53.0,43.549714056581905,44.009721335235916,42.1049171100716,43.24120701116798,0.399919,0.42280191539575684,22.05296845066648,22.245709398571233,21.70923307070576,21.911024276316848,21.969880846984605,22.10820076256819,22.02166513601261,21.90361861523539,21.722547246480115,22.053598323060108,21.968383025373974,21.851502092873815,1.0,0.5833333333333334,0.0,0.0,0.0,21.722547246480115,21.968383025373974,22.053598323060108,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,2.753424655561604e-16,1.1512925857292614e-16,2.5727311625403736e-15,3.197161463387443e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-6.916666666666667,52.5,2.9458333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,53.0,53.0,53.0,43.55025610034967,44.010221253085774,42.10481400363356,43.241519175812584,0.39750846666666667,0.4227883907918627,22.054657743845123,22.247643134488744,21.711516674333858,21.91250249889098,21.97180769561525,22.110330581363492,22.023527984825616,21.90519798947138,21.722132394236844,22.053753333977216,21.968359171402874,21.851273001824985,1.0,0.5833333333333334,0.0,0.0,0.0,21.722132394236844,21.968359171402874,22.054657743845123,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,6.883781837581587e-16,1.1512925857292614e-16,7.744254567279285e-16,2.9586410041790594e-14,converged
2025-01-15T09:15:00+08:00,1.25,-6.833333333333333,55.0,2.9416666666666664,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,53.0,53.0,53.0,43.55088245024653,44.01080379492858,42.10482008139185,43.24192328055856,0.3950979333333333,0.42277088286226383,22.05659212239973,22.249847868798653,21.714140474784994,21.91417705636757,21.974031797192122,22.112780669099596,22.025673617794343,21.90701915280567,21.722093785767775,22.054236105929355,21.968624889871464,21.851291883247008,1.0,0.5833333333333334,0.0,0.0,0.0,21.722093785767775,21.968624889871464,22.05659212239973,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,5.507253528851097e-16,1.1512925857292614e-16,2.848282684452677e-15,3.1579548587817345e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-6.75,57.5,2.9375,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,52.68745390368296,53.0,53.0,43.33403653154206,44.01146865392512,42.10493488840715,43.178059362524785,0.3926874,0.42153193294404173,22.058392384191613,22.25196427082738,21.71638100436533,21.915722982335648,21.976551965033703,22.1155498143769,22.028101018687888,21.90908127763547,21.722429361204572,22.055045422238724,21.969179159512397,21.85155790416308,1.0,0.5833333333333334,0.0,0.0,0.0,21.722429361204572,21.969179159512397,22.058392384191613,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,6.904300287161692e-16,1.1512925857292614e-16,1.0874272952279665e-15,4.1928033749759694e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-6.666666666666667,60.0,2.933333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,52.6,52.63287091832837,53.0,43.273783922905075,43.75146087862611,42.10515797172628,43.06354659497354,0.3902768666666667,0.4194529117177742,22.0603316550908,22.254250981176256,21.718760493673315,21.917374389816157,21.978695126081288,22.118000220487986,22.03020436197251,21.910807481558482,21.72313707195632,22.056180070743935,21.970020962660136,21.852070234394503,1.0,0.5833333333333334,0.0,0.0,0.0,21.72313707195632,21.970020962660136,22.0603316550908,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,1.3877042997530077e-16,1.1512925857292614e-16,1.684759751418886e-15,3.321495648521911e-14,converged
2025-01-15T09:30:00+08:00,1.5,-6.583333333333333,62.5,2.9291666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165726,11.060590176676879,13.914143331831353,12.413635323149029,83.48910255623743,1.1409069297502425,52.6,52.6,52.990919277663366,43.27446896467576,43.72875466785318,42.09958863360111,43.05344997270272,0.3878663333333333,0.4192297298964476,22.062515334238203,22.256807784054693,21.72147970025229,21.91922173002265,21.981074638954283,22.12071279375727,22.032535570616446,21.912723483028604,21.72419227227962,22.057623712639412,21.971134910621288,21.85281435641371,1.0,0.5833333333333334,0.0,0.0,0.0,21.72419227227962,21.971134910621288,22.062515334238203,16.093173796036947,20.410886479104597,29.88649097079216,1.1575318169314814e-16,1.1107544482180702e-15,1.1512925857292614e-16,7.311020489247846e-16,2.442579494895649e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-6.5,65.0,2.925,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.6,52.6,52.6,43.24056853743965,43.69613421551838,41.80734998869937,42.93425278688764,0.3854558,0.4169011741078752,22.06491453039161,22.2596074112914,21.7244825129904,21.921240233091947,21.98370905087955,22.123705190378036,22.035111442198666,21.91484527916643,21.72457629507545,22.058694592095136,21.971873279697434,21.85317331195619,1.0,0.5833333333333334,0.0,0.0,0.0,21.72457629507545,21.971873279697434,22.06491453039161,16.16534049467388,20.502415118024352,30.020511109674626,0.0,4.188594170166997e-16,1.2962427876984576e-16,1.2303995374865554e-15,2.8936147379038054e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-6.416666666666667,67.5,2.9208333333333334,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.6,52.6,52.6,43.2414127092434,43.696922657108814,41.80762403439265,42.93488692610519,0.38304526666666666,0.4168738225355121,22.067556891300043,22.262675817293257,21.727821931167206,21.923453818081214,21.986637894728663,22.12701459724035,22.037967538811138,21.917207010330547,21.725332189215614,22.06008983464112,21.97289853424653,21.85377826528347,1.0,0.5833333333333334,0.0,0.0,0.0,21.727821931167206,21.97289853424653,22.067556891300043,16.16534049467388,20.502415118024352,30.020511109674626,0.0,2.792579325774714e-16,1.2962427876984576e-16,1.884991044897932e-15,4.4588340244356385e-14,converged
2025-01-15T09:45:00+08:00,1.75,-6.333333333333333,70.0,2.9166666666666665,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.6,52.6,52.6,43.24234042835932,43.69779296868842,41.808006104149754,42.93561211515414,0.38063473333333336,0.4168425438191033,22.070441758514875,22.266012312509723,21.731496271913123,21.92586203211834,21.989859995471218,22.130639815667482,22.041102853753046,21.919807855536305,21.72645791959599,22.061808236696027,21.974209662883556,21.854628390383553,1.0,0.5833333333333334,0.0,0.0,0.0,21.731496271913123,21.974209662883556,22.070441758514875,16.16534049467388,20.502415118024352,30.020511109674626,0.0,0.0,1.2962427876984576e-16,2.1644113767578382e-15,3.7212473505763783e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-6.25,72.5,2.9125,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.29322723957391,52.6,52.6,43.030161518831164,43.69874484633484,41.80849574825424,42.87336010444068,0.3782242,0.4156132663118032,22.073197205730118,22.26926446078406,21.73479594175181,21.928146145004405,21.993374182766168,22.13457965151512,22.04451638394012,21.922646996608208,21.727951462249788,22.063848599144535,21.975805657789035,21.855722864018038,1.0,0.5833333333333334,0.0,0.0,0.0,21.73479594175181,21.975805657789035,22.073197205730118,16.16534049467388,20.502415118024352,30.020511109674626,0.0,2.801049226845353e-16,1.2962427876984576e-16,4.192820561434138e-15,5.565104246124653e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-6.166666666666667,75.0,2.908333333333333,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.2,52.24019320944195,52.6,42.966296633299685,43.4446174162314,41.809092518951324,42.76009116944605,0.3758136666666667,0.4135337461170675,22.076082178283666,22.272677468924442,21.738216137184494,21.930528111798765,21.996521252615672,22.138209451444308,22.04761478893439,21.925159440463744,21.729810804286572,22.06620972732075,21.977685514696443,21.857060865712786,1.0,0.5833333333333334,0.0,0.0,0.0,21.738216137184494,21.977685514696443,22.076082178283666,16.16534049467388,20.502415118024352,30.020511109674626,0.0,0.0,1.2962427876984576e-16,2.1443409215207612e-15,3.5994219070353504e-14,converged
2025-01-15T10:00:00+08:00,2.0,-6.083333333333333,77.5,2.904166666666667,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313543,82.74532806559178,1.1256950390188694,52.2,52.2,52.6,42.96728020802534,43.417041216343364,41.80979597043888,42.75035317065167,0.3734031333333333,0.4133085993354475,22.079209000192723,22.276357682204427,21.74197085133783,21.933104316751745,21.999887347333324,22.14208433756788,22.050925491682968,21.92784756758174,21.73203394383166,22.068890430991708,21.9798482328797,21.858641577748656,1.0,0.5833333333333334,0.0,0.0,0.0,21.74197085133783,21.9798482328797,22.079209000192723,16.16534049467388,20.502415118024352,30.020511109674626,0.0,1.4083341359714897e-16,1.2962427876984576e-16,1.5293628507815396e-15,2.762449622860884e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-6.0,80.0,2.9,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,52.2,52.2,52.20164828016485,42.93389907531484,43.38491622830899,41.513848911056165,42.630262732715224,0.37099259999999995,0.41093264768892873,22.082548951783718,22.28027799982343,21.74600431513216,21.935850131809765,22.003504642395278,22.14623488334719,22.054477553244727,21.9307390464235,21.733562256080457,22.071182246999896,21.98162071193896,21.85982386797721,1.0,0.5,0.0,0.0,0.0,21.74600431513216,21.98162071193896,22.082548951783718,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,2.832953830308948e-16,1.4613657467262237e-16,3.0365723868624035e-15,3.375999546826059e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-5.916666666666666,82.5,2.895833333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,52.2,52.2,52.2,42.93504143899478,43.385989211383134,41.513427070162685,42.63085993121477,0.36858206666666665,0.4108835064902738,22.086129523949054,22.284464224660574,21.75036923905167,21.938789342643126,22.00741245187559,22.150698065630625,22.058306337335512,21.93386783011685,21.735452107031822,22.07379116783962,21.98367383811447,21.861246920903824,1.0,0.5,0.0,0.0,0.0,21.75036923905167,21.98367383811447,22.086129523949054,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,7.083231620888301e-16,1.4613657467262237e-16,7.118647778992742e-15,4.026465426682213e-14,converged
2025-01-15T10:15:00+08:00,2.25,-5.833333333333334,85.0,2.8916666666666666,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,52.2,52.2,52.2,42.936266610893526,43.387143328398174,41.51417893696863,42.63190151380836,0.3661715333333334,0.4108387826064896,22.089950065353225,22.288915674766717,21.755063966538188,21.941921500448327,22.011609616765032,22.155472702674057,22.062410850169076,21.93723310694792,21.737705593178717,22.07671874887701,21.986009217857422,21.862912400687428,1.0,0.5,0.0,0.0,0.0,21.755063966538188,21.986009217857422,22.089950065353225,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,1.1334404321652365e-15,1.4613657467262237e-16,1.8595507090210913e-16,3.0250634529057186e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-5.75,87.5,2.8874999999999997,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,51.89905258749992,52.2,52.2,42.72877633257907,43.38837827828043,41.51503725434794,42.5712642916904,0.363761,0.409619677330724,22.093645980069333,22.29328686016015,21.759392882145182,21.944934158014682,22.016094982678233,22.16055761720027,22.06679010152813,21.940834067979367,21.7403207253041,22.079963808170067,21.988625856514556,21.86481949363576,1.0,0.5,0.0,0.0,0.0,21.759392882145182,21.988625856514556,22.093645980069333,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,2.842034410689258e-16,1.4613657467262237e-16,1.5853223197126015e-15,2.878084411812781e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-5.666666666666666,90.0,2.8833333333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,51.8,51.84758146714214,52.2,42.66127314138867,43.14016084667756,41.51600157960026,42.45924048848573,0.3613504666666666,0.4075400835352335,22.097461926259857,22.297809452841143,21.763823943397945,21.948037021134617,22.020223320024744,22.16534139898499,22.070863330890646,21.9441176998066,21.743295525072682,22.08352516816073,21.99152276293774,21.866967388787675,1.0,0.5,0.0,0.0,0.0,21.763823943397945,21.99152276293774,22.097461926259857,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,1.4282683658633326e-16,1.4613657467262237e-16,8.993627366295673e-16,4.6673194385177263e-14,converged
2025-01-15T10:30:00+08:00,2.5,-5.583333333333334,92.5,2.8791666666666664,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242265,13.789909909225717,12.302799293478055,82.0048814250161,1.1106189678341203,51.8,51.8,52.2,42.662551388123525,43.107680463289775,41.51707147195414,42.44788622761795,0.35893993333333335,0.4072672847169115,22.101517204555584,22.302596408137735,21.7685844776792,21.951332451447055,22.024553346814983,22.17035318894012,22.075133274203264,21.94756286699658,21.746628024971375,22.087401655658617,21.99469894947162,21.869355277903967,1.0,0.5,0.0,0.0,0.0,21.7685844776792,21.99469894947162,22.101517204555584,16.23815734374899,20.59476833927671,30.155738637195686,1.1784821939443633e-16,0.0,1.4613657467262237e-16,8.843330054178648e-16,4.4001649217471775e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-5.5,95.0,2.875,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.8,51.8,51.81251546695292,42.629696555381095,43.07605752584454,41.22927698223681,42.33084512888643,0.3565294,0.404936435954623,22.105783275531465,22.307620801847694,21.77361907487855,21.954795969124557,22.029130981218128,22.17563658754177,22.079641358935532,21.951209005932732,21.74928777364565,22.09090369914271,21.997499256494297,21.87135910801169,1.0,0.5,0.0,0.0,0.0,21.77361907487855,21.997499256494297,22.105783275531465,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,5.749807203814095e-16,1.1669209918703826e-16,7.546621955006e-16,3.009051360416115e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-5.416666666666666,97.5,2.870833333333333,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.8,51.8,51.8,42.631133286342255,43.07741116836324,41.22220251298414,42.32942506123743,0.35411886666666664,0.40481951558897306,22.110287464289097,22.312908275835873,21.77898013808521,21.958451219908408,22.03399530511224,22.181228347475873,22.08442273848264,21.955089872707664,21.752276042274296,22.09470037283826,22.000559497965085,21.873584662765627,1.0,0.4166666666666667,0.0,0.0,0.0,21.77898013808521,22.000559497965085,22.110287464289097,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,1.5816536638965888e-15,1.1669209918703826e-16,2.7589072432741634e-15,4.3340252489410593e-14,converged
2025-01-15T10:45:00+08:00,2.75,-5.333333333333334,100.0,2.8666666666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.8,51.8,51.8,42.63265210568264,43.078845226375364,41.22331815665394,42.330778474671924,0.35170833333333335,0.40476166396175023,22.115029126491123,22.318458155636936,21.784666036283465,21.962297759007782,22.039145175132653,22.187127303550543,22.089476431698646,21.95920466469267,21.75562194451774,22.098811307230115,22.003898448564687,21.8760499540397,1.0,0.4166666666666667,0.0,0.0,0.0,21.784666036283465,22.003898448564687,22.115029126491123,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,1.5818797259135885e-15,1.1669209918703826e-16,1.1684338884589007e-15,1.7889882865106236e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-5.25,102.5,2.8625,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.504930653506705,51.8,51.8,42.429872382825195,43.08035940158902,41.224539157477196,42.2717591066246,0.3492978,0.40355322453636655,22.119651051749567,22.323931949683303,21.78999523706942,21.966029469500604,22.04457945247464,22.193332294976763,22.09480146095998,21.963552582003555,21.759323524796475,22.10323533716971,22.00751512653083,21.878754177499758,1.0,0.4166666666666667,0.0,0.0,0.0,21.78999523706942,22.00751512653083,22.119651051749567,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,1.4423787836249088e-16,1.1669209918703826e-16,1.8210032143264473e-15,3.39492020351026e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-5.166666666666666,105.0,2.8583333333333334,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.4,51.45503658690295,51.8,42.358704812759925,42.8380819859503,41.22586507766782,42.16098191432292,0.3468872666666666,0.40147397557275916,22.12438350322114,22.329547693028672,21.79540825184864,21.96984371559023,22.049666988513838,22.199245255538642,22.099829741567564,21.967592682304186,21.763378838224323,22.10797130182838,22.01140855355953,21.881696531510244,1.0,0.4166666666666667,0.0,0.0,0.0,21.79540825184864,22.01140855355953,22.12438350322114,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,1.4498489181129605e-16,1.1669209918703826e-16,1.008098075875418e-15,3.252961173740961e-14,converged
2025-01-15T11:00:00+08:00,3.0,-5.083333333333334,107.5,2.8541666666666665,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.727793197922898,12.247381278642571,81.2677626345104,1.0956781071397335,51.4,51.4,51.8,42.36027398023705,42.80066309530442,41.22729548134562,42.14799553928348,0.3444767333333334,0.4011535770928224,22.12935281046717,22.335425000594753,21.801145842070746,21.973848881151127,22.054938866611636,22.205369145735208,22.10503913337625,21.971780134301188,21.767785950549953,22.11301804468132,22.01557775479292,21.884876217125154,1.0,0.4166666666666667,0.0,0.0,0.0,21.801145842070746,22.01557775479292,22.12935281046717,16.311633168833826,20.687957336287013,30.292189943246342,5.945856600638194e-17,7.255034510137101e-16,1.1669209918703826e-16,3.604845272224372e-16,3.7731381435145e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-5.0,110.0,2.8499999999999996,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.4,51.4,51.42348144634816,42.32795264933058,42.76954897466219,40.94769947270114,42.03402367178404,0.3420662,0.39886866265044824,22.134530623106052,22.341537134127705,21.807152973636533,21.97802064109516,22.060454863348433,22.21176070402261,22.110483534355517,21.976166239981975,21.771542811649514,22.117705038965923,22.019385655217597,21.887686395756283,1.0,0.4166666666666667,0.0,0.0,0.0,21.807152973636533,22.019385655217597,22.134530623106052,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,4.377956933995451e-16,0.0,1.514043439673427e-15,3.576459284984908e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-4.916666666666666,112.5,2.845833333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.4,51.4,51.4,42.329680032148964,42.77117949304112,40.93393087830997,42.03057005308236,0.33965566666666663,0.3986838757220437,22.13994409140331,22.34790956487303,21.81348172358508,21.982382494597456,22.06625381490795,22.218456444696734,22.11619787552715,21.98078454849453,21.7755951682417,22.12266415406211,22.02343272616931,21.890699194744368,1.0,0.4166666666666667,0.0,0.0,0.0,21.81348172358508,22.02343272616931,22.13994409140331,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,7.299976805940465e-16,0.0,5.347233010351391e-15,3.151491285506085e-14,converged
2025-01-15T11:15:00+08:00,3.25,-4.833333333333334,115.0,2.8416666666666663,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.4,51.4,51.4,42.33148880230334,42.772889725719395,40.93540444944652,42.032230860030346,0.33724513333333334,0.398613205792859,22.1455925779068,22.35454162573359,21.82013048569826,21.98693400082479,22.07233459320305,22.22545521874671,22.12218118811754,21.985634266113756,21.77999934953918,22.12793322781237,22.027755036180935,21.893949093315626,1.0,0.4166666666666667,0.0,0.0,0.0,21.82013048569826,22.027755036180935,22.1455925779068,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,5.841016812043629e-16,0.0,6.470751437092082e-15,3.307586631545937e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-4.75,117.5,2.8375,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.11086215647718,51.4,51.4,42.133441860181456,42.77467937712154,40.93698231390965,41.97483259341811,0.3348346,0.397415919875766,22.151126313549682,22.361101876384406,21.82643191684489,21.99137542097599,22.078696074644064,22.2327558815019,22.128432506829856,21.990714601827694,21.784753432526006,22.133511111490744,22.032351616112223,21.897435296310093,1.0,0.4166666666666667,0.0,0.0,0.0,21.82643191684489,22.032351616112223,22.151126313549682,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,5.858613910752582e-16,0.0,2.9567692080829436e-15,4.0264969112063787e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-4.666666666666666,120.0,2.833333333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.0,51.06255948047979,51.4,42.05858379054987,42.538372359287614,40.93866403869121,41.86530366889195,0.33242406666666663,0.39533742747098866,22.156761057447966,22.36779461165345,21.832798872867286,21.99589168431141,22.084721299361494,22.239773812812842,22.134396519797843,21.995496776806913,21.789855504697112,22.139396660628524,22.03722150023536,21.90115701123453,1.0,0.4166666666666667,0.0,0.0,0.0,21.832798872867286,22.03722150023536,22.156761057447966,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,5.889415660523456e-16,0.0,7.322660174783655e-15,3.3461906803779964e-14,converged
2025-01-15T11:30:00+08:00,3.5,-4.583333333333334,122.5,2.8291666666666666,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.0,51.0,51.4,42.060440234836214,42.49598050509906,40.94044919266656,41.85066936596575,0.3300135333333334,0.3949694708731024,22.16263022099861,22.37474615615213,21.83948565024654,22.00059724229038,22.090913503337667,22.246985591297484,22.14052601954941,22.0004120819073,21.795303664000873,22.145588734998473,22.04236372622294,21.905113448253477,1.0,0.25,0.0,0.0,0.0,21.83948565024654,22.04236372622294,22.16263022099861,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,1.473725571366214e-16,0.0,2.8231055476484035e-15,3.494224385527149e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-4.5,125.0,2.8249999999999997,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,51.0,51.0,51.03454757167395,42.02865980585235,42.46538214951247,40.66909802949421,41.739786898512314,0.327603,0.39273131973382885,22.168705651776737,22.381929967050933,21.846437608049758,22.005467931176362,22.097346438579525,22.25446120559773,22.14688747982188,22.005523783521184,21.800124491662228,22.15143600735119,22.047159449053034,21.908715119848043,1.0,0.25,0.0,0.0,0.0,21.846437608049758,22.047159449053034,22.168705651776737,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,0.0,0.0,9.633807565792368e-16,4.416014996005555e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-4.416666666666666,127.5,2.8208333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,51.0,51.0,51.0,42.03067423195316,42.467285856903416,40.64859379738345,41.734283506217004,0.3251924666666666,0.392478566756028,22.175014316052035,22.3893713352488,21.853706478545256,22.01052709684364,22.104058681972454,22.262236917279104,22.15351559709775,22.01086521383352,21.805207775855454,22.157532852589817,22.052173524188962,21.912500238814843,1.0,0.25,0.0,0.0,0.0,21.853706478545256,22.052173524188962,22.175014316052035,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,5.932314866982317e-16,0.0,1.1586552474574836e-15,4.3438271353911935e-14,converged
2025-01-15T11:45:00+08:00,3.75,-4.333333333333334,130.0,2.8166666666666664,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,51.0,51.0,51.0,42.0327693626976,42.46926859431303,40.65041961343082,41.73624739209679,0.3227819333333333,0.39239538019232406,22.181555583146636,22.3970696009031,21.861290679591043,22.01577430236237,22.111049120349087,22.270311593149412,22.16040941471392,22.01643558784527,21.810637261950138,22.1639354496023,22.05745944101055,21.9165198726729,1.0,0.25,0.0,0.0,0.0,21.861290679591043,22.05745944101055,22.181555583146636,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,2.9667862493660445e-16,0.0,2.595937968195289e-15,4.1438973878051425e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-4.25,132.5,2.8125,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.71684782842458,51.0,51.0,41.839477726511724,42.47133006881803,40.652348687830184,41.680473653906226,0.32037140000000003,0.3912097297172492,22.187987181728595,22.40470042835801,21.868537164792965,22.020916235424334,22.11831664497852,22.278684104295476,22.167567979439433,22.022234123239798,21.816411058456836,22.170642665723292,22.063016242736765,21.92077323525656,1.0,0.25,0.0,0.0,0.0,21.868537164792965,22.063016242736765,22.187987181728595,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,2.975777772988294e-16,0.0,3.55698436927507e-15,3.14399975272588e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-4.166666666666666,135.0,2.808333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.6,50.67015107628107,51.0,41.760902986217246,42.24102419526076,40.65438059221862,41.57219482971862,0.3179608666666666,0.3891323991177234,22.19451025661585,22.412454267779214,21.875830922651648,22.026125295945903,22.125258593783084,22.28678337987385,22.174448850370013,22.027744298195962,21.822527284220346,22.177653372483444,22.06884297595408,21.925259543035637,1.0,0.25,0.0,0.0,0.0,21.875830922651648,22.06884297595408,22.19451025661585,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,1.047082245832236e-15,0.0,2.3652840017460333e-15,3.3999579363743814e-14,converged
2025-01-15T12:00:00+08:00,4.0,-4.083333333333334,137.5,2.8041666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.6,50.6,51.0,41.76304316843948,42.19362478562781,40.656514900095004,41.555896820460376,0.3155503333333334,0.3887169152757039,22.20126535454278,22.420464204128837,21.883439886813964,22.031522048830325,22.132350140215618,22.295059412862646,22.181479559295152,22.03337334165573,21.828984068363237,22.184966445593844,22.074938690604633,21.929978015106574,1.0,0.25,0.0,0.0,0.0,21.883439886813964,22.074938690604633,22.20126535454278,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,1.0482014298381603e-15,0.0,3.51896194302811e-15,2.8224200830216708e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-4.0,140.0,2.8,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.6,50.6,50.64571522108531,41.73181124158616,42.16354932759256,40.3934554002884,41.448124200203594,0.31313979999999997,0.38652635428388604,22.208224530076343,22.42870389960709,21.891309826789907,22.037082498406686,22.139679130045078,22.303595555557877,22.18873926218709,22.0391965843553,21.834836855959086,22.19194991373361,22.08070291861889,21.93435665320325,1.0,0.25,0.0,0.0,0.0,21.891309826789907,22.08070291861889,22.208224530076343,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,7.529585016435454e-16,0.0,2.3529953176360795e-15,4.077849945696649e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-3.916666666666667,141.66666666666666,2.7875,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.6,50.6,50.600000000000016,41.73410271492882,42.16571647266285,40.36616654234224,41.44054818324678,0.3110769166666667,0.38620580584698433,22.21537294588599,22.437145890758377,21.899449717418367,22.042798913910897,22.147242283532965,22.312375270155606,22.19621998496118,22.04521623189924,21.84087748524388,22.199107830522006,22.086622198192163,21.93886859404663,1.0,0.25,0.0,0.0,0.0,21.899449717418367,22.086622198192163,22.21537294588599,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,1.657883595623168e-15,0.0,2.3643680823944044e-15,3.6085985738608526e-14,converged
2025-01-15T12:15:00+08:00,4.25,-3.833333333333333,143.33333333333334,2.775,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.6,50.6,50.600000000000016,41.73646127443505,42.167949691465246,40.36831675368574,41.442790921529294,0.3090140333333333,0.38611124139454434,22.22271009043606,22.44578965950039,21.907858211502553,22.048670933908777,22.15503866775499,22.321397637225996,22.203920934956596,22.051431613390207,21.847217547528242,22.20651504558193,22.09276771719578,21.94358171925516,1.0,0.25,0.0,0.0,0.0,21.907858211502553,22.09276771719578,22.22271009043606,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,1.959796842852989e-15,0.0,2.054017844913229e-15,3.253674415797915e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-3.75,145.0,2.7624999999999997,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.3228884147935,50.6,50.600000000000016,41.54791541427389,42.1702487392953,40.37055440361019,41.388611990998925,0.30695115,0.3849391079495416,22.229901359357015,22.45431816315269,21.915896878613264,22.05441179298443,22.163067353503696,22.330661740809852,22.211841322355312,22.057842060222573,21.853855407538138,22.21417063576745,22.09913867968439,21.9484953546792,1.0,0.25,0.0,0.0,0.0,21.915896878613264,22.09913867968439,22.229901359357015,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,6.048505824572893e-16,0.0,1.6538883114066507e-15,5.996304876935871e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-3.666666666666667,146.66666666666666,2.75,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.2,50.277812319750254,50.600000000000016,41.46555256211889,41.945932232819786,40.37287912834851,41.28153870547632,0.3048882666666667,0.3828653016654534,22.237133283540462,22.462908035536536,21.923922835221667,22.060181337560735,22.17074025115149,22.339610360611534,22.21945182753837,22.063943506993738,21.860789438930155,22.222073681351016,22.1057342925129,21.953608828428123,1.0,0.25,0.0,0.0,0.0,21.923922835221667,22.1057342925129,22.237133283540462,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,0.0,0.0,1.9384041160648085e-15,4.1059994867372853e-14,converged
2025-01-15T12:30:00+08:00,4.5,-3.583333333333333,148.33333333333334,2.7375,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373035,13.541443064014443,12.081127234136108,79.07637336341335,1.0516606974361158,50.2,50.2,50.600000000000016,41.467915011654206,41.893435496402056,40.37529056571971,41.26350148305155,0.3028253833333333,0.38240483072905535,22.244553710732735,22.471699306785023,21.932217963876926,22.06610636350983,22.17850441771364,22.348666893945204,22.227154676452447,22.070119039035678,21.86801802424272,22.23022326601082,22.11255376532662,21.958921470862755,1.0,0.25,0.0,0.0,0.0,21.932217963876926,22.11255376532662,22.244553710732735,16.536105184918696,20.97265399687812,30.709054942465333,6.110630044435865e-17,1.0655033452832198e-15,0.0,5.7508640377116634e-15,3.6650297599283756e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-3.5,150.0,2.7249999999999996,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,50.2,50.2,50.256985798140995,41.43716769886201,41.863822260287044,40.12048780308817,41.158785633319795,0.3007625,0.380265750362413,22.252135022195212,22.48066598624437,21.940728667913877,22.072163120567538,22.186462074413562,22.357928365596532,22.23504196401814,22.07645625597973,21.874625927605596,22.23800712265528,22.119015301613906,21.963879014056847,1.0,0.25,0.0,0.0,0.0,21.940728667913877,22.119015301613906,22.252135022195212,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,0.0,1.3320836021048668e-16,6.24721042788318e-15,3.6935590223192495e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-3.416666666666667,151.66666666666666,2.7125,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,50.2,50.2,50.2,41.439661948871745,41.866182149109505,40.086291532671794,41.14904794394583,0.2986996166666667,0.379880342159312,22.25990389968112,22.48983310789117,21.9495061408327,22.078374698514587,22.19465140134045,22.367430683549152,22.243148030715016,22.08298812975638,21.88138992160258,22.245943947779953,22.125611840872914,21.968951158075992,1.0,0.25,0.0,0.0,0.0,21.9495061408327,22.125611840872914,22.25990389968112,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,4.59678912964572e-16,1.3320836021048668e-16,1.2928469427128588e-15,2.1955211451413005e-14,converged
2025-01-15T12:45:00+08:00,4.75,-3.333333333333333,153.33333333333334,2.6999999999999997,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,50.2,50.2,50.2,41.44222285978721,41.86860768517989,40.08869472336008,41.15150610883355,0.2966367333333333,0.37977716975127723,22.267859836362145,22.499200158573863,21.958549051807296,22.084740738698887,22.20307147582536,22.377172938978315,22.25147209219166,22.08971399567087,21.88844941426556,22.254127199496416,22.132432246821864,21.974222616589312,1.0,0.25,0.0,0.0,0.0,21.958549051807296,22.132432246821864,22.267859836362145,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,1.5326793064361564e-16,1.3320836021048668e-16,8.3339437287466e-16,4.3353075073097557e-14,converged
