timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:50:00+08:00,4.833333333333333,-3.25,155.0,2.6875,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.9289846747695,50.2,50.2,41.25840133360723,41.871098625467575,40.09118467680573,41.09887995920538,0.29457384999999997,0.37862093417780285,22.275675838517405,22.50845730686723,21.967233479548728,22.090980999579894,22.211721378874042,22.387154226488697,22.26001336690866,22.096633191298164,21.895802792494568,22.262555965677024,22.13947573219499,21.979692721994425,1.0,0.25,0.0,0.0,0.0,21.967233479548728,22.13947573219499,22.275675838517405,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,3.07471962900671e-16,1.3320836021048668e-16,2.839311407410884e-15,3.837503602877085e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-3.166666666666667,156.66666666666666,2.675,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.8,49.88554417375832,50.2,41.17219260841209,41.652773168501206,40.09376103231231,40.992982075284296,0.29251096666666665,0.376552383442667,22.283523596644805,22.51776712742489,21.975888236214747,22.09724260522065,22.22002753659997,22.396831080704736,22.26825560262086,22.103254096336226,21.90344845199541,22.271229337570297,22.14674151249508,21.98536080892507,1.0,0.25,0.0,0.0,0.0,21.975888236214747,22.14674151249508,22.283523596644805,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,0.0,1.3320836021048668e-16,3.3428036114008173e-15,5.40508985696874e-14,converged
2025-01-15T13:00:00+08:00,5.0,-3.083333333333333,158.33333333333334,2.6624999999999996,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.8,49.8,50.2,41.174755546158394,41.595126813554565,40.09642343075495,40.973171047924204,0.29044808333333333,0.37604770448988184,22.29155820082135,22.527276511695316,21.98480904312935,22.103658557206433,22.228408501850442,22.406599894307963,22.276575367792216,22.10993535757472,21.91138479723158,22.280146409788426,22.154228805983735,21.991226214243632,1.0,0.25,0.0,0.0,0.0,21.98480904312935,22.154228805983735,22.29155820082135,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,3.0957594059736417e-16,1.3320836021048668e-16,1.57206532334599e-15,3.4525945346076886e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-3.0,160.0,2.65,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.8,49.8,49.86836073239164,41.14449363356599,41.5659765221393,39.8499172267623,40.871525691732465,0.2883852,0.3739611132730531,22.29975225374109,22.536959688979678,21.99394273862757,22.11020528468706,22.23698082332123,22.416571278390098,22.285077650091548,22.116776838226638,21.918725916069942,22.288714580384838,22.16137448533498,21.996752435806517,1.0,0.25,0.0,0.0,0.0,21.99394273862757,22.16137448533498,22.29975225374109,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,1.556516408992671e-16,1.501959239690841e-16,2.7920013086306035e-15,4.602584495490292e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-2.916666666666667,161.66666666666666,2.6375,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.8,49.8,49.8,41.14718838546386,41.56852680544162,39.80877345520541,40.859611472522836,0.2863223166666667,0.3735106298105687,22.30813222507816,22.546841483209324,22.00334011236893,22.116905703562633,22.245782379176998,22.426780843341337,22.293796517547772,22.12381126213703,21.926191290260867,22.2974141633298,22.168635036436577,22.00237446745115,1.0,0.08333333333333333,0.0,0.0,0.0,22.00237446745115,22.168635036436577,22.30813222507816,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,7.791968456558821e-16,1.501959239690841e-16,2.805108644361176e-15,4.265072864700267e-14,converged
2025-01-15T13:15:00+08:00,5.25,-2.833333333333333,163.33333333333334,2.625,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.8,49.8,49.8,41.14994938527042,41.5711423209499,39.811425901608125,40.86228228835367,0.2842594333333333,0.37339904874225,22.316697612637835,22.556921386089254,22.012999849435783,22.12375945792629,22.254812256770556,22.43722769071046,22.30273119394786,22.13103797069387,21.9339483522526,22.30635736348164,22.176117130151543,22.008193979902828,1.0,0.08333333333333333,0.0,0.0,0.0,22.008193979902828,22.176117130151543,22.316697612637835,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,1.4029734408424352e-15,1.501959239690841e-16,8.281440449417152e-16,4.383432799805037e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-2.75,165.0,2.6125,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.53513738159714,49.8,49.8,40.9708766287466,41.57382282726427,39.81416445461649,40.81121405285786,0.28219655,0.3722590972506726,22.325129091744138,22.56689683275746,22.022312649144354,22.130492880167413,22.264069547088223,22.447910925435334,22.311880905860626,22.13845630753332,21.941995510432605,22.315543279494577,22.183819987718202,22.014210311982193,1.0,0.08333333333333333,0.0,0.0,0.0,22.014210311982193,22.183819987718202,22.325129091744138,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,7.818165001656281e-16,1.501959239690841e-16,1.304656284651392e-15,3.794670247462682e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-2.666666666666667,166.66666666666666,2.6,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.4,49.493347619007196,49.8,40.88079670364457,41.36152130584387,39.81698875651491,40.70649509341013,0.28013366666666667,0.37019610956971066,22.3335833984976,22.576916230720567,22.031578800529534,22.137240274367787,22.272995304975606,22.45830094405576,22.32074257007574,22.14558719428816,21.95033118187308,22.324971013357665,22.191742833112365,22.02042280472357,1.0,0.08333333333333333,0.0,0.0,0.0,22.02042280472357,22.191742833112365,22.3335833984976,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,0.0,1.501959239690841e-16,6.141979063678299e-17,4.365864735422735e-14,converged
2025-01-15T13:30:00+08:00,5.5,-2.583333333333333,168.33333333333334,2.5875,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.053069944812364,10.66556909893842,13.417209641408807,11.970291204465138,77.63208643303204,1.022980644054029,49.4,49.4,49.8,40.8835579002676,41.29869135507602,39.819898451145264,40.68489574009616,0.27807078333333335,0.3696471430929726,22.342222920682076,22.587133385182284,22.041107969623326,22.14414089527435,22.281979356572347,22.46876692388202,22.32966689750547,22.152764648779137,21.958953792283562,22.33463967038246,22.199884893037698,22.02683080136754,1.0,0.08333333333333333,0.0,0.0,0.0,22.02683080136754,22.199884893037698,22.342222920682076,16.68921726996424,21.16684523758995,30.99339804378445,1.244862749621785e-16,0.0,1.501959239690841e-16,2.6474336874870207e-15,2.4763856635391907e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-2.5,170.0,2.575,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.4,49.4,49.479841479984174,40.85378883250502,41.27001104700385,39.58173649702053,40.58634153360684,0.27600790000000003,0.3676137673113798,22.351020490410214,22.59752275368988,22.050847444865585,22.151171357562497,22.291152698509865,22.47943317732436,22.338771876919754,22.160100899988677,21.96700699001386,22.343976472485163,22.20770185900806,22.03291570684692,1.0,0.08333333333333333,0.0,0.0,0.0,22.03291570684692,22.20770185900806,22.351020490410214,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,1.583391757582457e-16,1.199486228852812e-16,5.314258586386122e-15,3.7702980293207866e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-2.416666666666667,171.66666666666666,2.5625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.4,49.4,49.4,40.85668188219139,41.27274944040326,39.53360506938701,40.57223595019935,0.27394501666666665,0.36709798351654727,22.36000235712541,22.608108941672572,22.06084759597892,22.158354397055085,22.300552895119406,22.490335004927505,22.34809129321855,22.16762841455912,21.975152517009708,22.35342305182638,22.21561348031301,22.039077540670803,1.0,0.08333333333333333,0.0,0.0,0.0,22.039077540670803,22.21561348031301,22.36000235712541,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,1.5856164709998644e-16,1.199486228852812e-16,1.4468750297873764e-15,2.2968378690881816e-14,converged
2025-01-15T13:45:00+08:00,5.75,-2.333333333333333,173.33333333333334,2.55,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.4,49.4,49.4,40.85964077876671,41.275552662188815,39.53650316022878,40.575116723507165,0.2718821333333333,0.3669781880546044,22.369168023194096,22.618891445618978,22.071107123506593,22.165689660554193,22.310179043547944,22.501471518387834,22.357624378160168,22.17534653984405,21.983586040165992,22.36311049979896,22.223744367707845,22.04543505700362,1.0,0.08333333333333333,0.0,0.0,0.0,22.04543505700362,22.223744367707845,22.369168023194096,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,4.758402227284943e-16,1.199486228852812e-16,1.764574159284833e-15,3.379590004648203e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-2.25,175.0,2.5375,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.14134732290689,49.4,49.4,40.685341496220154,41.27842047254921,39.539486720709235,40.52561167597492,0.26981925,0.3658549039870227,22.378205892050737,22.629575023172052,22.081031460134824,22.172910105006025,22.320030244535698,22.512841832751345,22.367370366255233,22.183254625424084,21.99230598869483,22.373037925608276,22.232093750763557,22.051987600967614,1.0,0.08333333333333333,0.0,0.0,0.0,22.051987600967614,22.232093750763557,22.378205892050737,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,6.364015928624218e-16,1.199486228852812e-16,3.4803212109663693e-16,6.484436695733298e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-2.166666666666667,176.66666666666666,2.525,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.0,49.101223654444446,49.4,40.59136495594273,41.07217611355033,39.54255539600617,40.422075301545455,0.2677563666666667,0.36379778318453326,22.38725763009721,22.640293805483466,22.090892150478275,22.180137115778724,22.32956229597357,22.523930314719777,22.37683944617563,22.190886232828987,22.00131080037573,22.38320444175409,22.240660861758172,22.05873451987667,1.0,0.0,0.0,0.0,0.0,22.05873451987667,22.240660861758172,22.38725763009721,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,3.200000857836018e-16,1.199486228852812e-16,7.250001943534728e-17,3.7683331586714405e-14,converged
2025-01-15T14:00:00+08:00,6.0,-2.083333333333333,178.33333333333334,2.5124999999999997,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.61619146422111,13.355092930105984,11.914873189629649,76.91493474294636,1.0088382561202933,49.0,49.0,49.4,40.59432225164108,41.004128417288086,39.54570883284126,40.3986730944982,0.26569348333333326,0.36320444153162124,22.396492978832562,22.651208564550522,22.101012912441327,22.187516248769708,22.33913607217917,22.535078713056862,22.386356268899007,22.19855055828102,22.010598921508848,22.39360916401836,22.249444935667245,22.065675163228963,1.0,0.0,0.0,0.0,0.0,22.065675163228963,22.249444935667245,22.396492978832562,16.76684153633617,21.26529568055549,31.137553383522988,1.2564697987312928e-16,4.807842712606234e-16,1.199486228852812e-16,3.763639373462068e-15,3.836196942605906e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-2.0,180.0,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,49.0,49.0,49.09142952428316,40.565053651327325,40.975925298213376,39.315939240514986,40.30323094836234,0.2636306,0.3612250084460568,22.405885007897037,22.662293994585234,22.111341499835486,22.19502431039383,22.34889713959416,22.546425157850635,22.3960519339258,22.206372299930145,22.01934380025605,22.40369929866476,22.257920634174177,22.072308985917378,1.0,0.0,0.0,0.0,0.0,22.072308985917378,22.257920634174177,22.405885007897037,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,3.222792417605261e-16,0.0,8.25840557011348e-16,3.86921133602267e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-2.0416666666666665,176.66666666666669,2.5104166666666665,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,49.0,49.0,49.0,40.56806572231222,40.9787743339964,39.260683970769115,40.28683650237626,0.2657049916666667,0.36064711219001516,22.415022828942515,22.67308168406191,22.12133682367802,22.202337822505015,22.3583629400823,22.557433338425277,22.405462075840944,22.213966513907195,22.027525690150014,22.413306183615948,22.265972810205106,22.07858360419601,1.0,0.0,0.0,0.0,0.0,22.07858360419601,22.265972810205106,22.415022828942515,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,4.841934867577649e-16,0.0,1.765288753804351e-15,3.591470134244605e-14,converged
2025-01-15T14:15:00+08:00,6.25,-2.0833333333333335,173.33333333333331,2.5208333333333335,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,49.0,49.0,49.0,40.57098934710565,40.98153768253241,39.263536842919386,40.289676988899004,0.2677793833333333,0.3605295414291866,22.423907128122078,22.683572394392254,22.131000544641992,22.209457235296476,22.36753464834902,22.568104529852665,22.414587717194216,22.221333976325592,22.035372103017444,22.422582050077498,22.273745897233805,22.08463637891989,1.0,0.0,0.0,0.0,0.0,22.08463637891989,22.273745897233805,22.423907128122078,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,3.2290092336247717e-16,0.0,9.58612116232354e-16,3.3558185633100335e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-2.125,170.0,2.53125,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,48.74761530105131,49.0,49.0,40.401104129684065,40.984215661312426,39.266283959792666,40.241328603135635,0.269853775,0.3594403560292562,22.432235272838952,22.693479519297593,22.139755873293897,22.21612298034403,22.376413434426244,22.578440002398352,22.423429876873314,22.228475460651378,22.042884867816632,22.43152812171262,22.28124087546358,22.090468052197373,1.0,0.0,0.0,0.0,0.0,22.090468052197373,22.28124087546358,22.432235272838952,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,1.619396930174687e-16,0.0,1.4119116984960552e-15,3.67194935541849e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-2.1666666666666665,166.66666666666669,2.5416666666666665,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,48.6,48.70917329768951,49.0,40.302668316396286,40.78353808287304,39.26892575735198,40.13840299851238,0.2719281666666667,0.3574132276077298,22.440134916116914,22.702924056893625,22.1478483018287,22.222444221458513,22.384472006469466,22.58794033968712,22.431513889719362,22.234938680636507,22.05006580353473,22.440145617661056,22.28845872165512,22.096079363654315,1.0,0.0,0.0,0.0,0.0,22.096079363654315,22.28845872165512,22.440145617661056,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,3.2571632171012883e-16,0.0,5.175835924675016e-15,4.2203175535111636e-14,converged
2025-01-15T14:30:00+08:00,6.5,-2.2083333333333335,163.33333333333331,2.5520833333333335,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,35.719245223101126,10.566813829503804,13.292976218803167,11.85945517479416,76.20111090293071,0.9948268152830801,48.6,48.6,49.0,40.30513025952068,40.70956590457552,39.27146266967913,40.11244474803731,0.27400255833333337,0.3568059886996616,22.447784379593053,22.71207505018464,22.155618609730947,22.228573659397107,22.392044102647418,22.596921775474726,22.439139905938422,22.241009224435874,22.056916719242103,22.448435752555802,22.295400409138583,22.101471050442388,1.0,0.0,0.0,0.0,0.0,22.101471050442388,22.295400409138583,22.448435752555802,16.845191263141476,21.364666221118835,31.283055969427306,1.2682399433652287e-16,1.6313532495796533e-16,0.0,5.148958693985781e-16,3.133982467912754e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-2.25,160.0,2.5625,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.6,48.6,48.70240521303774,40.323408920003736,40.72708535472076,39.10207117219851,40.068130876762815,0.27607695,0.35537884835401645,22.455197358672258,22.720945460558355,22.163093499028466,22.234522994148065,22.399348342304698,22.605591442085913,22.446504615718307,22.2468743414674,22.062738720374703,22.455930174055556,22.30162091033624,22.106219202979606,1.0,0.0,0.0,0.0,0.0,22.106219202979606,22.30162091033624,22.455930174055556,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,8.189522418549077e-16,1.2022822340482729e-16,5.1316110119131e-15,4.645659889842612e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-2.2916666666666665,156.66666666666669,2.5729166666666665,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.6,48.6,48.6,40.32569943630048,40.72922511201436,39.03887187341772,40.048621448595526,0.27815134166666666,0.35477764857432315,22.462361467914555,22.729523790726454,22.170249337986636,22.24028138382637,22.40636708429662,22.613932928722587,22.453592145642094,22.252518601494305,22.06798657661623,22.462932784785487,22.307408559460956,22.11059802922703,1.0,0.0,0.0,0.0,0.0,22.11059802922703,22.307408559460956,22.462932784785487,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,6.562720187968476e-16,1.2022822340482729e-16,1.823622591836659e-15,2.925734904463436e-14,converged
2025-01-15T14:45:00+08:00,6.75,-2.3333333333333335,153.33333333333331,2.5833333333333335,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.6,48.6,48.6,40.3279043443937,40.731281952531674,39.04084066026616,40.05069285644108,0.28022573333333334,0.35469171047670917,22.469277379188068,22.737810787763042,22.177087716755274,22.245849270365873,22.41310146466542,22.62194747266601,22.460403488557443,22.257942758010792,22.07291494554435,22.46961399865775,22.312925068641718,22.114761350600162,1.0,0.0,0.0,0.0,0.0,22.114761350600162,22.312925068641718,22.46961399865775,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,6.564310266539438e-16,1.2022822340482729e-16,2.550669388044143e-15,4.605010980061026e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-2.375,150.0,2.59375,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.72776299667836,48.6,48.6,40.41753678154357,40.73325618352884,39.04270753161669,40.07856334342993,0.282300125,0.35510350162902876,22.476099370600327,22.745952726861915,22.18390315379874,22.251358774960877,22.41955261493284,22.62963630653274,22.466939633755672,22.26314756194037,22.077525569325925,22.475975004024942,22.31817139036978,22.118709888159426,1.0,0.0,0.0,0.0,0.0,22.118709888159426,22.31817139036978,22.476099370600327,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,1.3113396099208522e-15,1.2022822340482729e-16,2.219487622184052e-15,4.7240437483163515e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-2.4166666666666665,146.66666666666669,2.6041666666666665,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.8,48.74740539462575,48.6,40.46913242133796,40.838262110319654,39.044472906877125,40.133491133317385,0.2843745166666667,0.3559871589547997,22.482760820090522,22.753886626171163,22.190568039618583,22.25675271806944,22.425989610314907,22.63725452357403,22.47344275578042,22.268363479718502,22.081820180627755,22.482016984845785,22.323148473790383,22.122444360552645,1.0,0.0,0.0,0.0,0.0,22.122444360552645,22.323148473790383,22.482760820090522,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,3.270211267415864e-16,1.2022822340482729e-16,4.1762158973077335e-15,4.96498437398021e-14,converged
2025-01-15T15:00:00+08:00,7.0,-2.4583333333333335,143.33333333333331,2.6145833333333335,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,35.80270140352894,10.591502646862457,13.324034574454576,11.887164182211906,76.55760684167977,1.0018162053806379,48.8,48.8,48.6,40.47118136678346,40.87695110610709,39.04613720364885,40.14904802360138,0.2864489083333333,0.356153785430405,22.4891754286308,22.761530840655084,22.196917912163844,22.261957001534512,22.43223997307877,22.64463893356077,22.47975768658976,22.273442579369167,22.08580050266841,22.487741120701347,22.327857264714492,22.125965484023112,1.0,0.0,0.0,0.0,0.0,22.125965484023112,22.327857264714492,22.4891754286308,16.805925083040915,21.314865134356314,31.21013509304169,2.524668587819193e-16,1.6343406498719246e-16,1.2022822340482729e-16,6.081733635432107e-16,3.233617216275582e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-2.5,140.0,2.625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,48.8,48.8,48.75170716698466,40.48908486988408,40.89411243030142,39.162147582269746,40.19924863485238,0.2885233,0.356991008337604,22.495356908514733,22.76889834317671,22.202979486518654,22.26698334552041,22.43822777050561,22.6517176201466,22.485816035647897,22.27831966714854,22.08987367662276,22.493419786658777,22.332556485742273,22.12951963963186,1.0,0.0,0.0,0.0,0.0,22.12951963963186,22.332556485742273,22.495356908514733,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,9.783046556470266e-16,0.0,1.426464710272955e-15,3.403769146804856e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-2.5416666666666665,136.66666666666669,2.6354166666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,48.8,48.8,48.8,40.4909664317232,40.89586139265084,39.194560264615674,40.21121775064101,0.29059769166666666,0.35716004945483354,22.50129284020712,22.775977606192253,22.208729048926468,22.27182087855786,22.44393530445147,22.658474120301648,22.491601880395276,22.282979265860696,22.093752433197718,22.498861490117395,22.3370639655817,22.132933037440818,1.0,0.0,0.0,0.0,0.0,22.132933037440818,22.3370639655817,22.50129284020712,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,0.0,0.0,1.1297856118911407e-15,4.8114592176310194e-14,converged
2025-01-15T15:15:00+08:00,7.25,-2.5833333333333335,133.33333333333331,2.6458333333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,48.8,48.8,48.8,40.492763997956025,40.897529031232104,39.19605962114872,40.21286795290473,0.29267208333333333,0.3570914266506911,22.50698388673032,22.782769367087447,22.214168154751906,22.27647003772156,22.449363690329708,22.664909648927296,22.49711619710597,22.287422117641807,22.097319163731143,22.50398756389233,22.341304799281666,22.13613415822365,1.0,0.0,0.0,0.0,0.0,22.13613415822365,22.341304799281666,22.50698388673032,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,0.0,0.0,3.220742579488426e-15,4.83321432576059e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-2.625,130.0,2.65625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,48.92932633854655,48.8,48.8,40.58313976566545,40.89911564743225,39.19745914966076,40.240658921133615,0.29474647499999995,0.35752671654944335,22.512586259454242,22.789421731428494,22.21959498877355,22.28106460441116,22.454514039114475,22.671025416343767,22.50235995855645,22.29164896209566,22.100575570074632,22.508799175263967,22.345279923749114,22.139123712393896,1.0,0.0,0.0,0.0,0.0,22.139123712393896,22.345279923749114,22.512586259454242,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,9.768387908222413e-16,0.0,1.6878900365696986e-15,6.3955723716224e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-2.6666666666666665,126.66666666666669,2.6666666666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,49.0,48.94938817277777,48.8,40.63330345749502,41.00520980102425,39.19875926077053,40.29541360730991,0.2968208666666667,0.35843108494234066,22.51802953714969,22.79586811678806,22.224874675313725,22.28554414521378,22.459659110572513,22.677080004148035,22.50757865832871,22.29589343143743,22.103523344797544,22.513297487195775,22.348990272598996,22.14190240798759,1.0,0.0,0.0,0.0,0.0,22.14190240798759,22.348990272598996,22.51802953714969,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,0.0,0.0,1.8379558789847375e-15,4.2776723986948364e-14,converged
2025-01-15T15:30:00+08:00,7.5,-2.7083333333333335,123.33333333333331,2.6770833333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,35.886157583956745,10.616191464221112,13.355092930105986,11.914873189629649,76.91493474294636,1.0088382561202933,49.0,49.0,48.8,40.634949709195226,41.04215725609312,39.199960363329204,40.31004946244901,0.2988952583333333,0.35860571564696253,22.523229259926488,22.802028619079984,22.229846247580223,22.289836140851712,22.46461912363562,22.682903300021604,22.51261055674558,22.30000133912684,22.106164171237634,22.51748365835029,22.35243677616585,22.14447095067123,1.0,0.0,0.0,0.0,0.0,22.14447095067123,22.35243677616585,22.523229259926488,16.766841536336166,21.265295680555486,31.137553383522988,6.282348993656464e-17,9.738996068446035e-16,0.0,2.26639343721849e-15,3.875220085802088e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-2.75,120.0,2.6875,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.0,49.0,48.954603438058946,40.652492521463145,41.05897462413961,39.31751684919208,40.36052870320902,0.30096965000000003,0.35947519406196454,22.528199160404384,22.807916226696303,22.23453644199391,22.293952333758927,22.469321744596293,22.68842679094989,22.517390503812866,22.303910585081468,22.10891254438163,22.521634991615976,22.355882846833314,22.147080196362907,1.0,0.0,0.0,0.0,0.0,22.147080196362907,22.355882846833314,22.528199160404384,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,0.0,0.0,4.937007448219622e-17,5.880036887531592e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-2.7916666666666665,116.66666666666669,2.6979166666666665,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.0,49.0,49.0,40.65397533095926,41.060342848184455,39.34765359511951,40.37148251050749,0.3030440416666667,0.35964686626574627,22.532926781768918,22.813519378044067,22.238921456452275,22.29788182090498,22.473749213685302,22.693633956184865,22.521902523612756,22.307605642220253,22.111466655112743,22.525550271214314,22.35913707669207,22.149547558197344,1.0,0.0,0.0,0.0,0.0,22.149547558197344,22.35913707669207,22.532926781768918,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,1.6184670679281618e-16,0.0,2.2936136850484277e-15,3.3278461064957954e-14,converged
2025-01-15T15:45:00+08:00,7.75,-2.8333333333333335,113.33333333333331,2.7083333333333335,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.0,49.0,49.0,40.65537571736984,41.061631304037334,39.34869658338089,40.37272257892882,0.3051184333333333,0.35959517873979185,22.53741277833487,22.818838800963505,22.243002812549374,22.30162503457026,22.47790262616682,22.698525988739963,22.526147576192017,22.311087241547714,22.113715961829502,22.529155563248136,22.36212906155918,22.151805807340658,1.0,0.0,0.0,0.0,0.0,22.151805807340658,22.36212906155918,22.53741277833487,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,3.2373994066025727e-16,0.0,1.5523617911103855e-15,2.9617916461789134e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-2.875,110.0,2.71875,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.130882425928114,49.0,49.0,40.746501552260206,41.06284028735346,39.3496417759037,40.40044405459232,0.307192825,0.36005356486148427,22.541815287395455,22.824024424453775,22.247082348073484,22.305317410019136,22.481783072945227,22.70310407712921,22.530126618157336,22.31435611157352,22.115662127354224,22.532452014378,22.364859723075302,22.15385564376683,1.0,0.0,0.0,0.0,0.0,22.15385564376683,22.364859723075302,22.541815287395455,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,9.699833568240391e-16,0.0,1.5250161246383011e-15,3.1556779666016695e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-2.9166666666666665,106.66666666666669,2.7291666666666665,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.2,49.15136175010312,49.0,40.79524630422435,41.17002814298963,39.35048957475865,40.455035823131226,0.3092672166666667,0.360978253234904,22.546060103258867,22.829006079452096,22.25101795009641,22.30889527251028,22.48566698432968,22.707630278066805,22.53408844944633,22.317649038114958,22.11730680543789,22.53544076702291,22.36732997964205,22.155697765106773,1.0,0.0,0.0,0.0,0.0,22.155697765106773,22.36732997964205,22.546060103258867,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,4.837493150224968e-16,0.0,1.5345362696738367e-16,4.4644031232606417e-14,converged
2025-01-15T16:00:00+08:00,8.0,-2.9583333333333335,103.33333333333331,2.7395833333333335,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,35.969613764384555,10.640880281579765,13.386151285757395,11.942582197047392,77.27309460673044,1.0158930436340792,49.2,49.2,49.0,40.796499905416454,41.2052479835147,39.351240380286534,40.46876307896722,0.31134160833333335,0.3611605479709806,22.55006459821972,22.83370559624913,22.254652134479592,22.312287675638245,22.489367304829116,22.711927584560012,22.53786478466035,22.32080560463544,22.11865164080965,22.538122959375997,22.369540746433387,22.157332866656194,1.0,0.0,0.0,0.0,0.0,22.157332866656194,22.369540746433387,22.55006459821972,16.727939351797104,21.21595624742195,31.06530848008094,1.2506460763315014e-16,4.835051439628263e-16,0.0,6.522661051691088e-16,3.863026992278175e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-3.0,100.0,2.75,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.2,49.2,49.15748630047085,40.813696087695114,41.221735176181255,39.470355182545184,40.519534291053645,0.313416,0.3620618918601949,22.553842528560136,22.838135982705484,22.25801166690963,22.31550638614179,22.492815291131816,22.715930879910747,22.541393706506312,22.323766796011387,22.12011846442436,22.54078081093729,22.371760113617174,22.159016266335268,1.0,0.0,0.0,0.0,0.0,22.159016266335268,22.371760113617174,22.553842528560136,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,3.2153431345347703e-16,0.0,5.790255818818014e-15,4.523131483902409e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-3.041666666666667,96.66666666666664,2.760416666666667,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.2,49.2,49.2,40.814790088989604,41.2227324760387,39.49823334402777,40.52948514515302,0.3154903916666667,0.36223587534955315,22.557381397100105,22.842285639496062,22.26107265091049,22.31854046750949,22.495993117401834,22.719623580373007,22.544659181648473,22.326517032458867,22.12139097423876,22.543203412491366,22.373787466050267,22.160556609575508,1.0,0.0,0.0,0.0,0.0,22.160556609575508,22.373787466050267,22.557381397100105,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,1.6068993955195005e-16,0.0,4.368423903271345e-15,4.456106517334489e-14,converged
2025-01-15T16:15:00+08:00,8.25,-3.083333333333333,93.33333333333336,2.770833333333333,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.2,49.2,49.2,40.81580320071883,41.223651526732986,39.49883267463555,40.53032586886776,0.3175647833333333,0.3622007516809085,22.56068184958294,22.846155285056465,22.26383657529138,22.321390347291477,22.49890185922299,22.72300685755372,22.54766215424555,22.32905703407275,22.122365670332215,22.545321546177533,22.375556883832466,22.161890942152272,1.0,0.0,0.0,0.0,0.0,22.161890942152272,22.375556883832466,22.56068184958294,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,4.821165663793031e-16,0.0,3.583428896798892e-15,2.8718420368636774e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-3.125,90.0,2.78125,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.33243130920143,49.2,49.2,40.90768559607914,41.22449261832157,39.499336188110654,40.55798760040164,0.319639175,0.36268184019738364,22.56390394192659,22.849896664917612,22.266608917598777,22.324193108311775,22.501542587896896,22.726081878640347,22.55040356507252,22.33138751848987,22.12304417774372,22.547136338479554,22.377069273649933,22.16301995380346,1.0,0.0,0.0,0.0,0.0,22.16301995380346,22.377069273649933,22.56390394192659,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,6.419694008587675e-16,0.0,1.2088821711112812e-15,5.313425649578001e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-3.166666666666667,86.66666666666664,2.791666666666667,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.4,49.353326190496404,49.2,40.955024151588724,41.33277942880196,39.499744278209924,40.612426360617526,0.32171356666666673,0.36362646607192095,22.566969698597617,22.853436037240947,22.269240356394707,22.32688184697154,22.50419539033988,22.729114162304732,22.553135507808257,22.333748413019332,22.123428112645144,22.54864891171338,22.378325539001665,22.163944331957676,1.0,0.0,0.0,0.0,0.0,22.163944331957676,22.378325539001665,22.566969698597617,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,1.600754244933168e-16,0.0,1.5793006413123527e-15,3.1431805777713305e-14,converged
2025-01-15T16:30:00+08:00,8.5,-3.208333333333333,83.33333333333336,2.802083333333333,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,36.05306994481236,10.665569098938422,13.417209641408805,11.970291204465136,77.63208643303204,1.0229806440540288,49.4,49.4,49.2,40.95589489181071,41.366285327079446,39.50005733699687,40.62525716828437,0.3237879583333333,0.3638160929284459,22.56979831716068,22.856696960157258,22.271576877638083,22.329387183764027,22.506665965375404,22.731919834129087,22.555683177091773,22.335973095551402,22.123519082389617,22.549860384042564,22.379326580210698,22.164664761741978,1.0,0.0,0.0,0.0,0.0,22.164664761741978,22.379326580210698,22.56979831716068,16.68921726996424,21.16684523758995,30.993398043784456,1.244862749621785e-16,6.399679623288736e-16,0.0,1.255364143077333e-15,3.867155044166243e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-3.25,80.0,2.8125,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.4,49.4,49.36035584712102,40.97275811046679,41.38245574604564,39.620742163541685,40.67633326930952,0.32586234999999997,0.364748919546225,22.57240358079754,22.859692464823752,22.273645283871264,22.331720911710725,22.50888915135396,22.734437166573244,22.557987880398844,22.338005627174567,22.123746235766603,22.55105788022144,22.380345153139906,22.165441010187017,1.0,0.0,0.0,0.0,0.0,22.165441010187017,22.380345153139906,22.57240358079754,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,0.0,0.0,2.7113856852773245e-15,4.819724965403038e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-3.291666666666667,76.66666666666664,2.822916666666667,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.4,49.4,49.4,40.97347299664837,41.383091699090144,39.646378738220506,40.68529324548277,0.3279367416666667,0.364924902661259,22.57477294897175,22.86241091060838,22.275421578502705,22.333872058955293,22.510847052110233,22.736649507813873,22.56003352306757,22.339830372689494,22.12377882477248,22.552020827372633,22.381171464782877,22.16607298418764,1.0,0.0,0.0,0.0,0.0,22.16607298418764,22.381171464782877,22.57477294897175,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,6.380234452511298e-16,0.0,1.593382844758457e-15,4.70403303184876e-14,converged
2025-01-15T16:45:00+08:00,8.75,-3.333333333333333,73.33333333333336,2.833333333333333,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.4,49.4,49.4,40.97410848883017,41.383650886316666,39.64654678004096,40.68574513841655,0.3300111333333333,0.3649059798231741,22.57690705898925,22.864853006681,22.276907218514378,22.33584104838085,22.512540724005913,22.73855800852251,22.56182103370101,22.34144804149914,22.12352036589543,22.552684706508256,22.381744063122397,22.16650198842873,1.0,0.0,0.0,0.0,0.0,22.16650198842873,22.381744063122397,22.57690705898925,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,4.785423983049577e-16,0.0,2.821453930149611e-15,3.68023235195058e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-3.375,70.0,2.84375,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.533973038279484,49.4,49.4,41.066753701443304,41.38413359231585,39.646620931132965,40.71335660385031,0.33208552500000005,0.36540938540117285,22.578967878134296,22.86717230824109,22.27841130801274,22.337766604101343,22.513971219196264,22.740163815029437,22.563351337573632,22.342859340584496,22.122972447598297,22.553050624369106,22.38206384019579,22.16672870261178,1.0,0.0,0.0,0.0,0.0,22.16672870261178,22.38206384019579,22.578967878134296,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,4.778831352366291e-16,0.0,4.0718024039934884e-15,4.352875480223089e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-3.416666666666667,66.66666666666664,2.854166666666667,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.6,49.555281557262,49.4,41.11269854606611,41.49352439365631,39.646601577166976,40.767651995612475,0.33415991666666667,0.3663735747053959,22.580873675568725,22.869291514454304,22.279777345604725,22.339578606060265,22.515422267342228,22.74173589487309,22.56487980955911,22.3443073267031,22.12213664967451,22.553119683600347,22.38213168490405,22.166753804162113,1.0,0.0,0.0,0.0,0.0,22.166753804162113,22.38213168490405,22.580873675568725,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,6.355006466858062e-16,0.0,3.758709149655257e-15,4.9056310509981375e-14,converged
2025-01-15T17:00:00+08:00,9.0,-3.458333333333333,63.33333333333336,2.864583333333333,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,36.13652612524016,10.690257916297073,13.448267997060213,11.998000211882879,77.99191022185111,1.030101133512174,49.6,49.6,49.4,41.113195967956976,41.52532977384056,39.64648910215571,40.779598228852144,0.3362343083333333,0.3665702098617036,22.58254546725031,22.871135904790627,22.280854774839764,22.341209235709353,22.51669235014552,22.74308353329524,22.56622514993995,22.34561919645155,22.1210145432954,22.552892982766654,22.381948483022846,22.166577968236496,1.0,0.0,0.0,0.0,0.0,22.166577968236496,22.381948483022846,22.58254546725031,16.650674043012824,21.117961068450022,30.921819757309205,1.2391194458630428e-16,1.4291094424144488e-15,0.0,3.1346531016626995e-15,3.1247157377980696e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-3.5,60.0,2.875,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.6,49.6,49.56321217005393,41.129739505788876,41.54119645139445,39.76875517435352,40.83099172395285,0.3383087,0.3675341435958859,22.583997066401142,22.87271853742287,22.281670442378967,22.342670314274795,22.51771987877262,22.744148384617557,22.567331882940803,22.346742078342,22.120042576677264,22.552662540378222,22.381791643935273,22.166465398050597,1.0,0.0,0.0,0.0,0.0,22.166465398050597,22.381791643935273,22.583997066401142,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,1.5837347883920238e-16,1.3320836021048668e-16,1.2515060468755105e-15,5.07468365316332e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-3.541666666666667,56.66666666666664,2.885416666666667,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.6,49.6,49.6,41.13008472561949,41.5414804039004,39.79216681493609,40.838972624665224,0.3403830916666667,0.3677118226234647,22.585215886230564,22.87402772694292,22.2822002460484,22.343950832746042,22.518486882639433,22.744913724054484,22.568183848812485,22.347660279149437,22.1188756028788,22.552198149699347,22.381442226125802,22.16620729106962,1.0,0.0,0.0,0.0,0.0,22.16620729106962,22.381442226125802,22.585215886230564,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,3.165939049671068e-16,1.3320836021048668e-16,2.9985514047118906e-15,3.6434274653783813e-14,converged
2025-01-15T17:15:00+08:00,9.25,-3.583333333333333,53.33333333333336,2.895833333333333,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.6,49.6,49.6,41.1303520100773,41.54168903909338,39.791915604483165,40.83904593272763,0.34245748333333326,0.36770874578782825,22.58620255573923,22.875064173391817,22.282445611933056,22.345051209401635,22.51899439933334,22.745380681803212,22.56878196092803,22.34837449779844,22.11742412963299,22.55143997353837,22.380843229145572,22.165749195271232,1.0,0.0,0.0,0.0,0.0,22.165749195271232,22.380843229145572,22.58620255573923,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,4.748948311421494e-16,1.3320836021048668e-16,1.5331428572717784e-15,3.522890332150831e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-3.625,50.0,2.90625,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.73550766261525,49.6,49.6,41.22376606685306,41.541822636225035,39.791572378937474,40.86661634683849,0.344531875,0.36823409139332863,22.587120946359192,22.875983234812125,22.282719257554593,22.34611180341079,22.519243462309355,22.745550383796175,22.569127129385897,22.348885430826964,22.115689709996083,22.550389099317943,22.37999553068272,22.165091780516452,1.0,0.0,0.0,0.0,0.0,22.165091780516452,22.37999553068272,22.587120946359192,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,4.74217316706505e-16,1.3320836021048668e-16,8.125992904376758e-16,3.280291633492339e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-3.666666666666667,46.66666666666664,2.916666666666667,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.8,49.75722791312085,49.6,41.26832943496741,41.65232225318009,39.7911375161041,40.92077774768801,0.3466062666666667,0.3692174782693047,22.587885586400965,22.876704065074573,22.2828575299355,22.347059290588664,22.519521430182728,22.74569523341549,22.56947799777558,22.349439252464002,22.113673888546327,22.549046610435727,22.37890000533884,22.164235714422613,1.0,0.0,0.0,0.0,0.0,22.164235714422613,22.37890000533884,22.587885586400965,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,1.5765142318373981e-16,1.3320836021048668e-16,9.078532035947843e-16,4.641884976141259e-14,converged
2025-01-15T17:30:00+08:00,9.5,-3.708333333333333,43.33333333333336,2.927083333333333,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,36.219982305667976,10.714946733655726,13.479326352711622,12.025709219300623,78.35256597318768,1.0372545881405484,49.8,49.8,49.6,41.268462840876175,41.68244029688559,39.79061139216502,40.931851009969826,0.34868065833333334,0.36942080580356695,22.588419303376106,22.877153658522957,22.282713317758162,22.347827407438313,22.519619595925015,22.74561770248389,22.569646797476803,22.349857002149466,22.111378201430263,22.547413586279266,22.377557524639833,22.16318166237087,1.0,0.0,0.0,0.0,0.0,22.16318166237087,22.377557524639833,22.588419303376106,16.612308434618782,21.06930217197894,30.850571324688676,1.2334157966054493e-16,4.726939576685752e-16,1.3320836021048668e-16,1.0274971751462836e-15,3.516857287938972e-14,converged
