timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,49.8,49.8,49.7660553604676,41.28469960771098,41.69801590537656,39.91446945917118,40.98357400321219,0.35075505,0.370415478024418,22.588735943593395,22.877345103958152,22.282313518749998,22.348428005257862,22.519479934565002,22.74526281975692,22.569581261359346,22.35008886699162,22.109246377624025,22.545786927481114,22.37625013923296,22.162198250805254,1.0,0.0,0.0,0.0,0.0,22.162198250805254,22.37625013923296,22.588735943593395,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,0.0,0.0,4.162587619554987e-15,4.1286662292768864e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,49.8,49.8,49.8,41.28468437216263,41.69795697802715,39.935672482564655,40.99058736513748,0.3528294416666667,0.3705945570085493,22.5888228712011,22.87726666783012,22.281633919952736,22.3488500361267,22.51908439717822,22.744613782790573,22.56926516096846,22.35011909322887,22.10691891831611,22.543926823274443,22.37474978842782,22.1610679968069,1.0,0.0,0.0,0.0,0.0,22.1610679968069,22.37474978842782,22.5888228712011,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,1.570656120352156e-16,0.0,3.3307426466440753e-15,3.723562266969395e-14,converged
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,49.8,49.8,49.8,41.284592623917625,41.697824147853154,39.93501373313324,40.990292073222555,0.3549038333333333,0.3706069793550707,22.58868070702468,22.876919041186074,22.2806759174581,22.349093913780422,22.518434003015447,22.74367170175886,22.568699394766167,22.34994836951682,22.10431329742839,22.5417781012738,22.37300390711388,22.159740676111895,1.0,0.0,0.0,0.0,0.0,22.159740676111895,22.37300390711388,22.58868070702468,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,1.5706034736517977e-16,0.0,7.102791863674867e-16,3.0179486926948686e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,49.937035231206934,49.8,49.8,41.37878132833793,41.697617688892095,39.93426479486869,41.01783039449645,0.356978225,0.3711538960622872,22.5884752194651,22.87645937812364,22.279755829111757,22.34930162624368,22.517529767267405,22.742437682645857,22.56788485799283,22.349577382159115,22.10143103374361,22.539341829999696,22.371013358923832,22.158216948933077,1.0,0.0,0.0,0.0,0.0,22.158216948933077,22.371013358923832,22.5884752194651,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,6.273156394801683e-16,0.0,2.3323333139596573e-15,7.547968997267387e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,50.0,49.95916532021711,49.8,41.42197520960053,41.80923074034514,39.933426037925514,41.07186692657106,0.3590526166666667,0.37215612267574555,22.588117210352106,22.875803300841003,22.27870287854029,22.349396657462623,22.516662663785226,22.741187551722202,22.56708345054182,22.349255410945172,22.098273637751845,22.536619074016766,22.368779004452616,22.15649747327144,1.0,0.0,0.0,0.0,0.0,22.15649747327144,22.368779004452616,22.588117210352106,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,1.4076590879512316e-15,0.0,1.6950615596402378e-17,5.053288569227837e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,36.30343848609578,10.73963555101438,13.510384708363032,12.053418226718366,78.7140536870418,1.044441084071185,50.0,50.0,49.8,41.42175366800954,41.83767439211703,39.9324978308687,41.082078558019894,0.3611270083333333,0.37236583437806475,22.58753131194903,22.87487951212564,22.27737338715106,22.349314293117274,22.515616825031188,22.739716994151205,22.566100960192973,22.348797362153775,22.09484261169579,22.533610893948417,22.366301701268107,22.154582904923537,1.0,0.0,0.0,0.0,0.0,22.154582904923537,22.366301701268107,22.58753131194903,16.574119219826557,21.020866994572092,30.7796504710687,1.8416271564440428e-16,1.5631847913943928e-16,0.0,1.047292984596307e-15,4.997309446924575e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.0,50.0,49.96888550872341,41.43769621099758,41.85297125317106,40.05795818352452,41.13414276348831,0.3632014,0.3733908832905433,22.586731406605594,22.873701134914842,22.27579431038108,22.3490664163914,22.514337780840286,22.73797440556785,22.564888320277507,22.34815647262506,22.09158894639957,22.530619060786943,22.363868128948525,22.152746280576537,1.0,0.0,0.0,0.0,0.0,22.152746280576537,22.363868128948525,22.586731406605594,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,3.117786936869307e-16,0.0,2.3316752213302196e-16,3.8384967026116835e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.0,50.0,50.000000000000014,41.43735222182731,41.85259990484584,40.07699467853671,41.140223274539096,0.3640590166666667,0.37357008676245035,22.58585044283412,22.87244035879416,22.274089698060827,22.348750146510117,22.512952942823688,22.736126763986732,22.563577713258933,22.34742507384696,22.08828427303735,22.527578058831896,22.361389625123206,22.1508696176342,1.0,0.0,0.0,0.0,0.0,22.1508696176342,22.361389625123206,22.58585044283412,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,1.2465165274430788e-15,0.0,2.033252118461145e-15,2.895976453617739e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.0,50.0,50.000000000000014,41.43697844561266,41.852199045023774,40.07601794432361,41.13963922582128,0.3649166333333333,0.37359471301850056,22.584888639743756,22.871097394788464,22.272260176679207,22.348365641967174,22.511462732471347,22.734174465959587,22.5621694904843,22.346603474989113,22.084852212518737,22.52443668273636,22.358817521469536,22.148906541732426,1.0,0.0,0.0,0.0,0.0,22.148906541732426,22.358817521469536,22.584888639743756,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,1.4022386558646629e-15,0.0,1.9759841596574843e-15,4.083224962526757e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.138555792603256,50.0,50.000000000000014,41.532060622905284,41.85176878294703,40.075004644761,41.16727080133457,0.36577425,0.3741579218091721,22.58401326295969,22.869830716344655,22.27062491457644,22.348056263298673,22.509867569593972,22.732117906541255,22.560664002040596,22.345691984165068,22.081293460534948,22.52119530418354,22.356152147286206,22.14685734243281,1.0,0.0,0.0,0.0,0.0,22.14685734243281,22.356152147286206,22.58401326295969,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,6.222790700997581e-16,0.0,6.399803820488664e-16,3.563174781901054e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.2,50.161093840124884,50.000000000000014,41.57405502754998,41.96464979722113,40.07395493228254,41.22135432588584,0.3666318666666667,0.3751717658286155,22.583131010575354,22.868551958781442,22.26900530687649,22.347742065172714,22.5084614543908,22.730235633192326,22.55932586307602,22.344942607976318,22.077608708977873,22.517854293480298,22.353393830713387,22.144722308326646,1.0,0.0,0.0,0.0,0.0,22.144722308326646,22.353393830713387,22.583131010575354,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,4.65448092435007e-16,0.0,3.0786380653296948e-15,3.977726111161963e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,36.38689466652358,10.764324368373034,13.541443064014441,12.081127234136108,79.07637336341335,1.0516606974361158,50.2,50.2,50.000000000000014,41.57369050043156,41.99162441265191,40.07286895865562,41.23092457222089,0.36748948333333326,0.37537874175122776,22.582167922355378,22.86719105938396,22.26726036589708,22.347359627584023,22.507020813917386,22.728315884805117,22.557953916116123,22.344163777746225,22.073798645960814,22.514414019562263,22.350542898736798,22.142501727038194,1.0,0.0,0.0,0.0,0.0,22.142501727038194,22.350542898736798,22.582167922355378,16.536105184918696,20.972653996878122,30.709054942465333,6.110630044435865e-17,1.5506381805723826e-16,0.0,3.243053640537237e-15,3.426606441237031e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.2,50.2,50.171702704355624,41.589597303218234,42.00688805023738,40.20022402257347,41.2835949199612,0.3683471,0.3764230386403416,22.581137528866297,22.86576071077244,22.265416382882627,22.34692061811781,22.505494151196103,22.72630973044432,22.55650176012238,22.343311405600677,22.070320724956044,22.51118043850303,22.347890130404817,22.140472673551436,1.0,0.0,0.0,0.0,0.0,22.140472673551436,22.347890130404817,22.581137528866297,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,3.09267260174703e-16,1.1802724906332014e-16,1.6288511025462192e-15,6.19214808653118e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.2,50.2,50.2,41.58917969106365,42.00644655454472,40.21739213977105,41.28900720942867,0.36920471666666665,0.3765913634142789,22.580026700498056,22.864248609225513,22.26344818809185,22.346413658621113,22.50386268226925,22.724199519334963,22.554952496953785,22.34236924713848,22.066786113885176,22.507893954322043,22.345188802568945,22.138400035563073,1.0,0.0,0.0,0.0,0.0,22.138400035563073,22.346413658621113,22.580026700498056,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,3.091290272073212e-16,1.1802724906332014e-16,3.0659488091781405e-15,4.706906852361677e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.2,50.2,50.2,41.588732615266004,42.00597586633511,40.216337590022434,41.28834965355858,0.3700623333333333,0.3766191526704772,22.57883565471301,22.862654964150973,22.26135640152117,22.345838906588824,22.50212682476428,22.72198564433613,22.55330647493363,22.341337609112887,22.06312537557534,22.504508007608194,22.342394660862677,22.13624164279656,1.0,0.0,0.0,0.0,0.0,22.13624164279656,22.345838906588824,22.57883565471301,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,3.0910621778386395e-16,1.1802724906332014e-16,4.5820581261733e-16,3.222792022125709e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.34006939490851,50.2,50.2,41.68486744386455,42.00547609368532,40.2152468656459,41.31624105964259,0.37091995,0.37719159575253575,22.577733546122463,22.861140038680524,22.259463787475887,22.345341342531505,22.500286994644494,22.71966849682369,22.55156404113577,22.34021679722915,22.05933919898296,22.501022966746167,22.339508031887984,22.13399778266818,1.0,0.0,0.0,0.0,0.0,22.13399778266818,22.345341342531505,22.577733546122463,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,1.5431855208050746e-16,1.1802724906332014e-16,3.648472104484893e-15,5.1375077534593094e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.4,50.36301353385456,50.2,41.72578165158638,42.11973125183959,40.21412011745242,41.37049084248099,0.3717775666666667,0.3782120077442832,22.576623381074665,22.85961197054844,22.25758469507697,22.344837856966482,22.4986407936429,22.717530036779586,22.549993053576358,22.33926190741872,22.055428269301117,22.497439198756233,22.336529241097555,22.13166874163092,1.0,0.0,0.0,0.0,0.0,22.13166874163092,22.344837856966482,22.576623381074665,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,6.156088090447174e-16,1.1802724906332014e-16,3.1520089921944106e-15,6.012004123697668e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,36.4703508469514,10.789013185731688,13.572501419665853,12.108836241553854,79.43952500230246,1.058913504367375,50.4,50.4,50.2,41.72534463857773,42.14530772428642,40.21295749559371,41.37949387546968,0.3726351833333333,0.37841323733595184,22.57543299681672,22.858002399786695,22.25558156614834,22.344266570813975,22.496957557708317,22.71535178475975,22.548385972487747,22.338275292785593,22.05139326798009,22.493757069299317,22.333458612798854,22.12925480517768,1.0,0.0,0.0,0.0,0.0,22.12925480517768,22.344266570813975,22.57543299681672,16.4982651272873,20.92466165363583,30.638782505526045,1.216539154446093e-16,4.614610841041312e-16,1.1802724906332014e-16,1.5388090039032171e-15,3.2988612713556626e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.4,50.4,50.37450703608083,41.741240706038994,42.16056192132029,40.34223099015261,41.43279448879483,0.3734928,0.3794756699053633,22.574175968076034,22.856324062441775,22.25348077622973,22.343639188029602,22.495189334372924,22.713088170106094,22.54669958692448,22.337215901312554,22.047698887943955,22.490287387996528,22.33059153496246,22.127037435519203,1.0,0.0,0.0,0.0,0.0,22.127037435519203,22.343639188029602,22.574175968076034,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,6.135588184400196e-16,0.0,2.257892717032229e-15,3.525050886453911e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.4,50.4,50.4,41.74075138728732,42.16005215623434,40.357537549324846,41.43754208679158,0.3743504166666667,0.3796330956971801,22.572839117805977,22.854564608159293,22.25125705835149,22.3429442920994,22.49331726864486,22.71072147223643,22.54491693544157,22.336067431451617,22.04394211938855,22.486761065755356,22.32767226894644,22.12477293735564,1.0,0.0,0.0,0.0,0.0,22.12477293735564,22.3429442920994,22.572839117805977,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,4.599782914598489e-16,0.0,2.933969348752192e-15,4.0560348541500006e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.4,50.4,50.4,41.740232920619185,42.15951351050372,40.35640747373782,41.436813044891274,0.3752080333333333,0.3796639765600177,22.571422661848928,22.852724244754807,22.248911026214156,22.342182039533405,22.4913417743823,22.70825208040139,22.543038363404236,22.334830187589866,22.040060441518605,22.48313617204987,22.32466095814151,22.122423329069676,1.0,0.0,0.0,0.0,0.0,22.122423329069676,22.342182039533405,22.571422661848928,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,7.665681300720648e-16,0.0,5.558164211744517e-15,3.681224676091776e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.541576085787725,50.4,50.4,41.83741900281733,42.158946091065786,40.355241604440224,41.46496531864054,0.37606565000000003,0.38024555974862456,22.570097636643343,22.850965018263295,22.24676902652983,22.341499024674473,22.489263263794015,22.70568038238177,22.541064214938647,22.33350447307427,22.036054536781695,22.479413072040607,22.32155792651089,22.119988895976476,1.0,0.0,0.0,0.0,0.0,22.119988895976476,22.341499024674473,22.570097636643343,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,1.5307913378909077e-16,0.0,4.903061491124442e-15,3.34611023428684e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.6,50.56492446185947,50.4,41.87725776361821,42.27457290112242,40.354040090662835,41.5193825912899,0.37692326666666665,0.3812724553905658,22.568763370821056,22.849191582121005,22.244638389444308,22.34080898589645,22.487382926328724,22.703291737590643,22.539265578482965,22.33234846130411,22.03192508389682,22.475592129535357,22.318363496877577,22.117469922434744,1.0,0.0,0.0,0.0,0.0,22.117469922434744,22.34080898589645,22.568763370821056,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,7.633341996059086e-16,0.0,1.475477013412467e-15,4.887971142857799e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,36.55380702737919,10.81370200309034,13.60355977531726,12.136545248971595,79.803508603709,1.0661995809969935,50.6,50.6,50.4,41.87675015100755,42.29875699545014,40.352803080984124,41.52782186485514,0.3777808833333333,0.3814679020577652,22.56734949232327,22.847337272677194,22.242384973406935,22.34005157922271,22.485463034234183,22.700860974194924,22.53742855660207,22.33115845059615,22.02767275787476,22.47167370699417,22.315077990928344,22.114866691849922,1.0,0.0,0.0,0.0,0.0,22.114866691849922,22.34005157922271,22.56734949232327,16.4605978553072,20.87688845351338,30.56883094729426,1.210990522431851e-16,1.5258862043038445e-16,0.0,1.3727127286717662e-16,3.4555147544226224e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.6,50.6,50.57729859180729,41.892637597255195,42.31400381322645,40.483992433780855,41.58175328221038,0.3786385,0.38254834888129674,22.56586962023254,22.845414869633867,22.24003523888815,22.33923854505868,22.483459166521673,22.698345869515123,22.535513116687206,22.329896413512934,22.02376946514555,22.467973450325857,22.312001389084063,22.112465037885357,1.0,0.0,0.0,0.0,0.0,22.112465037885357,22.33923854505868,22.56586962023254,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,0.0,0.0,1.0318283811834789e-15,3.9253113048917e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.6,50.6,50.6,41.892078439165935,42.31342761097347,40.49744418084219,41.58583966276261,0.3794961166666667,0.3826948567638111,22.56431052992125,22.843411975820235,22.23756382142781,22.3383584284758,22.481352396972444,22.69572863293197,22.533502233822666,22.328545991263365,22.01979807018898,22.46421281176132,22.308868969962138,22.110012713493344,1.0,0.0,0.0,0.0,0.0,22.110012713493344,22.3383584284758,22.56431052992125,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,0.0,0.0,8.137389528662955e-16,3.69266456108831e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.6,50.6,50.6,41.89149044141839,42.31282283300801,40.49624080683844,41.58504110384232,0.38035373333333333,0.38272875946580265,22.56267243563822,22.841328797484078,22.234971328621487,22.33741138501305,22.4791431357665,22.693009650170044,22.53139625047992,22.327107485917566,22.01570294318096,22.460354472700377,22.30564525859842,22.107475910370304,1.0,0.0,0.0,0.0,0.0,22.107475910370304,22.33741138501305,22.56267243563822,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,1.520859341605562e-16,0.0,3.398809291678191e-15,4.6592057409141335e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.74307591247157,50.6,50.6,41.9897263430436,42.31218958515339,40.49500201050623,41.613455234075566,0.38121135,0.3833193903247725,22.561128248530068,22.83932915682002,22.232587676101847,22.336545616737787,22.476831791448813,22.690189305497135,22.529195507901562,22.325581198513294,22.011484760279053,22.456398795152225,22.3023305763742,22.10485491177363,1.0,0.0,0.0,0.0,0.0,22.10485491177363,22.336545616737787,22.561128248530068,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,3.037031905124872e-16,0.0,3.9643277480286944e-16,3.396776214441186e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.8,50.766826684042016,50.6,42.02849434860176,42.42918552690634,40.49372793953752,41.668041179802344,0.3820689666666667,0.3843526869862631,22.559573633462033,22.837314236177974,22.23021320191049,22.335671721820304,22.474723127443152,22.68755634474066,22.52717431257189,22.32422836812251,22.00714419394584,22.45234613978471,22.29892524353939,22.102150000010937,1.0,0.0,0.0,0.0,0.0,22.102150000010937,22.335671721820304,22.559573633462033,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,6.057734251307343e-16,0.0,1.7594225163348012e-16,3.335252775537841e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,36.637263207807,10.838390820448994,13.634618130968668,12.16425425638934,80.16832416763314,1.0735190034570068,50.8,50.8,50.6,42.027917974367924,42.45198294831036,40.49241874097863,41.67592009095981,0.3829265833333333,0.3845423155493905,22.557940002318784,22.83521906183068,22.227717168309397,22.334730885597242,22.472572379543863,22.684878929476557,22.5251124338727,22.322839261572675,22.002681912969102,22.44819686592929,22.29542957921651,22.099361456443283,1.0,0.0,0.0,0.0,0.0,22.099361456443283,22.334730885597242,22.557940002318784,16.423102188210823,20.82933289894957,30.49919807497696,1.808219647459924e-16,3.02737350662212e-16,0.0,3.139172301187136e-15,4.649304214584375e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,50.8,50.8,50.780077458644094,42.04379884363784,42.46722438169397,40.62552130791714,41.73048278159391,0.3837842,0.3856406568720306,22.556241018718016,22.833056457350487,22.22512612127984,22.333734884994747,22.470338645255957,22.68211817274755,22.52297300581972,22.321378864774985,21.998577011419233,22.44427143858629,22.29214813986957,22.096779470478438,1.0,0.08333333333333333,0.0,0.0,0.0,22.096779470478438,22.333734884994747,22.556241018718016,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,3.0187512585211057e-16,0.0,1.425003824560388e-15,5.4948649699944163e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,50.8,50.8,50.8,42.04317166566893,42.466583529846325,40.637124916598964,41.73391136400256,0.3846418166666667,0.38577622923880617,22.554463410320288,22.830813978580643,22.222414598653764,22.332672226624236,22.468002926968204,22.67925621369413,22.52073893988173,22.319830761616355,21.99439827983651,22.440281885586817,22.288807253973857,22.094143274418936,1.0,0.08333333333333333,0.0,0.0,0.0,22.094143274418936,22.332672226624236,22.554463410320288,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,7.544225965959563e-16,0.0,2.237484082574544e-15,4.520477188479401e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,50.8,50.8,50.8,42.04251594903189,42.46591440044186,40.635850411041645,41.73304520632697,0.3854994333333333,0.385813085600511,22.552607389806877,22.828491830225268,22.21958320210725,22.331543065067272,22.465565631271435,22.676293434595408,22.518410575699477,22.318195251898207,21.990096954094312,22.436195483387564,22.285375812184505,22.09142321801172,1.0,0.08333333333333333,0.0,0.0,0.0,22.09142321801172,22.331543065067272,22.552607389806877,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,3.017402109255483e-16,0.0,1.794432898742476e-15,4.531578028872682e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,50.9445689217614,50.8,50.8,42.14180020072396,42.46521709821462,40.63454084526414,41.7617221349371,0.38635705,0.3864126734035467,22.55084773595325,22.826255603932594,22.216965402778893,22.330497204042057,22.463027163135493,22.673230216286477,22.51598825169477,22.316472634397176,21.98567370427215,22.432012590917658,22.28185413335655,22.088619582498914,1.0,0.08333333333333333,0.0,0.0,0.0,22.088619582498914,22.330497204042057,22.55084773595325,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,1.0544520261341201e-15,0.0,6.964022174647225e-16,3.723651078025361e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.0,50.96872025976011,50.8,42.179502085721204,42.58357962425149,40.63319636545976,41.81647789008824,0.3872146666666667,0.3874522901071464,22.54907646372954,22.82400302410375,22.214354573321504,22.329442113388364,22.46069584629536,22.670358678065224,22.513749480091743,22.314927202129276,21.981129196786977,22.427733565776016,22.278242535222315,22.085732648179448,1.0,0.08333333333333333,0.0,0.0,0.0,22.085732648179448,22.329442113388364,22.54907646372954,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,3.004636307472624e-16,0.0,2.8441113818137247e-15,4.422232823999993e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,36.72071938823481,10.863079637807648,13.665676486620077,12.19196326380708,80.53397169407472,1.0808718478794452,51.0,51.0,50.8,42.17885874083662,42.60499601937856,40.63181711718268,41.823799780311354,0.3880722833333333,0.3876360667644506,22.5472267622507,22.821670800576655,22.211623367064483,22.32832050199843,22.458319907182844,22.66744034056645,22.51146772143321,22.313343213597374,21.976464094413235,22.42335876423627,22.27454133439536,22.08276269441221,1.0,0.08333333333333333,0.0,0.0,0.0,22.08276269441221,22.32832050199843,22.5472267622507,16.385776955964893,20.78199350599741,30.42988171571565,2.4000130762956204e-16,6.006423643632483e-16,0.0,3.8316664080896467e-16,4.191709007859261e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.0,51.0,50.98284372291021,42.19473500951342,42.62023399857825,40.76683018503598,41.87899414638608,0.38892990000000005,0.3887521844704983,22.545312339835657,22.81927180099474,22.20879841602697,22.327144183381744,22.455861948857134,22.664439640341403,22.509109264691602,22.311688656876385,21.972164653078124,22.419213453258056,22.271059647040612,22.080004250707244,1.0,0.08333333333333333,0.0,0.0,0.0,22.080004250707244,22.327144183381744,22.545312339835657,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,7.486473804996031e-16,0.0,5.4909465772595585e-17,5.1377502396111086e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.0,51.0,51.0,42.19404158460987,42.619530241122405,40.776592258531096,41.88176829655148,0.38978751666666667,0.3888768050005198,22.543319876315504,22.816793534059215,22.205854160158484,22.32590162565227,22.453302902175057,22.66133864611294,22.506656957596647,22.309947058469216,21.96778564092536,22.415000270391232,22.26751488393605,22.077188059665428,1.0,0.08333333333333333,0.0,0.0,0.0,22.077188059665428,22.32590162565227,22.543319876315504,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,1.1974519470430149e-15,0.0,2.114643799883932e-15,4.924446271899565e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.0,51.0,51.0,42.19331991495518,42.61879849764857,40.77524872939302,41.88083640896918,0.3906451333333333,0.3889165483934727,22.541249582829586,22.814236202954294,22.202791195395704,22.3245929824476,22.450643170225252,22.658137736793563,22.504111137020057,22.308118715955906,21.96328513438405,22.41069107037045,22.26388028541587,22.07428861390268,1.0,0.08333333333333333,0.0,0.0,0.0,22.07428861390268,22.3245929824476,22.541249582829586,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,4.489985922731514e-16,0.0,2.9931574711906877e-15,3.176769626695938e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.14605516003406,51.0,51.0,42.2936510134073,42.618038871825746,40.773870493123205,41.90977703223645,0.39150275,0.38952500408631247,22.539278098742297,22.81176716211311,22.199946535039746,22.323369653097007,22.44788315448905,22.654837289864226,22.50147213862437,22.30620392589912,21.958663797660904,22.40628620911454,22.260156167863414,22.07130619268758,1.0,0.08333333333333333,0.0,0.0,0.0,22.07130619268758,22.323369653097007,22.539278098742297,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,5.977296481903845e-16,0.0,3.0185499923072506e-15,7.720227113751183e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.2,51.17060524783322,51.0,42.33029135681971,42.737765408523686,40.77245769445535,41.964703687540805,0.3923603666666667,0.39057086147042974,22.537293802922374,22.80928069105195,22.197106612915736,22.322135990916376,22.445334725425106,22.651732785221792,22.499020668136342,22.304470023596306,21.95392229133142,22.401786041223,22.256342846547792,22.068241074351917,1.0,0.08333333333333333,0.0,0.0,0.0,22.068241074351917,22.322135990916376,22.537293802922374,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,2.98064534022461e-16,0.0,4.583618189838511e-15,4.3642652922315243e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,36.804175568662615,10.887768455166304,13.696734842271487,12.219672271224827,80.90045118303382,1.0882581903963435,51.2,51.2,51.0,42.32958278651657,42.75780636656743,40.77101047749033,41.971471844089585,0.39321798333333335,0.39074875376282525,22.535231655039063,22.806715176850844,22.194147460742467,22.32083622262786,22.442739127037992,22.648579128062728,22.496523901464663,22.302695282258284,21.94906127235975,22.397190919980897,22.252440635627792,22.065093536293865,1.0,0.08333333333333333,0.0,0.0,0.0,22.065093536293865,22.32083622262786,22.535231655039063,16.348620999148643,20.73486880416975,30.36087971636028,1.194570501927777e-16,5.958576743028898e-16,0.0,1.7100075801021527e-15,3.903786417677829e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.2,51.2,51.185597470143456,42.345456365099444,42.77304275886374,40.907931266386406,42.02729822272956,0.39407559999999997,0.39188253134471274,22.533105408265122,22.804083531411365,22.191095797052963,22.319482198378864,22.440062455047773,22.64534406627621,22.493951270915392,22.300850680984986,21.944574132829935,22.392830897239314,22.24876319469217,22.062162432549606,1.0,0.08333333333333333,0.0,0.0,0.0,22.062162432549606,22.319482198378864,22.533105408265122,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,5.941337646639426e-16,1.1669209918703823e-16,2.6061065441854556e-15,3.443976850359535e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.2,51.2,51.2,42.34469842094571,42.77227779724287,40.91585833894747,42.02942125444066,0.3949332166666667,0.3919961849679357,22.53090169449734,22.80137321614968,22.18792596378088,22.318062347756214,22.437285568665096,22.64200959801496,22.491285560376152,22.298919688849615,21.940001669798317,22.388399254227533,22.245019049113107,22.059170046817044,1.0,0.08333333333333333,0.0,0.0,0.0,22.059170046817044,22.318062347756214,22.53090169449734,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,1.4849037604340115e-16,1.1669209918703823e-16,3.723852847100765e-16,4.2893487422489867e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.2,51.2,51.2,42.34391251907394,42.771485134681946,40.914447836932105,42.02842545767782,0.3957908333333333,0.39203875027846496,22.528620723358358,22.79858443275354,22.1846385512984,22.31657682346681,22.434408867561377,22.638576098902,22.48852710401009,22.29690260125721,21.935308775239157,22.38387240726858,22.241185773048688,22.056094999480667,1.0,0.08333333333333333,0.0,0.0,0.0,22.056094999480667,22.31657682346681,22.528620723358358,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,1.4847425381323282e-16,1.1669209918703823e-16,5.176513614247957e-16,4.362366218841048e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.34753467324665,51.2,51.2,42.4452889282375,42.77066487380861,40.91300297210046,42.05763062754723,0.39664845,0.3926559864419227,22.526440987800665,22.795886291809303,22.181574101796546,22.315178614444832,22.431432749814075,22.635043943141017,22.485676234780676,22.294799712602696,21.930496107685144,22.379250709339278,22.237263680464043,22.052937567876405,1.0,0.08333333333333333,0.0,0.0,0.0,22.052937567876405,22.315178614444832,22.526440987800665,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,1.4824085948853053e-16,1.1669209918703823e-16,1.430268872725723e-15,3.4614873306194754e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.4,51.37248170654852,51.2,42.48087225459073,42.89175282230506,40.91152388776451,42.112729229381664,0.3975060666666667,0.39370800672434547,22.524247244308135,22.79316964093931,22.178512136680784,22.31376896922304,22.428672619093735,22.631711958428244,22.483016839748657,22.292881388867883,21.925564322068045,22.37453451210776,22.23325308421835,22.049698028409708,1.0,0.08333333333333333,0.0,0.0,0.0,22.049698028409708,22.31376896922304,22.524247244308135,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,2.956894953585309e-16,1.1669209918703823e-16,2.7308838260239876e-15,4.6656163302895706e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,36.887631749090424,10.912457272524957,13.7277931979229,12.247381278642571,81.2677626345104,1.0956781071397335,51.4,51.4,51.2,42.48010015959154,42.910423876076855,40.91001072660959,42.11894688659635,0.3983636833333333,0.3938799835010883,22.52197621646523,22.790374538177613,22.175332053448106,22.31229362665956,22.425862763758577,22.628328459878638,22.480309834255298,22.290919940872868,21.92051406973838,22.369724165938315,22.229154296068728,22.046376656558664,1.0,0.08333333333333333,0.0,0.0,0.0,22.046376656558664,22.31229362665956,22.52197621646523,16.311633168833826,20.68795733628701,30.292189943246342,5.945856600638194e-17,1.47780195368335e-16,1.1669209918703823e-16,4.335202099102357e-15,3.2134313999157936e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.4,51.4,51.38833878510926,42.495972894602936,42.925660487505795,41.04883639244372,42.17540555188126,0.3992213,0.3950313060288683,22.519641702437987,22.78751393985763,22.172060657572434,22.310764473586413,22.422972759342965,22.624864494592227,22.477527782362138,22.28888932765028,21.915845853322182,22.36515449057027,22.22528550281591,22.04327661537552,1.0,0.08333333333333333,0.0,0.0,0.0,22.04327661537552,22.310764473586413,22.519641702437987,16.274812326466257,20.641257658327,30.223810281974913,0.0,5.893979542898677e-16,1.3050209555609755e-16,6.541352629486457e-15,4.678501357975728e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.4,51.4,51.4,42.49515211483996,42.92483598163768,41.05493493093701,42.17688072807036,0.4000789166666667,0.39513397889262286,22.517230286096513,22.784575259980247,22.16867219287746,22.30916990104118,22.41998339332142,22.621301990023124,22.474653404031464,22.286772960813686,21.911086549863654,22.360509444715486,22.221346376565045,22.040111760305045,1.0,0.08333333333333333,0.0,0.0,0.0,22.040111760305045,22.30916990104118,22.517230286096513,16.274812326466257,20.641257658327,30.223810281974913,0.0,4.4193360244489576e-16,1.3050209555609755e-16,2.311459525661569e-15,3.7050231733523726e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.4,51.4,51.4,42.49430365769207,42.92398405359885,41.053459451053634,42.17582279598958,0.40093653333333334,0.3951793024865341,22.514742175571584,22.781558698759834,22.165167244340715,22.307510060813165,22.416895062031156,22.617641318580358,22.471687030777048,22.284571133638593,21.90620784200204,22.355769989684514,22.217318809527388,22.036864824480457,1.0,0.08333333333333333,0.0,0.0,0.0,22.036864824480457,22.307510060813165,22.514742175571584,16.274812326466257,20.641257658327,30.223810281974913,0.0,5.891772220580895e-16,1.3050209555609755e-16,1.4822316094776736e-15,3.7893213426956645e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.54900750694135,51.4,51.4,42.596723809946305,42.923104804998616,41.05194994413625,42.20529332131365,0.40179415,0.3958052333004087,22.512357710441783,22.77863511634111,22.161889869840923,22.3059395254687,22.41370816022846,22.61388285126551,22.468628992922305,22.28228413839752,21.901210382788527,22.35093647557902,22.21320311330225,22.033536083345176,1.0,0.08333333333333333,0.0,0.0,0.0,22.033536083345176,22.3059395254687,22.512357710441783,16.274812326466257,20.641257658327,30.223810281974913,0.0,2.941227453113986e-16,1.3050209555609755e-16,3.351132089832939e-15,5.791419985313215e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.6,51.574349693666925,51.4,42.63125459053639,43.04555154213733,41.050406552111994,42.26056487293457,0.4026517666666667,0.3968633402426989,22.50995803844602,22.775691941370827,22.158612704620072,22.304356450432728,22.41074161135917,22.610328750845934,22.465766346761377,22.28018536022461,21.89609482170262,22.34600925120237,22.208999598391095,22.030125811418298,1.0,0.08333333333333333,0.0,0.0,0.0,22.030125811418298,22.304356450432728,22.50995803844602,16.274812326466257,20.641257658327,30.223810281974913,0.0,5.866771254595694e-16,1.3050209555609755e-16,1.3445215261974429e-15,5.335252967414037e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,36.97108792951823,10.937146089883608,13.758851553574303,12.275090286060312,81.63590604850447,1.1031316742416473,51.6,51.6,51.4,42.63042062824977,43.062858169112985,41.0488294162873,42.26623521349492,0.4035093833333333,0.3970293716279048,22.507481640481547,22.772670896583687,22.15521849940858,22.30270808103692,22.40772277476287,22.606720767567108,22.462853770997715,22.278041170320364,21.890861804671655,22.340988664064454,22.20470857420142,22.026634282297703,1.0,0.08333333333333333,0.0,0.0,0.0,22.026634282297703,22.30270808103692,22.507481640481547,16.274812326466257,20.641257658327,30.223810281974913,0.0,7.330397329900761e-16,1.3050209555609755e-16,3.3593655448841325e-15,4.233215322701625e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.6,51.6,51.59106775180947,42.6462943040888,43.07809674610688,41.18955705306277,42.32332637839569,0.404367,0.39819812571938784,22.504942359834338,22.769584982905688,22.15173414700123,22.301006340837006,22.40462469298874,22.6030332356567,22.459866949915316,22.275828496604237,21.88601891933536,22.336214284854563,22.200652738599487,22.02336895260766,1.0,0.08333333333333333,0.0,0.0,0.0,22.02336895260766,22.301006340837006,22.504942359834338,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,1.3155987293380173e-15,1.1616645910061016e-16,4.6534942133723155e-15,3.3779968610927196e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.6,51.6,51.6,42.645419579191646,43.07722141290555,41.19384258961536,42.32416473009906,0.4048228611111111,0.39828946947443705,22.50236834251503,22.766467560357313,22.148192396123516,22.299272876947423,22.40147890598222,22.599302732644425,22.456836785979238,22.273571892433562,21.881141502461844,22.331415506236773,22.196571190530477,22.02007648058391,1.0,0.08333333333333333,0.0,0.0,0.0,22.02007648058391,22.299272876947423,22.50236834251503,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,2.9228822439255214e-16,1.1616645910061016e-16,1.0014168358257293e-15,3.0649755517037967e-14,converged
