timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.6,51.6,51.6,42.64453191407346,43.076333090064985,41.192331415443306,42.32306980358113,0.4052787222222222,0.398336483860663,22.499759682552273,22.763318709746628,22.14459353363922,22.297507762987685,22.398285604063652,22.595529420958044,22.453763434845513,22.271271508074793,21.876207661643,22.326577615024092,22.192449954547033,22.01674355888124,1.0,0.08333333333333333,0.0,0.0,0.0,22.01674355888124,22.297507762987685,22.499759682552273,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,1.753522359267346e-15,1.1616645910061016e-16,4.2912905834554924e-16,4.2722481952057106e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.75047370625004,51.6,51.6,42.74803033387016,43.075431825644934,41.190804677550716,42.35284539824706,0.4057345833333333,0.39896935275037726,22.49729844689743,22.760310916565196,22.141284828562178,22.295867072130807,22.395044976794104,22.591713462411352,22.450647051611174,22.268927493280394,21.87121770553837,22.321700756288983,22.188289170508202,22.013370323266756,1.0,0.08333333333333333,0.0,0.0,0.0,22.013370323266756,22.295867072130807,22.49729844689743,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,4.376852044815041e-16,1.1616645910061016e-16,5.627649948808848e-16,7.683105725568852e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.8,51.776209266428936,51.6,42.78156346625604,43.1992841247265,41.189262441080146,42.40834528176092,0.40619044444444447,0.4000311348825389,22.494862076082516,22.757328085979122,22.13803176611264,22.294245801397356,22.39207925288364,22.58816013690504,22.447777677746696,22.266816100907707,21.866171941119017,22.316785074565818,22.184088977780164,22.009956909051855,1.0,0.08333333333333333,0.0,0.0,0.0,22.009956909051855,22.294245801397356,22.494862076082516,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,5.820313054438517e-16,1.1616645910061016e-16,1.464844128609004e-15,3.5155456575445445e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,37.054544109946036,10.961834907242263,13.789909909225717,12.302799293478056,82.0048814250161,1.1106189678341203,51.8,51.8,51.6,42.78073403259452,43.215295170745115,41.187704770888,42.413541272378815,0.4066463055555556,0.4001881936626866,22.492390690029012,22.75431348215442,22.13472014926104,22.292592620232934,22.389108688782184,22.584604450378976,22.444903607704912,22.264697645696604,21.86107067367676,22.311830713852874,22.17984951523798,22.006503451093778,1.0,0.08333333333333333,0.0,0.0,0.0,22.006503451093778,22.292592620232934,22.492390690029012,16.23815734374899,20.59476833927671,30.155738637195682,2.3569643878887266e-16,1.3090564802188265e-15,1.1616645910061016e-16,5.91226501839698e-16,3.536449184512605e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.8,51.8,51.79377979416058,42.79109663459569,43.22523411811154,41.32416281644657,42.46561224812431,0.4071021666666667,0.40131661568786,22.489893510864004,22.751275756951053,22.13136788215772,22.29091548087567,22.386103033070423,22.581017644880447,22.44199757993993,22.26254623612075,21.856416999205003,22.30717437790095,22.175890745178464,22.003314781464077,1.0,0.08333333333333333,0.0,0.0,0.0,22.003314781464077,22.29091548087567,22.489893510864004,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,5.801669668094753e-16,1.459174793582706e-16,1.0074740265974028e-15,6.09171857651551e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.8,51.8,51.8,42.79024575149151,43.22438414693374,41.32673845371242,42.46589937302382,0.4075580277777778,0.4013930790571597,22.48736148184555,22.748206400193464,22.127957558460686,22.289206561190856,22.383049304743583,22.57738748906662,22.43904792034625,22.26035068736451,21.85172106131697,22.30248871516095,22.17190165443163,22.000094648174887,1.0,0.08333333333333333,0.0,0.0,0.0,22.000094648174887,22.289206561190856,22.48736148184555,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,5.800564479107866e-16,1.459174793582706e-16,2.8795419174835545e-15,4.537528679415365e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.8,51.8,51.8,42.78938184817384,43.223521112349694,41.325269841154906,42.46483501826817,0.4080138888888889,0.4014388493621577,22.48479469731951,22.74510549301368,22.124489468357247,22.287465934937917,22.37994769560909,22.573714146816947,22.436054785635196,22.25811115042516,21.84696771027124,22.297763522632316,22.167872551867248,21.99683382387917,1.0,0.16666666666666666,0.0,0.0,0.0,21.99683382387917,22.287465934937917,22.48479469731951,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,5.7999031240701285e-16,1.459174793582706e-16,1.1659828665412393e-15,4.622713913981075e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.9009650058596,51.8,51.8,42.858593231208864,43.22264506270103,41.323785507010626,42.48449095146703,0.40846975,0.4018780167703,22.482315382563336,22.74208882581385,22.121196777077493,22.285798374925406,22.37679839670907,22.569997781391354,22.433018331955225,22.255827775783416,21.842157260181658,22.29299894695474,22.163803578504854,21.993532445172498,1.0,0.16666666666666666,0.0,0.0,0.0,21.993532445172498,22.285798374925406,22.482315382563336,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,8.690347590732282e-16,1.459174793582706e-16,2.050310525297579e-15,7.767079396172946e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.93333333333334,51.91829622333002,51.8,42.880229823195705,43.30556022867704,41.322285517158164,42.5212506897624,0.40892561111111114,0.40260218115553587,22.479840270534226,22.739077520690707,22.11792020234039,22.284132538852365,22.37381784648043,22.56644344122053,22.43013337273593,22.2536861159104,21.837290023443515,22.288195134223944,22.159694874866965,21.990190648191902,1.0,0.16666666666666666,0.0,0.0,0.0,21.990190648191902,22.284132538852365,22.479840270534226,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,2.891572059863245e-16,1.459174793582706e-16,1.2965606990305493e-15,4.406036271438145e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,37.11018156356458,10.978294118814702,13.810615479659992,12.321271965089887,82.25132721075578,1.1156292714310332,51.93333333333334,51.93333333333334,51.8,42.87939159702519,43.3153730005697,41.320769937186405,42.52415135605959,0.40938147222222226,0.40271809190096475,22.477330248911308,22.736034516248278,22.11458519267247,22.282434896217815,22.37081655673514,22.56287162257668,22.42722940527386,22.251523810409534,21.832366310742948,22.283352229993692,22.155546580980833,21.986808568617413,1.0,0.16666666666666666,0.0,0.0,0.0,21.986808568617413,22.282434896217815,22.477330248911308,16.213812280265106,20.563891625124867,30.110527634741118,2.3499023262754797e-16,1.4453699022735156e-16,1.459174793582706e-16,7.8671774895034e-17,3.9567275818644324e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,51.93333333333334,51.93333333333334,51.93039034202106,42.88977495866624,43.325332611743704,41.41631691528775,42.562652926268036,0.40983733333333333,0.4035281792383258,22.474794561533844,22.732968486147442,22.111209696010643,22.280713416432082,22.367780331872453,22.559268779977224,22.424293617758245,22.249328727214856,21.82773224985769,22.278701795890722,22.15157876284427,21.98359588903289,1.0,0.16666666666666666,0.0,0.0,0.0,21.98359588903289,22.278701795890722,22.474794561533844,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,1.4424683060136344e-16,1.4569904001791395e-16,9.22132193993161e-16,5.0353055937108834e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,51.93333333333334,51.93333333333334,51.93333333333334,42.888915393530965,43.324474851094436,41.41677037743321,42.56222998220556,0.41029319444444445,0.4035884766139133,22.47222412934572,22.72987089799873,22.10777626088034,22.278960259691754,22.36469615772582,22.55562264921641,22.421314306485915,22.247089655090246,21.823047720038062,22.27401658390305,22.147575496902164,21.980346911894912,1.0,0.16666666666666666,0.0,0.0,0.0,21.980346911894912,22.27401658390305,22.47222412934572,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,0.0,1.4569904001791395e-16,1.4975649191828114e-15,2.413359325380134e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,51.93333333333334,51.93333333333334,51.93333333333334,42.88804285606599,43.32360407611454,41.41530082741937,42.561159881358556,0.4107490555555556,0.40363456300891765,22.469619046419194,22.7267418327549,22.104285176912644,22.277175499524766,22.36156422563188,22.551933393956944,22.41829162779743,22.244806744535733,21.81830571817209,22.269291842812475,22.143532271017808,21.97705734205886,1.0,0.16666666666666666,0.0,0.0,0.0,21.97705734205886,22.269291842812475,22.469619046419194,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,5.768352489891348e-16,1.4569904001791395e-16,9.286523220568911e-16,4.657595237240208e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,52.03494559716819,51.93333333333334,51.93333333333334,42.95773364236648,43.322720334970484,41.413815582441984,42.5809544714684,0.4112049166666667,0.404076663708554,22.46710235145474,22.72369785159176,22.100971158985086,22.275464606165368,22.35838472616376,22.548201177242753,22.41522573747176,22.242480145536433,21.813506558738684,22.264527719275918,22.139449226046892,21.97372731580867,1.0,0.16666666666666666,0.0,0.0,0.0,21.97372731580867,22.264527719275918,22.46710235145474,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,7.202551661762198e-16,1.4569904001791395e-16,2.7427922118070103e-15,4.4631389788991683e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,52.06666666666666,52.05245047050066,51.93333333333334,42.9789245528057,43.40625315226724,41.412314708294296,42.617811930280986,0.41166077777777776,0.40480261604444306,22.46458918889242,22.7206585717246,22.097671894828473,22.273754875606773,22.35537564823253,22.544632516874913,22.412312844909874,22.240296740117756,21.808650554495966,22.259724359406196,22.135326502348608,21.970356968970727,1.0,0.16666666666666666,0.0,0.0,0.0,21.970356968970727,22.259724359406196,22.46458918889242,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,5.751707978791997e-16,1.4569904001791395e-16,3.881036782042426e-15,4.501007751703825e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,37.165819017183104,10.994753330387134,13.83132105009426,12.339744636701713,82.49814275761432,1.1206546209734025,52.06666666666666,52.06666666666666,51.93333333333334,42.97807777042628,43.41548213112173,41.41079827048014,42.62049252103252,0.4121166388888889,0.40491502137389246,22.46204122053305,22.717587665189818,22.09431431112145,22.272013440821507,22.35234445429124,22.541045020260544,22.409379702630872,22.238091553500748,21.803738016490687,22.254881908774024,22.13116423978739,21.966946436915396,1.0,0.16666666666666666,0.0,0.0,0.0,21.966946436915396,22.254881908774024,22.46204122053305,16.189540106192858,20.533107356224985,30.065451994569354,2.3428719567624605e-16,2.8750556457978047e-16,1.4569904001791395e-16,4.35552870761874e-15,4.132961501919942e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.06666666666666,52.06666666666666,52.06492388909328,42.98848201897321,43.425462533792754,41.50721561527523,42.659296985763056,0.4125725,0.4057319258728068,22.459467711855474,22.71449382735539,22.090916399391567,22.2702482883459,22.349278478331037,22.537426592822342,22.406414875266204,22.235853762496667,21.799118202815016,22.250234027858717,22.127184496356037,21.963707297280607,1.0,0.16666666666666666,0.0,0.0,0.0,21.963707297280607,22.250234027858717,22.459467711855474,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,4.303900472331697e-16,0.0,7.346544710584916e-15,4.496312162163327e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.06666666666666,52.06666666666666,52.06666666666666,42.98761400595353,43.424597220374096,41.50689112103651,42.658610435770136,0.41302836111111113,0.4057864955761366,22.456859561571743,22.71136850371818,22.087460663268452,22.268451560760877,22.3461646731768,22.533764937676054,22.403406629651194,22.233572129539375,21.794444878262784,22.24554937247141,22.123167458733853,21.96043014979975,1.0,0.16666666666666666,0.0,0.0,0.0,21.96043014979975,22.24554937247141,22.456859561571743,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,7.172202814539704e-16,0.0,1.3569355835028e-15,4.5359343333485325e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.06666666666666,52.06666666666666,52.06666666666666,42.98673306760005,43.42371894078678,41.50542072057261,42.65753477447341,0.41348422222222225,0.40583289079501234,22.454216863485406,22.708211775054853,22.083947391846998,22.26662333136634,22.343003229707147,22.53006021827396,22.400355121764722,22.2312468046427,21.78971402385933,22.240825188267646,22.11911051163069,21.957112505690038,1.0,0.16666666666666666,0.0,0.0,0.0,21.957112505690038,22.240825188267646,22.454216863485406,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,0.0,0.0,5.082410483783639e-16,3.423441530510854e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.16892425347536,52.06666666666666,52.06666666666666,43.05690254204148,43.42282774302541,41.503934651451786,42.677467926132024,0.4139400833333333,0.40627791102029454,22.45166346769279,22.705140971393252,22.080612845783524,22.264869766084743,22.339794338038924,22.5263125974503,22.39726050702533,22.228877937307164,21.784925954442674,22.236061621923014,22.11501379574329,21.95375450093116,1.0,0.16666666666666666,0.0,0.0,0.0,21.95375450093116,22.236061621923014,22.45166346769279,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,4.2981165848241106e-16,0.0,9.743224745880665e-16,4.952691381552692e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.2,52.186602263519354,52.06666666666666,43.077648824757205,43.506977198581744,41.50243297938286,42.71442306887969,0.41439594444444444,0.40700564028420483,22.449112934081654,22.70207420882106,22.07729169042755,22.263116802598976,22.336757533639393,22.522730058660255,22.394320387278963,22.22665373575726,21.78008098312785,22.23125881956884,22.11087745127238,21.950356271046207,1.0,0.16666666666666666,0.0,0.0,0.0,21.950356271046207,22.23125881956884,22.449112934081654,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,2.860287679198845e-16,0.0,3.833557098363038e-15,4.904370457790277e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,37.22145647080165,11.011212541959573,13.852026620528534,12.358217308313542,82.74532806559179,1.1256950390188694,52.2,52.2,52.06666666666666,43.076793716902145,43.51562374188518,41.50091576978543,42.71688418610762,0.41485180555555556,0.4071145426088217,22.446527696651806,22.698975890984638,22.073912326932415,22.261332235707712,22.333697237333652,22.519127327761094,22.39135877721709,22.224406617450573,21.775179421316338,22.226416926794222,22.106701617924426,21.946917951103206,1.0,0.16666666666666666,0.0,0.0,0.0,21.946917951103206,22.226416926794222,22.446527696651806,16.16534049467388,20.502415118024352,30.020511109674633,1.1679365450009853e-16,7.148806394935954e-16,0.0,1.098445167548082e-15,2.803147113160716e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.2,52.2,52.19945385343792,43.08721897302945,43.52562505698377,41.59820192973941,42.75599111092537,0.4153076666666667,0.4079382407229459,22.443917042448106,22.695854734864845,22.070492790218196,22.2595240690262,22.330602308788773,22.515493757323664,22.38836561438963,22.222127064763878,21.77057364947115,22.22177169767391,22.10271034074985,21.94365300914668,1.0,0.16666666666666666,0.0,0.0,0.0,21.94365300914668,22.222127064763878,22.443917042448106,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,7.134371714001624e-16,0.0,4.427598822645842e-15,3.546776065410426e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.2,52.2,52.2,43.08634274075723,43.52475242183529,41.59710087289853,42.75504157138147,0.41576352777777775,0.40798709011915385,22.44127184803392,22.69270216394542,22.067015539256516,22.257684427573526,22.327459667975365,22.511817017969552,22.385329136307394,22.219803813893098,21.765911333131413,22.217087701934542,22.098679926196592,21.94034835121454,1.0,0.16666666666666666,0.0,0.0,0.0,21.94034835121454,22.219803813893098,22.44127184803392,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,4.2801104978445045e-16,0.0,1.4024468782535688e-15,3.460633618264014e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.2,52.2,52.2,43.08545362928113,43.52386686778716,41.595629707014105,42.75396053089577,0.4162193888888889,0.40803378704909743,22.438592206948893,22.689518258830052,22.0634808626255,22.255813384425,22.324269505326487,22.508097272946806,22.382249498596483,22.217437014376674,21.76119143018845,22.21236417727615,22.0946096512399,21.937003290528256,1.0,0.16666666666666666,0.0,0.0,0.0,21.937003290528256,22.217437014376674,22.438592206948893,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,1.426540221936657e-16,0.0,2.1561835851191117e-15,3.7544692547485243e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.3029009834453,52.2,52.2,43.156101073627944,43.522968442665395,41.59414289846857,42.77403214507427,0.41667525,0.40848171321100635,22.43600277866547,22.68642111648408,22.060126562905484,22.254017799460154,22.321032010515125,22.50433468488614,22.379126856323854,22.215026815241323,21.7564142558336,22.207601270394374,22.090499656422345,21.933617962770505,1.0,0.16666666666666666,0.0,0.0,0.0,21.933617962770505,22.215026815241323,22.43600277866547,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,9.974831509380116e-16,0.0,2.043975256578572e-15,4.4331299363787604e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.333333333333336,52.3207516133748,52.2,43.17640377508882,43.607733521083084,41.59264051288707,42.81108493147664,0.4171311111111111,0.40921120854712995,22.433415542469287,22.683327355607506,22.05678429064283,22.252222255434507,22.317968261661242,22.500738699194393,22.376160200267137,22.21276274756784,21.75158012353306,22.202799127440443,22.086350081790968,21.930192503168293,1.0,0.16666666666666666,0.0,0.0,0.0,21.930192503168293,22.21276274756784,22.433415542469287,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,9.957049510957967e-16,0.0,1.0679758384287234e-15,5.884139387456553e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,37.277093924420186,11.027671753532008,13.872732190962807,12.376689979925372,82.9928831346881,1.1307505481250717,52.333333333333336,52.333333333333336,52.200647883288674,43.175540567063315,43.6157989779314,41.591543036003394,42.81346675923191,0.41758697222222224,0.4093198726601326,22.430793702643427,22.680202109640934,22.053383917801245,22.25039520733155,22.31487964566367,22.497121167466652,22.373170814213747,22.21047462764426,21.746690957194694,22.19795897297768,22.08216209190622,21.92672802269225,1.0,0.16666666666666666,0.0,0.0,0.0,21.92672802269225,22.21047462764426,22.430793702643427,16.141213120801236,20.47181449844521,29.975704376675118,1.1644527690291514e-16,8.532348141591238e-16,0.0,1.8777191344879423e-15,4.8458958179915287e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.333333333333336,52.333333333333336,52.333333333333336,43.18598694503857,43.62582131980899,41.6888559764427,42.85259664929062,0.4180428333333333,0.4101438203921993,22.428146567724287,22.677054117083532,22.049943522493166,22.248544675797504,22.311756543962034,22.493472885678063,22.370150005119953,22.208154240111337,21.742097417177945,22.193315413855778,22.07815864015114,21.923436947727048,1.0,0.16666666666666666,0.0,0.0,0.0,21.923436947727048,22.208154240111337,22.428146567724287,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,0.0,0.0,9.862235002682388e-16,3.172956212785436e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.333333333333336,52.333333333333336,52.333333333333336,43.185102716768135,43.62494158843863,41.6873998110287,42.85152420075714,0.41849869444444443,0.4101902153247188,22.425464992210483,22.673874779506722,22.04644551927094,22.246662768344233,22.308585843828002,22.48978149214029,22.367085981309803,22.205790295020687,21.737445917553114,22.18863217806969,22.07411523482625,21.92010542588276,1.0,0.16666666666666666,0.0,0.0,0.0,21.92010542588276,22.205790295020687,22.425464992210483,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,8.514244183136619e-16,0.0,1.8257312017856647e-15,4.6490686889219766e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.333333333333336,52.333333333333336,52.333333333333336,43.18420565457911,43.62404898456499,41.68592796281182,42.850437958063054,0.41895455555555555,0.4102372070030321,22.422749069382487,22.670664177344293,22.04289019621476,22.24474955782582,22.30536773526125,22.48604714990319,22.363978898065316,22.203382941445973,21.732736775596035,22.183909412883036,22.070032016821454,21.91673359300841,1.0,0.16666666666666666,0.0,0.0,0.0,21.91673359300841,22.203382941445973,22.422749069382487,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,2.8377562990300477e-16,0.0,7.061611554499929e-16,4.4336496459542454e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.43687579569054,52.333333333333336,52.333333333333336,43.255330347616066,43.623143555848635,41.684440497624394,42.87064793216482,0.4194104166666667,0.41068802568604773,22.42012426607651,22.667541172591562,22.039516893988008,22.242912596354117,22.302102407503025,22.482270021399973,22.360828910110552,22.200932327950664,21.727970306845748,22.179147265012865,22.06590912652983,21.91332158449674,1.0,0.16666666666666666,0.0,0.0,0.0,21.91332158449674,22.200932327950664,22.42012426607651,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,0.0,0.0,1.7614529501047029e-15,3.2887648683654085e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.46666666666667,52.45489853099023,52.333333333333336,43.27519050707361,43.708523239513916,41.682937481008736,42.907798318341094,0.41986627777777774,0.4114192764021253,22.417500984911637,22.66442089028698,22.036154255883456,22.241075115127742,22.29901247743689,22.478661010300478,22.35783639365453,22.198629305141417,21.72314682511401,22.174345880631666,22.06174670384939,21.909869535285754,1.0,0.16666666666666666,0.0,0.0,0.0,21.909869535285754,22.198629305141417,22.417500984911637,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,2.829602998794576e-16,0.0,1.76939849662488e-15,3.598783184967438e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,37.33273137803872,11.044130965104443,13.89343776139708,12.3951626515372,83.24080796490334,1.1358211708496502,52.46666666666667,52.46666666666667,52.33517250144571,43.274319418889746,43.71600895074679,41.682613214444345,42.91021878185891,0.42032213888888886,0.41153044381085924,22.41484319854551,22.6612691918563,22.032733621023905,22.239206227679666,22.295896305708002,22.475029101197837,22.35481990847812,22.196301094705802,21.71827122023703,22.169508469099164,22.05754779873182,21.906380351812988,1.0,0.16666666666666666,0.0,0.0,0.0,21.906380351812988,22.196301094705802,22.41484319854551,16.11715766160481,20.4413050878663,29.931031195785884,1.1609845571975586e-16,5.657677266785136e-16,0.0,1.7835962366033597e-15,2.9256125858240935e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.46666666666667,52.46666666666667,52.46666666666667,43.28478702675308,43.7260524273511,41.77924489475112,42.94913662661088,0.420778,0.4123491435239324,22.412160236930667,22.658094837222084,22.029273110512026,22.23731397163829,22.29274579163776,22.47136652974088,22.351772127443397,22.19394078025717,21.713688365903547,22.1648657684297,22.05353168740914,21.903062956483343,1.0,0.16666666666666666,0.0,0.0,0.0,21.903062956483343,22.19394078025717,22.412160236930667,16.093173796036947,20.4108864791046,29.88649097079216,0.0,1.270449948662987e-15,0.0,2.6319554614486085e-16,4.9058209435027856e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.46666666666667,52.46666666666667,52.46666666666667,43.28389502049491,43.72516581986318,41.77778810271519,42.94805911010891,0.4212338611111111,0.4123958271703046,22.409442932585673,22.654889206144503,22.025755094720452,22.235390437063625,22.289547789955176,22.467660902115448,22.348681229826145,22.19153704579794,21.70904749688263,22.16018339022248,22.0494756690606,21.899705204174946,1.0,0.16666666666666666,0.0,0.0,0.0,21.899705204174946,22.19153704579794,22.409442932585673,16.093173796036947,20.4108864791046,29.88649097079216,0.0,1.411451258196891e-16,0.0,1.6551194262954852e-15,3.0966006263459284e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.46666666666667,52.46666666666667,52.46666666666667,43.28299022477952,43.724266385415476,41.7763156533495,42.94696783800592,0.42168972222222223,0.412443106781204,22.40669137853648,22.65165237889047,22.022179861249743,22.233435696591854,22.286302490238427,22.46391238117912,22.34554737057282,22.189090039947395,21.704348930794463,22.15546148176401,22.04537988443075,21.896307230452955,1.0,0.16666666666666666,0.0,0.0,0.0,21.896307230452955,22.189090039947395,22.40669137853648,16.093173796036947,20.4108864791046,29.88649097079216,0.0,4.233868377706639e-16,0.0,2.700953923735732e-15,3.092141292867847e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.57084869877235,52.46666666666667,52.46666666666667,43.35459144243912,43.72335417150621,41.77482761240411,42.967316065963786,0.4221455833333333,0.4128968047400101,22.404031846978082,22.648503980584756,22.018788285019088,22.231557992848714,22.283010081308866,22.46012112917348,22.342370704073062,22.186599910816117,21.69959298352032,22.150700189794065,22.041244473767758,21.89286917042714,1.0,0.16666666666666666,0.0,0.0,0.0,21.89286917042714,22.186599910816117,22.404031846978082,16.093173796036947,20.4108864791046,29.88649097079216,0.0,1.2687648395609956e-15,0.0,9.240125692270218e-16,8.650757838215083e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.6,52.58904302722387,52.46666666666667,43.37401009206268,43.80934744070821,41.77332404533933,43.004564004528966,0.4226014444444444,0.4136298003040898,22.401373167784033,22.645357646316647,22.01540600958883,22.229679208833954,22.27989471493891,22.4564995043564,22.339352988479952,22.18425882521848,21.69477996921207,22.145899660507705,22.037069576825164,21.889391158753423,1.0,0.16666666666666666,0.0,0.0,0.0,21.889391158753423,22.18425882521848,22.401373167784033,16.093173796036947,20.4108864791046,29.88649097079216,0.0,7.036202525866688e-16,0.0,6.136595334296103e-16,3.988989965708554e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,37.38836883165725,11.060590176676877,13.914143331831351,12.413635323149029,83.48910255623746,1.1409069297502428,52.6,52.6,52.469693574112206,43.37313133857088,43.81625473904114,41.77377176625105,43.00702325733401,0.42305730555555554,0.41374345937520896,22.398680080084766,22.64217996369456,22.011965837602578,22.22776911500066,22.276751733163643,22.452853631552028,22.336310066439378,22.18189141678592,21.68991773642439,22.141065083271915,22.03286012440262,21.885877893014577,1.0,0.16666666666666666,0.0,0.0,0.0,21.885877893014577,22.18189141678592,22.398680080084766,16.093173796036947,20.4108864791046,29.88649097079216,0.0,8.441123540857861e-16,0.0,1.5815904779694074e-15,2.7975793291273335e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.6,52.6,52.6,43.383620278309444,43.826319452087326,41.869723243467156,43.045729475761156,0.42351316666666666,0.4145569168500438,22.395961935172725,22.638979713969217,22.008485932949284,22.22583576590981,22.27357454930805,22.449177182365446,22.33323597323026,22.17949206482318,21.68534538592035,22.136423336425963,22.028831724327205,21.882534800008706,1.0,0.16666666666666666,0.0,0.0,0.0,21.882534800008706,22.17949206482318,22.395961935172725,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,2.808186695122622e-16,0.0,1.7287967981121843e-15,3.759249103947961e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.6,52.6,52.6,43.38272070696034,43.82542618330753,41.8682659044215,43.044647060652316,0.42396902777777773,0.4146038825152021,22.393209543671823,22.635748255190833,22.00494862206221,22.22387123422566,22.2703499857157,22.445457731040612,22.330118859219297,22.177049427380048,21.680714966620762,22.131741910807836,22.024763462468933,21.879151437852155,1.0,0.16666666666666666,0.0,0.0,0.0,21.879151437852155,22.177049427380048,22.393209543671823,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,4.2118028823331003e-16,0.0,1.5901422884754362e-15,3.661403456020066e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.6,52.6,52.6,43.381808389811624,43.82452013227793,41.86679293322413,43.04355092785618,0.42442488888888885,0.41465144338667537,22.390422998358073,22.632485667462426,22.001354192080008,22.221875592369777,22.267078231554873,22.4416954402486,22.32695887902572,22.174563652631598,21.676026796484816,22.127020953728223,22.020655479431497,21.87572794183305,1.0,0.16666666666666666,0.0,0.0,0.0,21.87572794183305,22.174563652631598,22.390422998358073,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,4.211319784978075e-16,0.0,1.5899624075410682e-15,3.965494380622978e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.70481970120112,52.6,52.6,43.453885405298145,43.82360134633747,41.86530439554364,43.064037300227916,0.42488075,0.4151080075429145,22.38772937478761,22.629312337144665,21.997945048364134,22.219957771769643,22.26375947523858,22.43789047204512,22.32375618671305,22.172034888245673,21.671281191730696,22.12226061195091,22.016507915322638,21.872264446785,1.0,0.25,0.0,0.0,0.0,21.872264446785,22.172034888245673,22.38772937478761,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,4.2066878876661865e-16,0.0,1.430746263910095e-15,6.07657301539731e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.733333333333334,52.723185112869416,52.6,43.47286357030619,43.91020717938382,41.863800356759114,43.10138274038721,0.42533661111111115,0.41584273758016055,22.385035933994995,22.62614041307637,21.99454384223541,22.218038310571796,22.260619399567613,22.43425663561475,22.320713918904005,22.16965661393846,21.666478466845117,22.117461031694805,22.012320909755896,21.86876108708864,1.0,0.25,0.0,0.0,0.0,21.86876108708864,22.16965661393846,22.385035933994995,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,2.799503545604036e-16,0.0,3.970481375219284e-15,5.2100031187269275e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,37.4440062852758,11.077049388249316,13.934848902265626,12.432107994760857,83.73776690869047,1.1460078473844906,52.733333333333334,52.733333333333334,52.604211117092724,43.47197736132313,43.91653738953722,41.865018842745364,43.10388093168629,0.4257924722222223,0.4159588768379762,22.382308179688614,22.62293720725272,21.99108483623292,22.21608763452602,22.257450335581787,22.430597203218475,22.317645207955223,22.167250881805,21.66162942191728,22.112629377562,22.008101269851664,21.865224347165533,1.0,0.25,0.0,0.0,0.0,21.865224347165533,22.167250881805,22.382308179688614,16.06926120495814,20.38055826739716,29.842083109022777,1.154094456343458e-16,5.597443800786142e-16,0.0,7.504404336358386e-16,3.621314168336657e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.733333333333334,52.733333333333334,52.733333333333334,43.48248772904105,43.926623434674916,41.96029117071572,43.14237593771137,0.42624833333333334,0.41676709794603156,22.379555484423733,22.619711522157058,21.987586236826203,22.21411381507545,22.254247206744076,22.42690727871336,22.31454544808508,22.164813363570392,21.657067398482564,22.107988677344842,22.004060943746506,21.861856166548815,1.0,0.25,0.0,0.0,0.0,21.861856166548815,22.164813363570392,22.379555484423733,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,5.5865888838475345e-16,0.0,7.533188229694749e-17,4.412838221780555e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.733333333333334,52.733333333333334,52.733333333333334,43.481580800510756,43.92572371427242,41.95883336243619,43.14128878935333,0.42670419444444446,0.41681433907614274,22.37676863701572,22.616454694231155,21.98403032675016,22.212108907545414,22.250996803170654,22.42317440458524,22.311402760891024,22.16233269142973,21.652447253088035,22.103308296769658,21.999980799828556,21.85844780257873,1.0,0.3333333333333333,0.0,0.0,0.0,21.85844780257873,22.16233269142973,22.37676863701572,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,2.792977854000083e-16,0.0,2.001451972902272e-16,3.7243472917648747e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.733333333333334,52.733333333333334,52.733333333333334,43.480661169054365,43.924811255515564,41.95735994689329,43.1401879605904,0.4271600555555556,0.4168621746769006,22.373947729995155,22.613166803417062,21.98041739269876,22.21007298414611,22.24769931363124,22.419398743324308,22.308217300673206,22.15980901312385,21.647769304026685,22.09858838317257,21.99586097856504,21.854999390273075,1.0,0.3333333333333333,0.0,0.0,0.0,21.854999390273075,22.15980901312385,22.373947729995155,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,0.0,0.0,3.4236018207385145e-15,3.5089308539277454e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.83878881143673,52.733333333333334,52.733333333333334,43.55321325296444,43.923886105586845,41.95587098967494,43.16081236465128,0.4276159166666667,0.4173215921160217,22.37122064028896,22.60996899542472,21.97699136667583,22.20811566340086,22.24435492614179,22.415580456806023,22.304989221177163,22.157242475887806,21.643033867848438,22.093829083342627,21.99170161992766,21.85151106419598,1.0,0.3333333333333333,0.0,0.0,0.0,21.85151106419598,22.157242475887806,22.37122064028896,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,0.0,0.0,1.3887395661931971e-15,3.742930622863118e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.86666666666667,52.85732479865645,52.733333333333334,43.57175195175257,44.01110347891631,41.95436655607978,43.19825525229159,0.4280717777777778,0.41805804640561506,22.368493063984843,22.606771936527583,21.973571915227446,22.206156141936358,22.241190850685204,22.41193480149395,22.301923034033635,22.15482786904587,21.638241259369703,22.08903054352384,21.987502863394326,21.847982958459433,1.0,0.3333333333333333,0.0,0.0,0.0,21.847982958459433,22.15482786904587,22.368493063984843,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,4.1770032712389582e-16,0.0,1.1062021216305135e-15,4.8314256904651545e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,37.499643738894335,11.09350859982175,13.955554472699896,12.450580666372684,83.98680102226236,1.151123946310031,52.86666666666667,52.86666666666667,52.73872514609803,43.57085849218572,44.016857917741945,41.956354585218286,43.200792527070014,0.4285276388888889,0.41817665452902114,22.36573126748119,22.603543661318216,21.97009475717573,22.204165499181574,22.237996414892137,22.408262204264677,22.29882916813008,22.152384669651937,21.633405223056123,22.084201898798177,21.98327338789494,21.84442334003251,1.0,0.3333333333333333,0.0,0.0,0.0,21.84442334003251,22.152384669651937,22.36573126748119,16.045419571122892,20.35032005038322,29.797807021323933,3.452017152681538e-16,1.3919395136733498e-16,0.0,3.1018600841198113e-16,4.3978092540545215e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,52.86666666666667,52.86666666666667,52.86666666666667,43.58139037826932,44.02696538471827,42.05094881463147,43.23907672967973,0.4289835,0.4189796452299502,22.3629446445182,22.600292993416776,21.966578141363513,22.202151823410638,22.234768048510563,22.404559197536134,22.295704373158504,22.14990983859062,21.628853354866507,22.079562335507216,21.979221490558494,21.841030669494234,1.0,0.3333333333333333,0.0,0.0,0.0,21.841030669494234,22.14990983859062,22.3629446445182,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,1.2503446269655646e-15,0.0,2.5200571919194835e-15,4.424703260241834e-14,converged
