timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:40:00+08:00,18.666666666666668,-7.527777777777778,0.0,3.0472222222222225,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,52.86666666666667,52.86666666666667,52.86666666666667,43.58047629560384,44.02605941732518,42.04949061309262,43.23798500951867,0.42943936111111114,0.4190271554094204,22.360123962189476,22.59701124775829,21.963004307068953,22.200107152667435,22.23149250958812,22.40081329221956,22.292536742087506,22.147391982301563,21.6242433124701,22.07488308993015,21.975129818133794,21.83759789940985,1.0,0.3333333333333333,0.0,0.0,0.0,21.83759789940985,22.147391982301563,22.360123962189476,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,1.1112914313459084e-15,0.0,2.382761241632213e-15,2.943558081966571e-14,converged
2025-01-16T02:45:00+08:00,18.75,-7.555555555555556,0.0,3.0444444444444443,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,52.86666666666667,52.86666666666667,52.86666666666667,43.57954955212083,44.02514075467699,42.04801682889435,43.2368796456181,0.42989522222222226,0.41907525934591305,22.3572693127846,22.59369850412674,21.95937354055804,22.198031558953993,22.228169986507016,22.397024650629795,22.289326428906158,22.14483124810116,21.61957541448864,22.070164309429753,21.970998510955916,21.834125164533393,1.0,0.3333333333333333,0.0,0.0,0.0,21.834125164533393,22.14483124810116,22.3572693127846,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,5.555819353718673e-16,0.0,1.8344970254453485e-15,3.171840970353656e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-7.583333333333333,0.0,3.0416666666666665,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,52.97275603788892,52.86666666666667,52.86666666666667,43.65257597256063,44.02420944380275,42.046527527544626,43.257641965451235,0.43035108333333333,0.41953751731408634,22.35450937261817,22.5904766657016,21.95593129669064,22.196035346189824,22.224800666897167,22.393193434467534,22.28607358704996,22.142227782801392,21.614849977798773,22.06540614082156,21.966827708864805,21.830612599166052,1.0,0.3333333333333333,0.0,0.0,0.0,21.830612599166052,22.142227782801392,22.35450937261817,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,4.1622733494337507e-16,0.0,3.3185705956803137e-15,6.722239625195276e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-7.611111111111111,0.0,3.038888888888889,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,53.0,52.99146209525103,52.86666666666667,43.67067621682627,44.11203733209521,42.045022774262435,43.29518224323058,0.43080694444444445,0.42027568578619195,22.351748276708868,22.587254919862513,21.952494264674925,22.19403637280289,22.22161328409147,22.389536343841087,22.28298409970886,22.139777682053033,21.610067317541596,22.06060873037589,21.96261755120702,21.827060337157704,1.0,0.3333333333333333,0.0,0.0,0.0,21.827060337157704,22.139777682053033,22.351748276708868,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,6.924937949310676e-16,0.0,1.5343425092035092e-15,4.0615150141422626e-14,converged
2025-01-16T03:00:00+08:00,19.0,-7.638888888888889,0.0,3.036111111111111,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,37.55528119251288,11.109967811394187,13.976260043134172,12.469053337984517,84.23620489695314,1.1562552490845048,53.0,53.0,52.873235676745786,43.66977570679516,44.117217308699736,42.04777912514734,43.29775874234634,0.4312628055555556,0.4203967516056544,22.34895305226398,22.58400202201658,21.948999616016458,22.192006370289718,22.218394169869008,22.38585096739459,22.279865699095616,22.13729785433971,21.6052441154268,22.05578317891619,21.958378584226647,21.823478423748732,1.0,0.3333333333333333,0.0,0.0,0.0,21.823478423748732,22.13729785433971,22.34895305226398,16.02164857916567,20.320171428086358,29.753662122033074,1.147265510051437e-16,2.769177482516233e-16,0.0,3.2315910661506427e-15,4.383310145759344e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-7.666666666666667,0.0,3.033333333333333,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.0,53.0,53.0,43.68032919607369,44.1273462815183,42.14169630357534,43.33583254571121,0.4317186666666667,0.4211945179448513,22.346133114129977,22.58072681682467,21.945465641722542,22.18995344370351,22.21514125642234,22.38213526242877,22.27671648692158,22.1347865464549,21.60070223544108,22.051144840397626,21.954315462696755,21.82006184884412,1.0,0.3333333333333333,0.0,0.0,0.0,21.82006184884412,22.1347865464549,22.346133114129977,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,5.527865006171687e-16,0.0,5.431337411242058e-16,3.459571076289602e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-7.694444444444444,0.0,3.0305555555555554,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.0,53.0,53.0,43.679408157575395,44.12643426684616,42.14023778298494,43.334736411372205,0.43217452777777776,0.42124229089339627,22.343279207766102,22.577420597816968,21.94187453785675,22.187869613864873,22.21184126989016,22.37837670846359,22.273524527667497,22.132232339183325,21.596102129893143,22.04646681733164,21.950212607584493,21.816605256250522,1.0,0.3333333333333333,0.0,0.0,0.0,21.816605256250522,22.132232339183325,22.343279207766102,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,0.0,0.0,1.3417097219052231e-16,3.597513335072742e-14,converged
2025-01-16T03:15:00+08:00,19.25,-7.722222222222222,0.0,3.0277777777777777,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.0,53.0,53.0,43.67847449962177,44.125509599240125,42.138763704059826,43.33362666935603,0.4326303888888889,0.4212906569068949,22.34039142522531,22.574083444622232,21.93822659027329,22.185754952570818,22.208494398277985,22.37457546764392,22.27028997501916,22.129635379426496,21.591444117728567,22.041749257108854,21.946070159097,21.813108780464642,1.0,0.3333333333333333,0.0,0.0,0.0,21.813108780464642,22.129635379426496,22.34039142522531,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,1.381650885420212e-16,0.0,1.384146919499948e-16,2.1972575430133767e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-7.75,0.0,3.025,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.10672138891768,53.0,53.0,43.751974522321035,44.12457232557858,42.137274132228804,43.354526785940564,0.43308625,0.4217557428079906,22.33759924023401,22.57083801601661,21.934768772915284,22.1837204474436,22.20510082884044,22.370731701501047,22.267012982109822,22.126995813582887,21.58672851614582,22.03699230657247,21.941888256946665,21.809572555531144,1.0,0.3333333333333333,0.0,0.0,0.0,21.809572555531144,22.126995813582887,22.33759924023401,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,2.76025457417267e-16,0.0,9.282935059556862e-16,5.44389706193842e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-7.777777777777778,0.0,3.022222222222222,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.13333333333333,53.12559701325608,53.0,43.769637317184966,44.213009701862255,42.13576913263196,43.392164393375275,0.43354211111111113,0.42249561554078907,22.334805230605394,22.56759202414398,21.931314805062016,22.181682622021366,22.20189081444237,22.367063550167256,22.263900800252532,22.124511040360222,21.58195564060583,22.0321961120203,21.937667040352874,21.805996715044184,1.0,0.3333333333333333,0.0,0.0,0.0,21.805996715044184,22.124511040360222,22.334805230605394,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,2.7554208267445487e-16,0.0,8.1512740715642225e-16,5.571584385785266e-14,converged
2025-01-16T03:30:00+08:00,19.5,-7.805555555555556,0.0,3.0194444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,37.61091864613142,11.126427022966624,13.996965613568447,12.487526009596348,84.48597853276286,1.1614017782655517,53.13333333333333,53.13333333333333,53.00774272456125,43.76872995213916,44.2176165177282,42.139292584410214,43.39478025365108,0.43399797222222225,0.42261912803540047,22.33197718248138,22.56431494344963,21.927803307315695,22.179613858262424,22.198647698540487,22.363365771179403,22.260758471754407,22.12199540611853,21.577145102955527,22.027373735295637,21.933418918394416,21.802393078254273,1.0,0.3333333333333333,0.0,0.0,0.0,21.802393078254273,22.12199540611853,22.33197718248138,15.997947915587023,20.290112002896876,29.709647828953145,1.1438737439541372e-16,4.1319233124198536e-16,0.0,1.850332666725247e-15,3.586226648864684e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-7.833333333333333,0.0,3.0166666666666666,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.13333333333333,53.13333333333333,53.13333333333335,43.779305124041294,44.227767074804326,42.23253375634757,43.43264405724251,0.4344538333333333,0.42341167614160075,22.329124531735307,22.561015639538798,21.924252612637865,22.1775222779464,22.195370911944128,22.359637743056016,22.257585446903384,22.119448440319665,21.572613048767444,22.0227367069999,21.929344912108938,21.79895317264184,1.0,0.3333333333333333,0.0,0.0,0.0,21.79895317264184,22.119448440319665,22.329124531735307,15.974317268739776,20.26014137955434,29.665763563326927,0.0,5.4989188247138585e-16,1.1427896862777896e-16,1.5404341771907357e-15,4.434252290980382e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-7.861111111111111,0.0,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.13333333333333,53.13333333333333,53.13333333333335,43.77837732338571,44.22684920775808,42.23107498918053,43.43154366261774,0.43490969444444444,0.42345970571137953,22.326238002280082,22.55768538463889,21.920644874120118,22.17539988472945,22.192047149043344,22.35586691410884,22.254369761833868,22.11685869819517,21.568022718528344,22.018059991570993,21.92523121255464,21.795473329286555,1.0,0.3333333333333333,0.0,0.0,0.0,21.795473329286555,22.11685869819517,22.326238002280082,15.974317268739776,20.26014137955434,29.665763563326927,0.0,2.7491475636711665e-16,1.1427896862777896e-16,1.3495829213046215e-15,4.569649694205624e-14,converged
2025-01-16T03:45:00+08:00,19.75,-7.888888888888889,0.0,3.011111111111111,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.13333333333333,53.13333333333333,53.13333333333335,43.7774369439088,44.22591872933872,42.22960068772936,43.43042969578871,0.43536555555555556,0.4235083276751206,22.323317685936328,22.554324258226238,21.916980377220593,22.17324675020667,22.18867659747747,22.35205344631803,22.25111156993601,22.11422632624106,21.56337443150285,22.01334373642853,21.92107795981483,21.791953682434087,1.0,0.3333333333333333,0.0,0.0,0.0,21.791953682434087,22.11422632624106,22.323317685936328,15.974317268739776,20.26014137955434,29.665763563326927,0.0,5.497663881416693e-16,1.1427896862777896e-16,1.2138515469604463e-15,3.7207043487703595e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-7.916666666666667,0.0,3.0083333333333333,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.24068487283361,53.13333333333333,53.13333333333335,43.851409832331655,44.224975686276736,42.22811091734447,43.45146748708595,0.4358214166666667,0.4239762290677525,22.32049385187358,22.55105567280763,21.91350761120638,22.171174544015773,22.185259444136364,22.34819750105072,22.24781102404844,22.111551470451648,21.558668505206505,22.008588088444544,21.916885293478458,21.78839436587887,1.0,0.3333333333333333,0.0,0.0,0.0,21.78839436587887,22.111551470451648,22.32049385187358,15.974317268739776,20.26014137955434,29.665763563326927,0.0,0.0,1.1427896862777896e-16,1.5943393205726266e-15,8.485356069436356e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-7.944444444444444,0.0,3.0055555555555555,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.266666666666666,53.25972956321189,53.13333333333335,43.86863617645641,44.314021522032704,42.226605743087774,43.48920236063579,0.43627727777777775,0.4247177962845345,22.3176675245489,22.54778586893584,21.91003733280921,22.169098458101885,22.182027457612786,22.344518654855758,22.244676740183856,22.10903282933409,21.55390525541534,22.00379319394549,21.912653352641833,21.784795512965587,1.0,0.3333333333333333,0.0,0.0,0.0,21.784795512965587,22.10903282933409,22.3176675245489,15.974317268739776,20.26014137955434,29.665763563326927,0.0,1.0964016374669997e-15,1.1427896862777896e-16,3.766804846334558e-16,4.326051628363059e-14,converged
2025-01-16T04:00:00+08:00,20.0,-7.972222222222222,0.0,3.0027777777777778,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,37.66655609974995,11.14288623453906,14.017671184002717,12.505998681208174,84.73612192969141,1.1665635564108088,53.266666666666666,53.266666666666666,53.14224630497795,43.867722147290486,44.31805647113677,42.23089507549492,43.491857714948935,0.43673313888888887,0.42484374457913043,22.314807247171363,22.544485038324414,21.906509608153883,22.16699152328516,22.17876100054206,22.340808841261303,22.241511077487484,22.10648219354736,21.549107217032162,21.99897407108955,21.90839640475473,21.781170712708672,1.0,0.4166666666666667,0.0,0.0,0.0,21.781170712708672,22.10648219354736,22.314807247171363,15.974317268739776,20.26014137955434,29.665763563326927,0.0,1.3700957506419347e-16,1.1427896862777896e-16,2.4722708061888296e-15,4.384033992157022e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-8.0,0.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.266666666666666,53.266666666666666,53.266666666666666,43.87831907599643,44.32822868544891,42.32346128239695,43.52951191365326,0.437189,0.42563108066206495,22.311922476561037,22.54116206742638,21.902942811944637,22.164861878018293,22.17546099853504,22.337068856351696,22.238314831392604,22.103900371991404,21.544584830727,21.99433843612556,21.90431184570891,21.777708038383057,1.0,0.4166666666666667,0.0,0.0,0.0,21.777708038383057,22.103900371991404,22.311922476561037,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,9.572929349061674e-16,0.0,1.2710937857921069e-15,3.01077134187804e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-8.0,0.41666666666666075,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.266666666666666,53.266666666666666,53.266666666666666,43.877395837913774,44.32731615206504,42.32201672000218,43.52841956995354,0.437015175,0.4256788292540471,22.309066330429268,22.53787391222915,21.89941506348842,22.162752639827275,22.17219497097934,22.33336929294191,22.23515129081479,22.10134284302531,21.54010799975404,21.98974628957112,21.90026291603382,21.77427245508938,1.0,0.4166666666666667,0.0,0.0,0.0,21.77427245508938,22.10134284302531,22.309066330429268,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3674079355900692e-16,0.0,4.145878625916531e-15,2.9494015574783164e-14,converged
2025-01-16T04:15:00+08:00,20.25,-8.0,0.8333333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.266666666666666,53.266666666666666,53.266666666666666,43.87648227575927,44.32641298530321,42.32058532784406,43.52733794724873,0.43684134999999996,0.4257261092092693,22.306238731187197,22.534620483322566,21.895926167360443,22.1606637612901,22.168962782154754,22.32970999803981,22.232020338144533,22.098809523445272,21.535676474505824,21.98519746986539,21.896249489971726,21.770863871752606,1.0,0.4166666666666667,0.0,0.0,0.0,21.770863871752606,22.098809523445272,22.306238731187197,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,6.836280375378027e-16,0.0,1.1359348039556217e-15,4.077195019616577e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-8.0,1.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.37464649789826,53.266666666666666,53.266666666666666,43.95098277223357,44.32551915026304,42.31916705098139,43.54857387070963,0.436667525,0.4261941656214428,22.30357057276317,22.53152577678135,21.892725646308573,22.15870747383664,22.165764296883236,22.326090819232316,22.228921856195235,22.09630033033246,21.53129000674255,21.980691816047745,21.89227144220877,21.76748219760388,1.0,0.4166666666666667,0.0,0.0,0.0,21.76748219760388,22.09630033033246,22.30357057276317,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.73150904487834e-16,0.0,2.2176300912587978e-16,3.9806356989218274e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-8.0,1.6666666666666607,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.39385975559652,53.266666666666666,43.967851185743086,44.415248978733544,42.31776183471293,43.58649059468641,0.4364937,0.42693371742590613,22.300961161827928,22.528494397327208,21.88962082616627,22.156797522837035,22.162832475267223,22.322732453456627,22.22606555350034,22.094015031012447,21.526948349584583,21.976229167755523,21.888328647873397,21.764127342179492,1.0,0.4166666666666667,0.0,0.0,0.0,21.764127342179492,22.094015031012447,22.300961161827928,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,6.816943536858187e-16,0.0,1.883257844679038e-15,4.6313662108543806e-14,converged
2025-01-16T04:30:00+08:00,20.5,-8.0,2.0833333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.276746433338346,43.96703017000123,44.41881160449924,42.32294421246562,43.58929419692145,0.436319875,0.42705734257177186,22.29837962898761,22.525497084738316,21.886552741695823,22.15490746838728,22.159944387445375,22.3194237060527,22.223250844960187,22.091762639886227,21.522676394053015,21.971826189194044,21.88443696542084,21.76081443721295,1.0,0.4166666666666667,0.0,0.0,0.0,21.76081443721295,22.091762639886227,22.29837962898761,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.725988063473464e-16,0.0,1.433127117722192e-15,2.6615995235807825e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-8.0,2.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.966218436880226,44.418010309894555,42.40200334973844,43.61500496617247,0.43614605,0.42772227782782757,22.29582589867649,22.522533751527607,21.88352120904387,22.153037264251726,22.1570886285713,22.316153747949166,22.220467469922482,22.08953341302778,21.51875514397052,21.9676711728263,21.88077532227971,21.757713937284382,1.0,0.4166666666666667,0.0,0.0,0.0,21.757713937284382,22.08953341302778,22.29582589867649,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0826253808246525e-16,0.0,2.721750253883101e-16,3.056427204450541e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-8.0,2.9166666666666607,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.965415952120274,44.41721796839494,42.400721385908575,43.61404706025555,0.435972225,0.42776414986754874,22.293299895533668,22.519604310432694,21.880526045277186,22.151186864302172,22.154265069498205,22.312922432331632,22.217715315711494,22.08732727109788,21.514876155465696,21.96355785935462,21.877147815781676,21.754639310824473,1.0,0.4166666666666667,0.0,0.0,0.0,21.754639310824473,22.08732727109788,22.293299895533668,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,0.0,0.0,8.164451499475666e-16,3.1315990945697953e-14,converged
2025-01-16T04:45:00+08:00,20.75,-8.0,3.3333333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.96462268160194,44.416434546642336,42.39945190821634,43.61309934531406,0.43579840000000003,0.4278055764387536,22.29080154440252,22.516708674415284,21.877567068378085,22.14935622251761,22.151473581595198,22.309729612941386,22.21499427005667,22.085144135029047,21.511039196978277,21.95948609385141,21.87355432543775,21.751590470851408,1.0,0.4166666666666667,0.0,0.0,0.0,21.751590470851408,22.085144135029047,22.29080154440252,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,8.163660894467183e-16,0.0,0.0,3.7316327756487295e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-8.0,3.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.96383859134546,44.415660011403325,42.39819486473766,43.61216178168813,0.435624575,0.42784655927505577,22.28833077033013,22.513846756660605,21.874644097239834,22.147545292983978,22.148714036745247,22.306575144073285,22.21230422109119,22.082983926024607,21.507244038216765,21.95545572196464,21.869994731184214,21.748567330675794,1.0,0.4166666666666667,0.0,0.0,0.0,21.748567330675794,22.082983926024607,22.28833077033013,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3604798180940055e-16,0.0,8.162878908564027e-16,3.602490894746484e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-8.0,4.166666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.963063647510175,44.41489432956872,42.39695020377448,43.61123432988035,0.43545075,0.42788710010296943,22.28588749856676,22.511018470576843,21.871756951662103,22.1457540298939,22.145986307343115,22.303458880573675,22.209645057350507,22.080846565557774,21.50349045015148,21.951466589915693,21.86646891338114,21.745569803899667,1.0,0.4166666666666667,0.0,0.0,0.0,21.745569803899667,22.080846565557774,22.28588749856676,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0810527519614366e-16,0.0,2.720701834640957e-16,3.5576671949952277e-14,converged
2025-01-16T05:00:00+08:00,21.0,-8.0,4.583333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.9622978163939,44.41413746815306,42.39571787385373,43.610316950554974,0.435276925,0.42792720064193984,22.283471654565275,22.50822372979455,21.868905452346414,22.143982387546455,22.14329026629332,22.300380677838298,22.207016667770898,22.07873197537072,21.49977820500765,21.947518544497253,21.862976752810876,21.74259780441552,1.0,0.4166666666666667,0.0,0.0,0.0,21.74259780441552,22.07873197537072,22.283471654565275,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,0.0,0.0,6.801117202429433e-16,4.237021345581757e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-8.0,5.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.961541064432296,44.41338939429415,42.394497823726326,43.60940960453732,0.43510309999999996,0.4279668626043737,22.281083163980618,22.50546244816609,21.866089420891644,22.142230320346922,22.140625787008098,22.297340391810206,22.204418941688033,22.076640077473655,21.49610707625852,21.943611433071172,21.85951813067656,21.739651246405327,1.0,0.4166666666666667,0.0,0.0,0.0,21.739651246405327,22.076640077473655,22.281083163980618,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0802921440632497e-16,0.0,1.088077905083532e-15,3.269830107346238e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-8.0,5.416666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.96079335819828,44.41265007525264,42.39329000236611,43.60851225281302,0.434929275,0.42800608769566945,22.27872195266924,22.502734539765058,21.86330867978952,22.140497782806527,22.13799274340537,22.294337878977696,22.201851768835528,22.074570794143913,21.492476838618533,21.93974510356636,21.85609292860064,21.736730044339556,1.0,0.4166666666666667,0.0,0.0,0.0,21.736730044339556,22.074570794143913,22.27872195266924,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.7199454674511797e-16,0.0,9.51980913607912e-16,4.509043951840959e-14,converged
2025-01-16T05:15:00+08:00,21.25,-8.0,5.833333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.96005466440138,44.411919478411484,42.39209435896888,43.607624856527345,0.43475545,0.4280448776142472,22.27638794668857,22.50003991888572,21.86056305242015,22.138784729542213,22.13539100990673,22.291372996372253,22.19931503934352,22.07252404792503,21.48888726803651,21.935919404476667,21.852701028623386,21.73383411297622,1.0,0.4166666666666667,0.0,0.0,0.0,21.73383411297622,22.07252404792503,22.27638794668857,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3598494914340263e-16,0.0,9.518946440038175e-16,4.098979150309979e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-8.0,6.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.959324949887204,44.41119757127558,42.39091084295135,43.60674737698452,0.434581625,0.4280832340515789,22.274081072296454,22.49737850004244,21.8578523630476,22.137091115276373,22.13282046143543,22.28844560156648,22.196808643737242,22.070499761625836,21.485338141688906,21.932134184858803,21.849342313201426,21.73096336735989,1.0,0.4166666666666667,0.0,0.0,0.0,21.73096336735989,22.070499761625836,22.274081072296454,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,5.438910593396805e-16,0.0,2.7194552966984014e-16,3.19751630160301e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-8.0,6.666666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95860418163673,44.410484321471216,42.38973940395013,43.60587977564704,0.4344078,0.42812115869221806,22.271801255950635,22.494750197969122,21.855176436815434,22.135416894836624,22.130280973414372,22.285555552672054,22.194332472935596,22.068497858319546,21.481829237973074,21.92838929433023,21.846016665206264,21.728117722820752,1.0,0.4166666666666667,0.0,0.0,0.0,21.728117722820752,22.068497858319546,22.271801255950635,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0788215951256215e-16,0.0,4.07882159512562e-16,3.215841540369419e-14,converged
2025-01-16T05:30:00+08:00,21.5,-8.0,7.083333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.957892326765815,44.409779696745694,42.38857999182077,43.605022014135,0.434233975,0.4281586532138294,22.269548424308194,22.49215492761864,21.852535099742347,22.13376202315555,22.127772421764117,22.282702708337695,22.19188641824974,22.066518261342857,21.478360336500565,21.924684583067094,21.842723967922826,21.725297094973627,1.0,0.4166666666666667,0.0,0.0,0.0,21.725297094973627,22.066518261342857,22.269548424308194,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,5.437952541802074e-16,0.0,1.3594881354505183e-16,4.267905573266874e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-8.0,7.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95718935252451,44.40908366496682,42.387432556636725,43.60417405422541,0.43406015000000003,0.4281957192872185,22.267322504225007,22.48959260416227,21.84992817871776,22.13212645527047,22.125294682900897,22.279886927747118,22.189470371381685,22.06456089429504,21.474931218090497,21.921019901802133,21.839464105047995,21.72250139971703,1.0,0.4166666666666667,0.0,0.0,0.0,21.72250139971703,22.06456089429504,22.267322504225007,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.718740907095513e-16,0.0,4.078111360643268e-16,3.790140615736515e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-8.0,7.916666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.956495226296546,44.408396194122496,42.38629704868837,43.60333585785152,0.433886325,0.4282323585763612,22.26512342275522,22.487063142989147,21.847355501497475,22.13051014632318,22.122847633734633,22.27710807061702,22.18708422442288,22.06262568103705,21.47154166476292,21.91739510182262,21.83623696068916,21.719730553232203,1.0,0.4166666666666667,0.0,0.0,0.0,21.719730553232203,22.06262568103705,22.26512342275522,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,6.796270733367289e-16,0.0,1.359254146673456e-15,2.8698666959740654e-14,converged
2025-01-16T05:45:00+08:00,21.75,-8.0,8.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95580991559867,44.40771725232024,42.38517341848203,43.60250738710217,0.4337125,0.42826857273843305,22.262951107150702,22.48456645970569,21.84481689669933,22.128913051559714,22.120431151666956,22.274365997195066,22.18472786985281,22.060712545690617,21.46819145973225,21.913810034968307,21.833042419362762,21.716984471982183,1.0,0.4166666666666667,0.0,0.0,0.0,21.716984471982183,22.060712545690617,22.262951107150702,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,0.0,0.0,8.15483525320705e-16,4.4642076939359995e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-8.0,8.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.9551333880801,44.40704680778675,42.38406161673898,43.60168860422109,0.433538675,0.428304363423838,22.260805484860512,22.48210247013505,21.8423121937989,22.12733512633012,22.118045114589258,22.27166056825786,22.182401200537615,22.058821412637357,21.464880387400708,21.910264553629357,21.829880365992857,21.71426307271083,1.0,0.4166666666666667,0.0,0.0,0.0,21.71426307271083,22.058821412637357,22.260805484860512,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.718051268409177e-16,0.0,4.0770769026137643e-16,4.022689698846902e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-8.0,9.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95446561152191,44.40638482886745,42.382961594394466,43.600879471606234,0.43336484999999997,0.4283397322762381,22.25868648353036,22.47967109031655,21.839841223125187,22.12577632608819,22.115689400880722,22.268991645108965,22.180104109728685,22.056952206517895,21.461608233351832,21.906758510744314,21.826750685909673,21.711566272441896,1.0,0.4166666666666667,0.0,0.0,0.0,21.711566272441896,22.056952206517895,22.25868648353036,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.076740250371804e-16,0.0,1.2230220751115395e-15,2.892883568829338e-14,converged
2025-01-16T06:00:00+08:00,22.0,-8.0,9.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95380655383649,44.40573128402606,42.38187330259673,43.600079951809185,0.433191025,0.42837468093258196,22.256594031002088,22.477272236505137,21.83740381585636,22.12423660639124,22.113363889406383,22.266359089576895,22.177836491061274,22.055104852230954,21.458374784343984,21.90329175979806,21.823653264848176,21.708893988478096,1.0,0.4166666666666667,0.0,0.0,0.0,21.708893988478096,22.055104852230954,22.256594031002088,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3588025507657907e-16,0.0,8.152815304594737e-16,2.958711833115764e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-8.0,10.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95315618306692,44.40508614184413,42.380796692706056,43.599290007534414,0.4330172,0.4284092110231336,22.254528055313116,22.47490582517082,21.834999804015492,22.122715922899857,22.111068459515177,22.26376276401313,22.175598238553135,22.053279274932496,21.455179828303933,21.899864154819777,21.820587988946645,21.706246138400147,1.0,0.4166666666666667,0.0,0.0,0.0,21.706246138400147,22.053279274932496,22.254528055313116,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,6.793465151514244e-16,0.0,0.0,3.394180031619295e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-8.0,10.41666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.952514467386436,44.40444937102061,42.37973171629382,43.598509601638646,0.432843375,0.42844332417150116,22.25248848469593,22.47257177299812,21.83262902046636,22.121214231377667,22.10880299103802,22.261202531290145,22.17338924660313,22.05147540003482,21.452023154320436,21.89647555038095,21.817554744745244,21.70362264006585,1.0,0.4166666666666667,0.0,0.0,0.0,21.70362264006585,22.05147540003482,22.25248848469593,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.358584849607028e-16,0.0,8.151509097642162e-16,4.2543425479648247e-14,converged
2025-01-16T06:15:00+08:00,22.25,-8.0,10.83333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95188137509779,44.40382094037143,42.37867832514147,43.59773869713027,0.43266955,0.4284770219946655,22.250475247577548,22.470269996885527,21.830291298909202,22.119731487691094,22.10656736428587,22.258678254799424,22.17120940998986,22.049693153205702,21.448904552637877,21.893125801593317,21.814553419184612,21.701023411609146,1.0,0.4166666666666667,0.0,0.0,0.0,21.701023411609146,22.049693153205702,22.250475247577548,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,5.433912011663681e-16,0.0,2.71695600583184e-16,2.733928300465076e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-8.0,11.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95125687463276,44.40320081882902,42.377636471239626,43.596977257168575,0.432495725,0.42851030610300833,22.24848827257899,22.46800041394494,21.82798647387655,22.118267647809116,22.104361460047816,22.25618979844951,22.169058623870313,22.0479324603675,21.44582381464994,21.889814764106895,21.811583899604432,21.698448371439202,1.0,0.4166666666666667,0.0,0.0,0.0,21.698448371439202,22.0479324603675,22.24848827257899,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,5.433489937996968e-16,0.0,1.2225352360493162e-15,3.01322843287895e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-8.0,11.66666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.950640934551515,44.40258897544191,42.37660610678712,43.59622524506324,0.43232190000000004,0.42854317810034076,22.246527488514754,22.465762941501115,21.825714380729067,22.11682266780303,22.102185159589176,22.253737026664034,22.166936783778485,22.046193247696305,21.442780732893308,21.886542294107954,21.808646073742047,21.695897438239477,1.0,0.4166666666666667,0.0,0.0,0.0,21.695897438239477,22.046193247696305,22.246527488514754,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.716536577317231e-16,0.0,1.0866146309268911e-15,2.901610157954459e-14,converged
2025-01-16T06:30:00+08:00,22.5,-8.0,12.08333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.95003352354208,44.40198537937427,42.375587184190046,43.595482624273565,0.432148075,0.4285756395839313,22.244592824392296,22.46355749709114,21.823474855651394,22.115396503846224,22.100038344649576,22.251319804379783,22.16484378562404,22.044475441621046,21.439775101041395,21.883308248317046,21.80573982973103,21.693370530966796,1.0,0.4166666666666667,0.0,0.0,0.0,21.693370530966796,22.044475441621046,22.244592824392296,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0744962291820703e-16,0.0,4.074496229182069e-16,3.681923838667172e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-8.0,12.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.949434610419765,44.40138999990548,42.37457965606077,43.594749358407896,0.43197425,0.42860769214453387,22.2426842094115,22.46138399846387,21.82126773564803,22.113989112213915,22.09792089744107,22.248937997044738,22.16277952569095,22.04277896882265,21.43680671389813,21.88011248398701,21.80286505609981,21.690867568850443,1.0,0.4166666666666667,0.0,0.0,0.0,21.690867568850443,22.04277896882265,22.2426842094115,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.074191526210789e-16,0.0,4.074191526210787e-16,4.4224523244545946e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-8.0,12.91666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.9488441641266,44.400802806429745,42.37358347521711,43.59402541122298,0.431800425,0.4286393373664157,22.24080157296416,22.459242363579385,21.81909285853922,22.11260044928294,22.09583270064625,22.246591470616153,22.16074390063615,22.041103756233163,21.43387536739175,21.876954858900987,21.800021641770265,21.68838847139123,1.0,0.4166666666666667,0.0,0.0,0.0,21.68838847139123,22.041103756233163,22.24080157296416,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3579635800833997e-16,0.0,5.431854320333596e-16,3.630071617393712e-14,converged
2025-01-16T06:45:00+08:00,22.75,-8.0,13.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94826215373076,44.40022376845558,42.37259859468127,43.59331074662333,0.43162659999999997,0.4286705768273852,22.23894484463345,22.457132510608456,21.8169500629569,22.111230471531503,22.09377363741635,22.244280091558622,22.158736807488197,22.039449731034892,21.430980858568645,21.873835231370464,21.797209476056324,21.685933158360605,1.0,0.4166666666666667,0.0,0.0,0.0,21.685933158360605,22.039449731034892,22.23894484463345,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.073593854581685e-16,0.0,4.0735938545816833e-16,4.114232461278003e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-8.0,13.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94768854842608,44.399652855605446,42.37162496767901,43.592605328660575,0.431452775,0.4287014120988193,22.237113954193433,22.455054357932,21.81483918834059,22.109879135538947,22.091743591369415,22.24200372684216,22.15675814364594,22.037816820659554,21.428122985587237,21.87075346023331,21.794428448662607,21.683501549799715,1.0,0.4166666666666667,0.0,0.0,0.0,21.683501549799715,22.037816820659554,22.237113954193433,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3577669508597293e-16,0.0,6.788834754298642e-16,3.8677409088436815e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-8.0,14.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94712331753138,44.3990900376153,42.37066254763867,43.59190912153285,0.43127895,0.4287318447456913,22.235308831608506,22.45300782414053,21.812760074933394,22.10854639798551,22.089742446588385,22.23976224394029,22.15480780687718,22.036204952787415,21.425301547711875,21.867709404851805,21.791678449683033,21.681093566018525,1.0,0.4166666666666667,0.0,0.0,0.0,21.681093566018525,22.036204952787415,22.235308831608506,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.357670572569531e-16,0.0,8.14602343541718e-16,4.0267598429086234e-14,converged
2025-01-16T07:00:00+08:00,23.0,-8.0,14.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94656643049002,44.39853528433418,42.369711288190274,43.59122208958417,0.431105125,0.42876187632659823,22.233529407032915,22.450992828033648,21.81071256377796,22.1072322156521,22.087770087619276,22.237555510828138,22.152885695317348,22.034614055346438,21.422516345306782,21.864702925110713,21.78895936959944,21.678709127594896,1.0,0.4166666666666667,0.0,0.0,0.0,21.678709127594896,22.034614055346438,22.233529407032915,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.0727264335271193e-16,0.0,2.7151509556847453e-16,3.7717998522128205e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-8.0,15.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.946017856869325,44.397988565723765,42.368771143164594,43.59054419730377,0.43093129999999996,0.4287915083937878,22.23177561081022,22.449009288619465,21.80869649671248,22.10593654542006,22.085826399469312,22.23538339598053,22.150991707468176,22.033044056511443,21.419767179830036,21.861733881415322,21.786271099280224,21.676348155373695,1.0,0.4166666666666667,0.0,0.0,0.0,21.676348155373695,22.033044056511443,22.23177561081022,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3574816612275686e-16,0.0,8.144889967365405e-16,2.860449277211291e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-8.0,15.41666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.945477566360005,44.39744985185795,42.36784206659226,43.58987540932555,0.430757475,0.4288207424931859,22.2300473734728,22.447057125114096,21.806711716366696,22.104659344270928,22.083911267605085,22.23324576837011,22.149125742196393,22.031494884703253,21.417053853827557,21.858802134689526,21.78361352997898,21.674010570465896,1.0,0.4166666666666667,0.0,0.0,0.0,21.674010570465896,22.031494884703253,22.2300473734728,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3573891173044724e-16,0.0,8.144334703826828e-16,4.029814372939457e-14,converged
2025-01-16T07:15:00+08:00,23.25,-8.0,15.83333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94494552877562,44.39691911292249,42.36692401270285,43.5892156904274,0.43058365000000004,0.4288495801644234,22.22834462574132,22.44513625694112,21.80475806615797,22.10340056928621,22.082024577950722,22.231142497465445,22.1472876987324,22.029966468587855,21.41437617092717,21.85590754637389,21.780986553333125,21.671696294247678,1.0,0.4166666666666667,0.0,0.0,0.0,21.671696294247678,22.029966468587855,22.22834462574132,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,9.501084884775957e-16,0.0,1.3572978406822795e-16,2.7982051576798614e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-8.0,16.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94442171405207,44.39639631921445,42.36601693592399,43.58856500553059,0.430409825,0.42887802294086325,22.226667298524244,22.443246603731037,21.80283539028731,22.10216017764715,22.080166216886063,22.22907345322915,22.145477476668965,22.02845873707556,21.411733935832657,21.853049978423723,21.77839006136256,21.669405248359542,1.0,0.4166666666666667,0.0,0.0,0.0,21.669405248359542,22.02845873707556,22.226667298524244,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,8.143246955998978e-16,0.0,1.3572078259998296e-16,3.2833276105534374e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-8.0,16.66666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94390609224706,44.39588144114193,42.36512079088041,43.587923319699186,0.430236,0.42890607234962713,22.225015322917304,22.441388085320753,21.800943533735467,22.10093812663449,22.07833607124483,22.227038506116035,22.14369497595993,22.026971619320165,21.409126954317877,21.850229293307187,21.77582394646831,21.667137354705417,1.0,0.4166666666666667,0.0,0.0,0.0,21.667137354705417,22.026971619320165,22.225015322917304,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,4.071357203776227e-16,0.0,2.7142381358508176e-16,3.553515133175551e-14,converged
2025-01-16T07:30:00+08:00,23.5,-8.0,17.08333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.943398633539495,44.39537444922357,42.36423553239316,43.58729059813944,0.430062175,0.428933729911622,22.223388630203008,22.43956062175303,21.799082342259023,22.099734373628237,22.07653402831282,22.225037527071212,22.1419400969189,22.025505044718123,21.406555033220886,21.847445354003373,21.773288101431184,21.66489253545178,1.0,0.4166666666666667,0.0,0.0,0.0,21.66489253545178,22.025505044718123,22.223388630203008,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,8.142189366939352e-16,0.0,1.3570315611565587e-16,3.967874384578288e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-8.0,17.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94289930822902,44.394875314088125,42.363361115478575,43.586666806199126,0.42988835,0.42896099714156705,22.221787151850123,22.437764133275977,21.797251662386515,22.098548876107454,22.074759975826098,22.223070387528267,22.14021274021795,22.02405894290771,21.404017980438127,21.844698024000408,21.770782419410434,21.662670713026767,1.0,0.4166666666666667,0.0,0.0,0.0,21.662670713026767,22.02405894290771,22.221787151850123,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3569453004198778e-16,0.0,5.427781201679508e-16,3.285322899982632e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-8.0,17.91666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94240808673548,44.394384006474105,42.36249749534753,43.58605190936702,0.429714525,0.42898787554801965,22.220210819513177,22.435998540342506,21.795451341414566,22.097381591650002,22.073013801969193,22.221136959407392,22.138512806886347,22.02263324376819,21.40151560491861,21.841987167293567,21.768306793942415,21.660471810119297,1.0,0.4166666666666667,0.0,0.0,0.0,21.660471810119297,22.02263324376819,22.220210819513177,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,0.0,0.0,8.14116168282501e-16,4.0157389692761446e-14,converged
2025-01-16T07:45:00+08:00,23.75,-8.0,18.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.941924939598344,44.39390049722934,42.36164462740445,43.58544587327224,0.4295407,0.429014366633402,22.21865956503196,22.434263763609824,21.793681227404047,22.096232477932325,22.071295395373316,22.219237115113557,22.136840198309248,22.021227877419,21.39904771665816,21.839312648383387,21.76586111893926,21.658295749678192,1.0,0.4166666666666667,0.0,0.0,0.0,21.658295749678192,22.021227877419,22.21865956503196,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.7135529921871625e-16,0.0,4.070329488280742e-16,2.4526367341508404e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-8.0,18.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.941449837476206,44.39342475731054,42.360802467246515,43.584848663683644,0.429366875,0.4290404718940271,22.217133320431007,22.432559723938887,21.791941169176244,22.09510149272922,22.069604645114573,22.217370727534664,22.135194816226438,22.019842774218926,21.396614126693674,21.83667433227379,21.763445288687546,21.65614245491131,1.0,0.4166666666666667,0.0,0.0,0.0,21.65614245491131,22.019842774218926,22.217133320431007,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.713387884201502e-16,0.0,9.496857594705249e-16,3.6491288226225314e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-8.0,19.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.94098275114631,44.39295675778295,42.3599709706627,43.58426024650928,0.42919304999999996,0.42906619282012504,22.21563201791911,22.430886342393894,21.79023101630906,22.09398859391361,22.067941440712183,22.215537670039726,22.133576562731047,22.01847786476527,21.39421464709742,21.83407208447021,21.761059197846983,21.65401184928467,1.0,0.4166666666666667,0.0,0.0,0.0,21.65401184928467,22.01847786476527,22.215537670039726,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,2.713225226666575e-16,0.0,4.069837839999861e-16,3.175661868916462e-14,converged
2025-01-16T08:00:00+08:00,24.0,-8.0,19.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,37.72219355336849,11.159345446111494,14.03837675443699,12.524471352820004,84.98663508773885,1.1717406060779176,53.4,53.4,53.4,43.940523651503916,44.392496469819875,42.359150093633026,43.58368058779573,0.429019225,0.42909153089586877,22.21415558988881,22.42924354024176,21.788550619133225,22.092893739456308,22.06630567212671,22.213737816477042,22.13198534026828,22.01713307989305,21.391849090971363,21.83150577097774,21.75870274144909,21.651903856521585,1.0,0.4166666666666667,0.0,0.0,0.0,21.651903856521585,22.01713307989305,22.213737816477042,15.950756328815379,20.23025916513022,29.62200874981169,2.2742703597131336e-16,1.3565325046602503e-16,0.0,9.495727532621744e-16,3.703485497856361e-14,converged
