timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-8.0,20.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.595934111185464,44.07057597669783,43.95024608704384,43.89470177217538,0.42884540000000004,0.43250455665353504,22.047324776608505,22.239420846315898,21.699866600126928,21.90471373948357,21.962589482687704,22.100698953079732,22.014742665990788,21.897165455291073,21.747886245594863,22.071297097460803,21.985510479607758,21.86807977873516,1.0,0.5833333333333334,0.0,0.0,0.0,21.747886245594863,21.962589482687704,22.071297097460803,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.211244922538147e-15,0.0,4.037483075127155e-16,3.4070124042369514e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.916666666666667,22.5,2.995833333333333,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59555625458329,44.07018279980176,43.94984209302769,43.894308656485556,0.4264348666666667,0.43252244397522316,22.04632983075001,22.238341106873218,21.698538689521552,21.904062786327792,21.961348075717797,22.099356082189928,22.013572916103186,21.896196191640723,21.746615618434156,22.069953118708764,21.984338777438037,21.867107775368357,1.0,0.5833333333333334,0.0,0.0,0.0,21.746615618434156,21.961348075717797,22.069953118708764,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,8.07463220338251e-16,0.0,0.0,4.0483509055724384e-14,converged
2025-01-15T08:15:00+08:00,0.25,-7.833333333333333,25.0,2.9916666666666667,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59526818234687,44.069877616710684,43.94953293526453,43.894006638390394,0.42402433333333334,0.4325361862270938,22.045587236000348,22.237540094175465,21.697569024846942,21.903613109698956,21.960416560552073,22.098346605930793,22.012696840603144,21.895477434428233,21.74572601500949,22.068942534557884,21.983460753173826,21.866386285056112,1.0,0.5833333333333334,0.0,0.0,0.0,21.74572601500949,21.960416560552073,22.068942534557884,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.3457292769235897e-16,0.0,5.382917107694359e-16,4.08103996061674e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.75,27.5,2.9875,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.595069559823955,44.06966010130144,43.94931821235424,43.89379536067766,0.4216138,0.43254579966281004,22.04509631031319,22.237017094487424,21.69695581849398,21.903364243218135,21.95979370270831,22.097669265962793,22.01211338638985,21.895008328053965,21.745215315942904,22.0682640878592,21.982875354698095,21.865914452985795,1.0,0.5833333333333334,0.0,0.0,0.0,21.745215315942904,21.95979370270831,22.0682640878592,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,4.0370981032882325e-16,0.0,4.0370981032882325e-16,3.6364924889448104e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.666666666666667,30.0,2.9833333333333334,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59496005374458,44.069529928663506,43.949197524676855,43.893674467610964,0.4192032666666667,0.4325513004688823,22.044856373485626,22.23677139590155,21.696697291773532,21.903315721587052,21.95947827262197,22.097322808695775,22.011821504138847,21.894788019840554,21.745081413645103,22.06791652620414,21.982581533663073,21.86569142726161,1.0,0.5833333333333334,0.0,0.0,0.0,21.745081413645103,21.95947827262197,22.06791652620414,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.419775780412525e-16,0.0,2.691364508689292e-16,3.9261008252722316e-14,converged
2025-01-15T08:30:00+08:00,0.5,-7.583333333333333,32.5,2.9791666666666665,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59493933221486,44.06948677509449,43.94917047438425,43.89364360492337,0.41679273333333333,0.4325527047649595,22.044866747153165,22.236802288333273,21.696791674871935,21.90346708058558,21.95946904562658,22.09730598527104,22.011820148288507,21.894815660022946,21.74532221224989,22.06789860190667,21.982578245476756,21.865716358894637,1.0,0.5833333333333334,0.0,0.0,0.0,21.74532221224989,21.95946904562658,22.06789860190667,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.3456778855445207e-15,0.0,5.38271154217808e-16,3.9303008454401105e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-7.5,35.0,2.975,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.4,53.4,53.4,43.55907883600722,44.03496199974168,43.91430390223179,43.85862268007894,0.41438220000000003,0.43222520562349964,22.0450973901022,22.237081412687818,21.697180609254467,21.903792568987033,21.959722606127954,22.09757774765566,22.012070356470094,21.89505414919286,21.745874959964937,22.068168847118393,21.98282612797527,21.865951766412568,1.0,0.5833333333333334,0.0,0.0,0.0,21.745874959964937,21.959722606127954,22.068168847118393,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,2.6933950244526286e-16,0.0,1.0436905719753934e-15,4.358285519945361e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-7.416666666666667,37.5,2.970833333333333,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.4,53.4,53.4,43.559223167975915,44.03508078521487,43.91445021320519,43.85875897197967,0.4119716666666667,0.4322190315887826,22.04557707201143,22.23763578451643,21.69791922370076,21.904317071738713,21.960280103639,22.098176811074886,22.012609147621543,21.895539020161785,21.746798590627286,22.068766400647416,21.983362603118753,21.866433567416646,1.0,0.5833333333333334,0.0,0.0,0.0,21.746798590627286,21.960280103639,22.068766400647416,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,5.386866996532142e-16,0.0,1.8264845910116794e-15,4.094928969077042e-14,converged
2025-01-15T08:45:00+08:00,0.75,-7.333333333333333,40.0,2.966666666666667,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.4,53.4,53.4,43.559455666410415,44.03528598780651,43.91468937790585,43.85898461848397,0.4095611333333333,0.4322088097829103,22.04630512001941,22.23846469923718,21.699005773967176,21.905040127863003,21.961140327806067,22.0991019406038,22.013435487247612,21.896269431700727,21.748091041974178,22.069690028714067,21.984186637359777,21.86716092143699,1.0,0.5833333333333334,0.0,0.0,0.0,21.748091041974178,21.961140327806067,22.069690028714067,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3467485991945404e-16,0.0,1.1784050242952229e-15,3.3259381937869996e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-7.25,42.5,2.9625,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.13087939748006,53.4,53.4,43.37472966843049,44.0355772873678,43.91502100392002,43.80865187871334,0.4071506,0.4311521457361118,22.04695673635482,22.23926037194036,21.6998204273244,21.905683418426218,21.962302073095433,22.100351905976915,22.014548344561458,21.897244545452917,21.749750263209894,22.07093850218937,21.98529720085239,21.868132990870645,1.0,0.5833333333333334,0.0,0.0,0.0,21.749750263209894,21.962302073095433,22.07093850218937,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,8.100295195899631e-16,0.0,2.4005562325348385e-15,3.726115950458279e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-7.166666666666667,45.0,2.9583333333333335,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,53.087947240465034,53.38757310552295,43.2849802672332,43.81687160155277,43.90676104054448,43.70562874216567,0.40474006666666673,0.4291141066284581,22.04769883724422,22.24018082018753,21.700682793402727,21.906390014726437,21.963195984326994,22.10138718591711,22.015435273915013,21.897976428156493,21.751742206895226,22.072489174325487,21.986672916239744,21.86932955882594,1.0,0.5833333333333334,0.0,0.0,0.0,21.751742206895226,21.963195984326994,22.072489174325487,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,6.782305686802511e-16,0.0,9.24089149826842e-16,5.0025277256970084e-14,converged
2025-01-15T09:00:00+08:00,1.0,-7.083333333333333,47.5,2.9541666666666666,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,53.0,53.0,43.28527864870692,43.75541045100138,43.636331132032886,43.581248354879015,0.4023295333333333,0.42667025210598986,22.048688595220362,22.24137487423983,21.701892478014056,21.90729474261535,21.964231476200734,22.102595462326125,22.01646462697257,21.898815961682715,21.753101534073068,22.073695465721123,21.987699604084703,21.87016577803148,1.0,0.5833333333333334,0.0,0.0,0.0,21.753101534073068,21.964231476200734,22.073695465721123,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,9.549614119642343e-16,0.0,2.728461177040669e-16,3.047226685265441e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-7.0,50.0,2.95,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,53.0,52.999999999999986,53.0,43.249941435301864,43.72138513741821,43.60197676482458,43.5467382793469,0.399919,0.42633030119504306,22.049896127722747,22.242814328279106,21.703391436985697,21.908371983770593,21.965525810164273,22.10408790799376,22.017742043060345,21.899863754805136,21.7547669017304,22.07518552062801,21.98897397038363,21.871209890892736,1.0,0.5833333333333334,0.0,0.0,0.0,21.7547669017304,21.965525810164273,22.07518552062801,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,0.0,0.0,2.0735773358010726e-15,2.4482741982016157e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-6.916666666666667,52.5,2.9458333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,53.0,52.999999999999986,53.0,43.25040442058147,43.72180842617209,43.60243726240495,43.54718664629109,0.39750846666666667,0.4263100804056468,22.051350061049966,22.244526060975076,21.705234542100225,21.90964649894015,21.96711993846954,22.10590305111023,22.01930436157268,21.901155167851694,21.756796969277318,22.07699828795032,21.990533254885438,21.87249764004039,1.0,0.5833333333333334,0.0,0.0,0.0,21.756796969277318,21.96711993846954,22.07699828795032,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,4.096149511037676e-16,0.0,1.6640607388590558e-15,2.977083663599945e-14,converged
2025-01-15T09:15:00+08:00,1.25,-6.833333333333333,55.0,2.9416666666666664,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,53.0,52.999999999999986,53.0,43.25095475770706,43.72231732641876,43.60298965318503,43.54772350058131,0.3950979333333333,0.42628586894742065,22.053049729700632,22.246509375588598,21.70742007733547,21.911117831336984,21.96901266766475,22.10803967453299,22.021150561554425,21.902689369305413,21.75918970953395,22.079132551649298,21.992376437551762,21.874028194694407,1.0,0.5833333333333334,0.0,0.0,0.0,21.75918970953395,21.96901266766475,22.079132551649298,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,2.730921438104105e-16,0.0,1.9287132656610244e-15,3.120510081186895e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-6.75,57.5,2.9375,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,52.73682082336168,52.999999999999986,53.0,43.07093438810967,43.72291152111864,43.603633549110356,43.498902270034336,0.3926874,0.4252390724676437,22.054677741105593,22.248463504191186,21.70934233502195,21.912514008848312,21.97120280904913,22.110496565710292,22.023279625709055,21.90446553048742,21.761943106588475,22.081587100268436,21.994502501996074,21.875800726907652,1.0,0.5833333333333334,0.0,0.0,0.0,21.761943106588475,21.97120280904913,22.081587100268436,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,1.7794686350997376e-15,0.0,2.6178721266371137e-15,1.979596801461814e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-6.666666666666667,60.0,2.933333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,52.6,52.695482719217104,52.99644619974402,42.977574568318495,43.51013713836277,43.60188923365786,43.39942206740573,0.3902768666666667,0.4232468400107415,22.056386580119476,22.250532793115823,21.711293406231402,21.91396573025893,21.973135135054175,22.112747591327643,22.025191825465917,21.90600782806298,21.765046008501738,22.084354605005185,21.996904619650266,21.877808872675484,1.0,0.5833333333333334,0.0,0.0,0.0,21.765046008501738,21.973135135054175,22.084354605005185,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,6.876325516333467e-16,0.0,2.690362358265469e-15,4.4010651186039556e-14,converged
2025-01-15T09:30:00+08:00,1.5,-6.583333333333333,62.5,2.9291666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.918867734635356,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756487,1.137428012465578,52.6,52.599999999999994,52.6,42.97818778503323,43.443794437890986,43.32601695634536,43.27136816239856,0.3878663333333333,0.42070964906994307,22.058340465984724,22.25287274900044,21.713586369208272,21.915613858576627,21.975191339025965,22.115154171323038,22.027230559130192,21.907643374633974,21.767488033725222,22.086758362768585,21.998939992965845,21.879440528566665,1.0,0.5833333333333334,0.0,0.0,0.0,21.767488033725222,21.975191339025965,22.086758362768585,16.71026029202089,21.193533990213837,24.955577496800306,1.7362977253972222e-16,2.767117941893953e-16,0.0,2.7671179418939526e-16,4.275663326357787e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-6.5,65.0,2.925,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.6,52.6,52.6,42.94338058299355,43.41027493691563,43.29218041541013,43.23737511173914,0.3854558,0.4203576811910478,22.060509683514955,22.255455328571326,21.716163511508633,21.917432914803285,21.977502551251526,22.117840622131,22.029513945536802,21.909484657173582,21.770230413938272,22.089441596039997,22.001219643147937,21.881277561608147,1.0,0.5,0.0,0.0,0.0,21.770230413938272,21.977502551251526,22.089441596039997,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,2.769434865495544e-16,1.2007991631280833e-16,1.7395512748893883e-15,3.0290534402681914e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-6.416666666666667,67.5,2.9208333333333334,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.6,52.6,52.6,42.944157992760154,43.410998476975585,43.29294988846354,43.23813094170428,0.38304526666666666,0.4203237463773272,22.062922706644724,22.258307264081953,21.719079428767877,21.919447528938385,21.980109513079537,22.120845270543843,22.032078632422824,21.911566853613976,21.77333151316904,22.09244304932219,22.003780615505764,21.883355529452764,1.0,0.5,0.0,0.0,0.0,21.77333151316904,21.980109513079537,22.09244304932219,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,5.539316911323305e-16,1.2007991631280833e-16,2.3195889566166336e-15,3.015957948137636e-14,converged
2025-01-15T09:45:00+08:00,1.75,-6.333333333333333,70.0,2.9166666666666665,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.6,52.6,52.6,42.945021960767946,43.41180684189156,43.293810320761516,43.23897441419812,0.38063473333333336,0.42028587664037914,22.06557887711368,22.261427866514637,21.72233243235908,21.921657248327833,21.98301104756235,22.12416691680171,22.034923612085404,21.91388914195544,21.776789338178734,22.095761523918835,22.006621903223085,21.885673610816195,1.0,0.5,0.0,0.0,0.0,21.776789338178734,21.98301104756235,22.095761523918835,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,1.3849540074665236e-16,1.2007991631280833e-16,2.1553346741197774e-15,4.5592999164446886e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-6.25,72.5,2.9125,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.342815535574054,52.6,52.6,42.76972801848894,43.41269971766104,43.29476132848492,43.19166696428298,0.3782242,0.41924945438278577,22.068168262456876,22.264523436915926,21.725331044180894,21.923796494758133,21.986205982436033,22.127804365668414,22.038047880431584,21.916450703002937,21.78060190680408,22.09939582564896,22.009742503086933,21.88823098721366,1.0,0.5,0.0,0.0,0.0,21.78060190680408,21.986205982436033,22.09939582564896,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,9.718644166016158e-16,1.2007991631280833e-16,2.8331583216109604e-15,8.060923673921557e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-6.166666666666667,75.0,2.908333333333333,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.303085780738265,52.6,42.6727320123513,43.20588541863322,43.2958025295114,43.094307698963945,0.3758136666666667,0.41727570779022444,22.07082880883207,22.267724548732645,21.728339630447607,21.92598350261895,21.98915332391991,22.131244972320026,22.040964521528934,21.918787914410423,21.784767247895797,22.103344764829917,22.013141415474713,21.89102684295038,1.0,0.5,0.0,0.0,0.0,21.784767247895797,21.98915332391991,22.103344764829917,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,1.3949448728208721e-16,1.2007991631280833e-16,7.061908418655665e-16,5.4725552826394203e-14,converged
2025-01-15T10:00:00+08:00,2.0,-6.083333333333333,77.5,2.904166666666667,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134944,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.2,52.205398873285475,42.673655915916996,43.13462733528575,43.0219715811164,42.965426150475125,0.3734031333333333,0.41470111159321604,22.073731834248676,22.271193434271698,21.731684841136754,21.928365216697713,21.992206834369586,22.134823696199454,22.04399179189038,21.921203940198396,21.788271255241458,22.106929168491664,22.01617349604509,21.893446838909895,1.0,0.5,0.0,0.0,0.0,21.788271255241458,21.992206834369586,22.106929168491664,16.785194194675693,21.288572259228246,25.06748591606847,2.3358730900019705e-16,4.2108154007479836e-16,1.2007991631280833e-16,5.689124127866051e-16,4.5206598109189707e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-6.0,80.0,2.9,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,52.2,52.2,52.2,42.63938565134825,43.10162017761619,42.98489824591029,42.93052006098284,0.37099259999999995,0.4143094546852177,22.076847799726256,22.27490222218972,21.735309312987113,21.930916303834216,21.995511628451133,22.13867810819025,22.047260393743407,21.923823242979097,21.792056261627845,22.110779581658846,22.019437711918435,21.896061351617472,1.0,0.5,0.0,0.0,0.0,21.792056261627845,21.995511628451133,22.110779581658846,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.2147959880152033e-16,0.0,9.746715722285157e-16,3.8665315694225067e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-5.916666666666666,82.5,2.895833333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,52.2,52.2,52.2,42.64047337556829,43.102639822986305,42.98597163096878,42.931578867355555,0.36858206666666665,0.41426213018656405,22.08020501774468,22.27887748867512,21.739267346302498,21.933661256638192,21.999108222877993,22.142846319227097,22.050806770953667,21.926680808277588,21.796194201406383,22.11494382347942,22.022979730582904,21.89891415215354,1.0,0.5,0.0,0.0,0.0,21.796194201406383,21.999108222877993,22.11494382347942,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4050924926990896e-16,0.0,3.284403701684122e-15,3.7059979995476153e-14,converged
2025-01-15T10:15:00+08:00,2.25,-5.833333333333334,85.0,2.8916666666666666,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,52.2,52.2,52.2,42.6416468849368,43.103743525188115,42.987135067226006,42.93272449335934,0.3661715333333334,0.4142109251903804,22.08380283716771,22.283118552312356,21.743557279050837,21.936599626531724,22.00299545681897,22.14732714654267,22.054629928789378,21.929775823420957,21.80068311417707,22.11942071221054,22.02679855816404,21.90200442853961,1.0,0.4166666666666667,0.0,0.0,0.0,21.80068311417707,22.00299545681897,22.11942071221054,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,5.621064764210543e-16,0.0,9.74903420042766e-16,3.814216721278052e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-5.75,87.5,2.8874999999999997,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.94886425420277,52.2,52.2,42.47110046526102,43.10493097318569,42.988388174977466,42.88693326872743,0.363761,0.4131853774387751,22.08733884114666,22.287338835694488,21.74760196840288,21.939472276800217,22.007172174060848,22.152119411827712,22.058728876080952,21.933107478508184,21.805521050429117,22.124209070559317,22.03089320434309,21.905331371564046,1.0,0.4166666666666667,0.0,0.0,0.0,21.805521050429117,22.007172174060848,22.124209070559317,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4087541353539911e-16,0.0,1.030151461477606e-15,2.513518644881015e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-5.666666666666666,90.0,2.8833333333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.910757338309146,52.2,42.37044248040982,42.90410589260201,42.989730576195946,42.79074894173581,0.3613504666666666,0.41121203174148324,22.09093632863742,22.29165503660735,21.751637847164414,21.942384884545657,22.01111172199532,22.156724060420437,22.062629606178046,21.936224444272202,21.810706071480478,22.129307725666017,22.0352626823443,21.90889417477265,1.0,0.4166666666666667,0.0,0.0,0.0,21.810706071480478,22.01111172199532,22.129307725666017,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.415514538009939e-16,0.0,4.056333847984732e-15,3.221021385441523e-14,converged
2025-01-15T10:30:00+08:00,2.5,-5.583333333333334,92.5,2.8791666666666664,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.81443220154352,42.371673039211146,42.827898485306996,42.72293375077721,42.66293413138861,0.35893993333333335,0.4086374684858409,22.094773769049823,22.296236162864528,21.75600523747948,21.94549052145067,22.015139720011277,22.161449390523288,22.06662504326443,21.93940575483631,21.81524796739057,22.13405352028042,22.039277062412022,21.912092988537843,1.0,0.4166666666666667,0.0,0.0,0.0,21.81524796739057,22.015139720011277,22.13405352028042,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4244327895126502e-16,0.0,1.8821570174317296e-15,3.685452142717568e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-5.5,95.0,2.875,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.8,51.8,42.33794683729126,42.795410383421356,42.68011462184389,42.626160864763065,0.3565294,0.40818768219162266,22.098821808555282,22.301054524560314,21.76064714281916,21.948764006802875,22.019415383959846,22.166446339483898,22.070858577995843,21.942787946986048,21.82004239362547,22.13904573333657,22.043505597128863,21.915469878011535,1.0,0.4166666666666667,0.0,0.0,0.0,21.82004239362547,22.019415383959846,22.13904573333657,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,8.556014321785727e-16,0.0,1.1853644841640642e-15,3.7762266694783926e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-5.416666666666666,97.5,2.870833333333333,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.8,51.8,42.33934088214875,42.79672209220736,42.6814869996479,42.62751828366795,0.35411886666666664,0.40812728417631217,22.103108588978284,22.306136532051713,21.765617548926894,21.952229689086444,22.023978992091653,22.17175278781681,22.07536643804698,21.94640580372494,21.82518415616819,22.144347482342482,22.048008490161152,21.91908246166489,1.0,0.4166666666666667,0.0,0.0,0.0,21.82518415616819,22.023978992091653,22.144347482342482,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,0.0,0.0,3.422912204320348e-15,3.844303892719528e-14,converged
2025-01-15T10:45:00+08:00,2.75,-5.333333333333334,100.0,2.8666666666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.8,51.8,42.340819959084385,42.79811710804476,42.68294854586898,42.628961720718635,0.35170833333333335,0.40806305880507765,22.107633466191825,22.311481511407987,21.770914819590157,21.95588712374373,22.02882939931406,22.177367569366428,22.08014764138234,21.9502585215206,21.830671326393404,22.149957602129174,22.052784760302256,21.92292993663955,1.0,0.4166666666666667,0.0,0.0,0.0,21.830671326393404,22.02882939931406,22.149957602129174,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,2.8528757826751417e-16,0.0,3.708738517477684e-15,2.3690345618828515e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-5.25,102.5,2.8625,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.554967712366576,51.8,51.8,42.17504245201594,42.79959512279507,42.68449888479974,42.58468933687051,0.3492978,0.4070488797179448,22.112101595094376,22.316810059926166,21.775976254167734,21.959483663687465,22.03396546508821,22.18328952237108,22.085201209481927,21.95434529958039,21.836501986384693,22.155874931913644,22.0578334298547,21.927011502811986,1.0,0.4166666666666667,0.0,0.0,0.0,21.836501986384693,22.03396546508821,22.155874931913644,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,2.859983840456757e-16,0.0,5.371407150357846e-15,5.4252476808339306e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-5.166666666666666,105.0,2.8583333333333334,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.51849832174041,51.8,42.070696668538716,42.604788749171625,42.68613764239126,42.48968118431265,0.3468872666666666,0.40507635302507006,22.116621517737727,22.322224895822774,21.781010141219685,21.963112334813975,22.038874986588528,22.189033285162964,22.090066142720225,21.958227194850295,21.842674228875108,22.162098315282357,22.063153524617615,21.931326362784166,1.0,0.4166666666666667,0.0,0.0,0.0,21.842674228875108,22.038874986588528,22.162098315282357,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,8.621731751870239e-16,0.0,4.391694611108903e-15,5.331902034943115e-14,converged
2025-01-15T11:00:00+08:00,3.0,-5.083333333333334,107.5,2.8541666666666665,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.4,51.42354727937855,42.07222996521473,42.523597965817984,42.426409507327776,42.36293351951376,0.3444767333333334,0.4025022341240344,22.121378908149996,22.327901852809106,21.786370576638202,21.966932381315804,22.043855225886272,22.194880291711485,22.095009840279783,21.96215892820703,21.848221921515808,22.167980731935454,22.068130444631283,21.935289266177485,1.0,0.4166666666666667,0.0,0.0,0.0,21.848221921515808,22.043855225886272,22.167980731935454,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,0.0,0.0,3.090852571030133e-15,3.0844339538246314e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-5.0,110.0,2.8499999999999996,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.03905515183277,42.491635815983514,42.37781486679253,42.32428610356426,0.3420662,0.40199437701859897,22.1263446067178,22.333813432049404,21.792000948280336,21.970918781637028,22.049079618112362,22.200994959075814,22.100188487452076,21.96628921025682,21.853993701784578,22.174089969277887,22.073303512542836,21.939413760250396,1.0,0.4166666666666667,0.0,0.0,0.0,21.853993701784578,22.049079618112362,22.174089969277887,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,1.4479720175482537e-16,1.2171736971707392e-16,3.420833891457749e-15,3.317084422349549e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-4.916666666666666,112.5,2.845833333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.0407516372334,42.4932356485626,42.37948145893617,42.325937891269135,0.33965566666666663,0.401921213697568,22.131546575296046,22.339985868181767,21.79795490804595,21.975095733303327,22.05458818912558,22.207414922679057,22.10563808329097,21.970652611260117,21.860107403339452,22.180504546181883,22.078747567507353,21.9437714070217,1.0,0.4166666666666667,0.0,0.0,0.0,21.860107403339452,22.05458818912558,22.180504546181883,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,8.689413586006936e-16,1.2171736971707392e-16,1.2581546754739209e-15,3.273563952904556e-14,converged
2025-01-15T11:15:00+08:00,3.25,-4.833333333333334,115.0,2.8416666666666663,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.04253242118745,42.49491805629602,42.38123636135162,42.32767491655236,0.33724513333333334,0.40184427491296537,22.136984176654124,22.346418494644894,21.80423084479104,21.979462795722306,22.060379809203503,22.214139032605665,22.111357658188744,21.97524833664287,21.866561128302532,22.187223313681763,22.084461640718356,21.94836141257156,1.0,0.4166666666666667,0.0,0.0,0.0,21.866561128302532,22.060379809203503,22.187223313681763,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,0.0,1.2171736971707392e-16,3.892878372818057e-16,3.520921914031133e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-4.75,117.5,2.8375,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.161126656513694,51.4,51.4,41.881545509875814,42.49668273387496,42.38307920221425,42.2849241575139,0.3348346,0.4008419527639928,22.142370194196335,22.35283913719171,21.810280608207027,21.98377386009889,22.06645335311479,22.22116614327131,22.11734624600749,21.98007559453929,21.873352989330343,22.194245127135304,22.090444766832952,21.953182985683565,1.0,0.4166666666666667,0.0,0.0,0.0,21.873352989330343,22.06645335311479,22.194245127135304,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,1.1617079601992427e-15,1.2171736971707392e-16,3.4488205068415013e-15,6.122564938550837e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-4.666666666666666,120.0,2.833333333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,51.12630967774833,51.4,41.77348607748879,42.30792490931025,42.38500961133962,42.19109358201505,0.33242406666666663,0.3988706565555998,22.147798302153433,22.359336429411066,21.816284129450224,21.988109206165447,22.072311177670674,22.228024690011196,22.12315595300425,21.984707922301638,21.880481109555344,22.20156884620747,22.096695983959446,21.958235337835507,1.0,0.4166666666666667,0.0,0.0,0.0,21.880481109555344,22.072311177670674,22.20156884620747,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,4.3779350491294163e-16,1.2171736971707392e-16,8.983887548734322e-16,3.700789802854323e-14,converged
2025-01-15T11:30:00+08:00,3.5,-4.583333333333334,122.5,2.8291666666666666,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,51.0,51.03274522155754,41.77531830648804,42.22171658389687,42.13238516619012,42.06541362664569,0.3300135333333334,0.3962973867376946,22.15346143298252,22.366093081864285,21.822609380906492,21.992634296745507,22.078221970863456,22.23496903728817,22.129028458521198,21.989375542146743,21.88700361765213,22.208563710163965,22.10261613845605,21.962947928904157,1.0,0.4166666666666667,0.0,0.0,0.0,21.88700361765213,22.078221970863456,22.208563710163965,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,7.343937010616032e-16,1.2171736971707392e-16,1.1360152563296674e-16,4.183812303094039e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-4.5,125.0,2.8249999999999997,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.74270240999264,42.19028746826882,42.07798524750746,42.024885190007325,0.327603,0.3957315065873191,22.159330630469622,22.37308179654639,21.829200152585152,21.997324276249536,22.084373506510182,22.242177196374772,22.135132849885068,21.994239439280797,21.89372178845465,22.215765786870545,22.10871440519813,21.96780557941203,1.0,0.4166666666666667,0.0,0.0,0.0,21.89372178845465,22.084373506510182,22.215765786870545,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,4.4126631272375393e-16,0.0,4.614910187235927e-15,2.66491472265807e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-4.416666666666666,127.5,2.8208333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.744697567142865,42.19217158550533,42.079941413183924,42.02682722040305,0.3251924666666666,0.3956458784220411,22.165433667068903,22.3803286223643,21.836109743194754,22.002203184312098,22.090805544041302,22.24968654281657,22.14150488498366,21.999333960888393,21.900776641324235,22.2232691007814,22.11508035928518,21.97289389217032,1.0,0.3333333333333333,0.0,0.0,0.0,21.900776641324235,22.090805544041302,22.2232691007814,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,2.942412095665835e-16,0.0,3.2642384186292858e-15,3.016006192259282e-14,converged
2025-01-15T11:45:00+08:00,3.75,-4.333333333333334,130.0,2.8166666666666664,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.74677630840299,42.19413756352897,42.08198505501248,42.028853728245394,0.3227819333333333,0.3955565254701804,22.1717699123353,22.387832900012693,21.843336565932365,22.00727058425186,22.09751696874559,22.257495942575293,22.148143606374713,22.00465832117565,21.90816630813882,22.2310725187725,22.121713044049347,21.978212082020107,1.0,0.25,0.0,0.0,0.0,21.90816630813882,22.09751696874559,22.2310725187725,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,5.886153524508647e-16,0.0,3.559283459351322e-15,3.8744393366368656e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-4.25,132.5,2.8125,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.7673418467261,51.0,51.0,41.590601967621275,42.19618509979433,42.08411580494,41.98762754431176,0.32037140000000003,0.3945665428834521,22.178059835574537,22.39532973805545,21.850347130212274,22.012286954775096,22.10450667034167,22.265604265882587,22.155048060041022,22.010211737026083,21.915888931141843,22.23917491198213,22.128611506241736,21.983759366475105,1.0,0.25,0.0,0.0,0.0,21.915888931141843,22.10450667034167,22.23917491198213,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,4.425691582065607e-16,0.0,1.936240067153703e-15,4.455240912203481e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-4.166666666666666,135.0,2.808333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.73419237034078,51.0,41.4788030029485,42.01350601977932,42.08633329653567,41.89497611298204,0.3179608666666666,0.3925968822343123,22.184382131046867,22.402893579228476,21.85729279427307,22.01731973343641,22.111291676393577,22.273553850280088,22.1617835581113,22.015580321466288,21.923942662884727,22.24757515579486,22.135774796020204,21.98953496571256,1.0,0.25,0.0,0.0,0.0,21.923942662884727,22.111291676393577,22.24757515579486,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,1.1861054134144147e-15,0.0,9.68343872670362e-16,3.626100524182492e-14,converged
2025-01-15T12:00:00+08:00,4.0,-4.083333333333334,137.5,2.8041666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.6,50.6420271632085,41.48093046815753,41.92224586963682,41.84084797160133,41.77036458524327,0.3155503333333334,0.390024859764362,22.190937044050504,22.41071406246487,21.864555510919658,22.022540648325048,22.11811188160663,22.28157178313529,22.168565863048595,22.02096961054511,21.93141007863895,22.255658873062174,22.142619323914,21.99498316213574,1.0,0.25,0.0,0.0,0.0,21.93141007863895,22.11811188160663,22.255658873062174,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,4.477226986143978e-16,0.0,2.226662561663662e-15,3.464807324194686e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-4.0,140.0,2.8,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.448881221215636,41.89135705844841,41.78061295964448,41.72794835867384,0.31313979999999997,0.3894009937160998,22.19769583107941,22.418764100483443,21.872079490201095,22.02792501673176,22.1251695192251,22.289849785712715,22.175577072827156,22.026552965998935,21.93904474189982,22.263930181494306,22.149623896718488,22.00055983833405,1.0,0.16666666666666666,0.0,0.0,0.0,21.93904474189982,22.1251695192251,22.263930181494306,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,1.3453200086159596e-15,0.0,1.5695400100519529e-15,4.050179405773403e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-3.916666666666667,141.66666666666666,2.7875,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.451164694209744,41.8935153646464,41.78284775025191,41.73017013904767,0.3110769166666667,0.38930347811087546,22.204644455141306,22.42701698196385,21.879875264024182,22.03346579675571,22.132462484251295,22.298372426306187,22.18281026753892,22.032333601849658,21.946969466757366,22.272446184008547,22.156850503053665,22.00633383656722,1.0,0.16666666666666666,0.0,0.0,0.0,21.946969466757366,22.132462484251295,22.272446184008547,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,5.980697752398666e-16,0.0,8.223459409548166e-16,2.3166632117768806e-14,converged
2025-01-15T12:15:00+08:00,4.25,-3.833333333333333,143.33333333333334,2.775,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.453517694652064,41.895742155215466,41.78515635725191,41.73246272603517,0.3090140333333333,0.38920285475032673,22.21178240461117,22.435472188963544,21.88794148014399,22.039162627006395,22.139989841830115,22.307138784126742,22.190264653359964,22.038310846154424,21.955182644355077,22.28120596050313,22.164298349696256,22.01230448540616,1.0,0.16666666666666666,0.0,0.0,0.0,21.955182644355077,22.139989841830115,22.28120596050313,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,2.9911219921964636e-16,0.0,3.710860721568738e-15,2.8699606911572045e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-3.75,145.0,2.7624999999999997,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.37361405703217,50.600000000000016,50.6,41.30214481835202,41.89803717725271,41.78753846918716,41.69273193765592,0.30695115,0.38822710633490387,22.21883800457912,22.44387230169995,21.89575962822308,22.0447826947209,22.147750660820233,22.31614794185116,22.197939439305106,22.044484029259035,21.96368267476013,22.29020859433606,22.171966646256813,22.01847111570645,1.0,0.16666666666666666,0.0,0.0,0.0,21.96368267476013,22.147750660820233,22.29020859433606,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,2.998639711841996e-16,0.0,5.1070582592309e-16,2.9617270129960496e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-3.666666666666667,146.66666666666666,2.75,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.34214738121391,50.6,41.18653376388067,41.72142313815753,41.789993775977635,41.601216253718896,0.3048882666666667,0.3862614607649942,22.225874967474567,22.45227759818055,21.903452484504594,22.050380569294642,22.155276915819936,22.324956441883362,22.205413395138073,22.0504520407526,21.97246796691389,22.29945317231212,22.179854605169574,22.02483306060058,1.0,0.16666666666666666,0.0,0.0,0.0,21.97246796691389,22.155276915819936,22.29945317231212,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,1.5069497432694068e-16,0.0,1.5634603586420096e-15,4.2091707928949844e-14,converged
2025-01-15T12:30:00+08:00,4.5,-3.583333333333333,148.33333333333334,2.7375,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.20000000000001,50.25139426028744,41.18889301686173,41.6250199699726,41.55162590909994,41.47761611394588,0.3028253833333333,0.38369361937762636,22.233101017698214,22.460884831002442,21.911416295123,22.056134362177627,22.16277964978972,22.33376408005826,22.212876317258797,22.056395645054998,21.980645957083752,22.308342021628157,22.187394470281678,22.03084964264586,1.0,0.16666666666666666,0.0,0.0,0.0,21.980645957083752,22.16277964978972,22.308342021628157,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,0.0,0.0,3.723846590941216e-15,4.2560133963865335e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-3.5,150.0,2.7249999999999996,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.1573444202931,41.59460877257597,41.48545490326561,41.433233905626075,0.3007625,0.3830148866171721,22.240487744083374,22.469667265598847,21.919595913498764,22.06201964086221,22.170475839021478,22.342776598201894,22.220523572707542,22.062500786673116,21.988922368520683,22.31734726987363,22.195034605913996,22.036947695947397,1.0,0.16666666666666666,0.0,0.0,0.0,21.988922368520683,22.170475839021478,22.31734726987363,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,0.0,1.23400098330674e-16,1.899653999990823e-17,4.3744536632817506e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-3.416666666666667,151.66666666666666,2.7125,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.15983955981932,41.59696829289126,41.48789376581241,41.43566085259956,0.2986996166666667,0.38290885472241554,22.248062622622335,22.47865068194581,21.92804408026372,22.06806017890699,22.178404830145368,22.352031002110593,22.228390548563166,22.06880143907742,21.997485299231588,22.326594464919452,22.20289451458006,22.043241304862295,1.0,0.16666666666666666,0.0,0.0,0.0,21.997485299231588,22.178404830145368,22.326594464919452,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,6.080576115761464e-16,1.23400098330674e-16,4.626938388087239e-15,3.706942407451728e-14,converged
2025-01-15T12:45:00+08:00,4.75,-3.333333333333333,153.33333333333334,2.6999999999999997,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.16240377770589,41.5993958488869,41.49040592328778,41.438158129589,0.2966367333333333,0.38279975015036843,22.25582514641844,22.48783456704425,21.93675945983287,22.07425561771642,22.18656569867146,22.361526381681784,22.2364764593822,22.075296936591794,22.00633316059147,22.336082697324663,22.210973411417505,22.04972980421381,1.0,0.08333333333333333,0.0,0.0,0.0,22.00633316059147,22.18656569867146,22.336082697324663,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,3.0411545927395577e-16,1.23400098330674e-16,4.438184983779292e-15,2.2483299779548937e-14,converged
