timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.6,51.6,51.6,42.35035470510122,42.79311301592738,42.67896396545314,42.628326363008256,0.4052787222222222,0.40099867917184445,22.46893483648752,22.734055371385253,22.094566253125535,22.27007160215365,22.35814822540066,22.557167885906953,22.41660444009478,22.235184508045844,22.145764360218262,22.52933230869357,22.388793579514928,22.207373801133983,1.0,0.0,0.0,0.0,0.0,22.145764360218262,22.35814822540066,22.52933230869357,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.4515673975206046e-15,0.0,4.237556218618284e-15,3.029700942446013e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.72556787289861,51.6,51.6,42.4352769100629,42.7921326345755,42.67792472449462,42.650835133133086,0.4057345833333333,0.40152874337874545,22.466295004870698,22.730876353793413,22.091002428532725,22.268268584974305,22.354735518946562,22.553184314296306,22.41332305691678,22.232677906938193,22.14178769645215,22.525348210024646,22.385511123999382,22.204865583975735,1.0,0.0,0.0,0.0,0.0,22.14178769645215,22.354735518946562,22.525348210024646,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.3046860451707756e-15,0.0,3.009172201325138e-15,5.457520921390854e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.74462133084542,51.6,42.4852844060605,42.89218710646085,42.67687102298273,42.69856990517195,0.40619044444444447,0.4025313902259988,22.46371000537546,22.727750668655002,22.08755168748721,22.266510648841876,22.35153907392188,22.5494077878881,22.41023586448094,22.23035361721095,22.137750019742302,22.521322203621697,22.382186342166943,22.202314414342947,1.0,0.0,0.0,0.0,0.0,22.137750019742302,22.35153907392188,22.521322203621697,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,4.338120876544838e-16,0.0,2.215617133381228e-15,4.2083576166335155e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.79278389922824,42.48437703099897,42.9299612247174,42.80991699434925,42.76214925530974,0.4066463055555556,0.4038333346292818,22.461090372334542,22.72459355305024,22.084043327407347,22.264721107375852,22.348395692057412,22.54568373077021,22.40719606019997,22.22807186610375,22.134145810004117,22.517585441694596,22.37913385870044,22.20001996155918,1.0,0.0,0.0,0.0,0.0,22.134145810004117,22.348395692057412,22.517585441694596,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.4413783093686887e-16,0.0,1.519704861800632e-15,4.6848049083516125e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.49494400689923,42.94010362931094,42.825145085984076,42.774350520726976,0.4071021666666667,0.40401691046090343,22.45844560128196,22.721413915277406,22.080495788652502,22.26290814800215,22.345218277889842,22.541929532086055,22.4041252254929,22.225758044487627,22.130516421968398,22.51383107295621,22.376062257813597,22.197704789108666,1.0,0.0,0.0,0.0,0.0,22.130516421968398,22.345218277889842,22.51383107295621,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,5.762893523151195e-16,1.5151262840601024e-16,3.6980046183824254e-15,4.0238468627476516e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.4940150377683,42.939176476363954,42.824167713472384,42.77340368757771,0.4075580277777778,0.4040592937380918,22.45576635885909,22.718202985971256,22.07689111536043,22.26106371111329,22.341993440092097,22.538132575301034,22.40101131930359,22.223400616569425,22.12682409441609,22.510033933079253,22.372947577542053,22.195346007302625,1.0,0.0,0.0,0.0,0.0,22.12682409441609,22.341993440092097,22.510033933079253,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.881144515943107e-16,1.5151262840601024e-16,4.9065031052107195e-15,2.120844473507619e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.49307281614619,42.93823601862089,42.82317563590524,42.77244302907048,0.4080138888888889,0.4041022958824797,22.453052738114575,22.714960845157236,22.0732295922494,22.25918786955246,22.338721367345144,22.534293021597005,22.39785449589161,22.220999731099965,22.12306917699152,22.506194183140067,22.36978997202568,22.192943764759566,1.0,0.0,0.0,0.0,0.0,22.12306917699152,22.338721367345144,22.506194183140067,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,4.321256882717285e-16,1.5151262840601024e-16,3.697234615389161e-15,2.3512174111785748e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.88438601034531,51.8,51.8,42.549879988478494,42.937282305175145,42.82216891596725,42.787278287662836,0.40846975,0.4044720975219533,22.450406257354558,22.711783664304697,22.069704926148574,22.257367642765285,22.335402247579268,22.530411031548226,22.39465490896407,22.218555536322647,22.119252017396654,22.502311983608383,22.366589594852826,22.19049820959152,1.0,0.0,0.0,0.0,0.0,22.119252017396654,22.335402247579268,22.502311983608383,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,4.3173060344644495e-16,1.5151262840601024e-16,1.3773267175239664e-15,3.261005056070724e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.89726917175718,51.8,42.58247020041124,43.00431476529176,42.821147616062646,42.818888363217305,0.40892561111111114,0.4051559898837867,22.447784061305676,22.70863085138431,22.066234925127766,22.255566329558427,22.332213030679082,22.526654237336288,22.39157182123378,22.21621972232567,22.115372961401885,22.498387494349604,22.363346599062304,22.18800948940576,1.0,0.0,0.0,0.0,0.0,22.115372961401885,22.332213030679082,22.498387494349604,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,1.4366728461836009e-16,1.5151262840601024e-16,2.1756983577369637e-15,4.5064335949393135e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.93333333333334,51.9295293122299,42.58155459430413,43.02860489637075,42.91027083555763,42.86104491023684,0.40938147222222226,0.40603957418635167,22.44512733294976,22.70544667832832,22.062707403176294,22.25373351188562,22.329041844291236,22.522916670751894,22.38850459266732,22.213896467964556,22.11176443847388,22.494643319706633,22.360272479325186,22.185679046252133,1.0,0.0,0.0,0.0,0.0,22.11176443847388,22.329041844291236,22.494643319706633,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,5.734185987177006e-16,1.5151262840601024e-16,6.612293935881783e-16,5.687900716616809e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.592144186974906,43.03876982158058,42.92315206444241,42.87236365414265,0.40983733333333333,0.4062060483550459,22.442445590568575,22.702240076237832,22.059140846721643,22.25187739517092,22.325836771806618,22.519149049197257,22.385406463672627,22.211541312683384,22.10812209482722,22.490875756635326,22.357173797371683,22.183322743677234,1.0,0.0,0.0,0.0,0.0,22.10812209482722,22.325836771806618,22.490875756635326,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,2.8659179817327973e-16,0.0,1.1871126366821179e-15,4.723295312807581e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.59120709262006,43.03783546049215,42.922168736555776,42.87140984038321,0.41029319444444445,0.4062488081182732,22.439729477476487,22.699002252548695,22.05551725269091,22.249989901325804,22.32258438721305,22.515338721785437,22.382265362236026,22.209142693032046,22.104416886038802,22.48706547377567,22.35403213422969,22.180922972859197,1.0,0.0,0.0,0.0,0.0,22.104416886038802,22.32258438721305,22.48706547377567,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,0.0,0.0,2.385010498536623e-15,4.3092820369133734e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.59025679153653,43.03688784198056,42.92117074974456,42.87044224772349,0.4107490555555556,0.40629218559382324,22.43697908646139,22.695733287116948,22.051836905353845,22.248071102969753,22.31928487876943,22.51148584951985,22.37908144228008,22.206700757294247,22.10064916138079,22.483212632029304,22.3508476437056,22.17847988195284,1.0,0.0,0.0,0.0,0.0,22.10064916138079,22.31928487876943,22.483212632029304,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,8.595931151625722e-16,0.0,4.4783181312070054e-15,3.024581634660687e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.01839142050946,51.93333333333334,51.93333333333334,42.64754912383445,43.03592701497124,42.92015816651236,42.88540560615743,0.4112049166666667,0.40666504535703873,22.43429676984594,22.69253014168103,22.048295100956356,22.24620873459328,22.315938433985565,22.507590592796927,22.37585485717601,22.2042156532478,22.09681926818483,22.479317391691847,22.347620479055397,22.175993618608018,1.0,0.0,0.0,0.0,0.0,22.09681926818483,22.315938433985565,22.479317391691847,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,2.862683261226102e-16,0.0,2.4880810243803243e-15,3.9081648905622993e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.031454896549945,51.93333333333334,42.67969023863979,43.1035852306762,42.91913104908305,42.91710599756427,0.41166077777777776,0.4073508249668873,22.43163804384828,22.689350681467353,22.04480654049637,22.244364699079632,22.31272359400963,22.503822091760785,22.372746302231416,22.2018404353812,22.092927551852824,22.475379912455175,22.344350792986663,22.173464329971345,1.0,0.0,0.0,0.0,0.0,22.092927551852824,22.31272359400963,22.475379912455175,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,5.71572780471958e-16,0.0,8.780584153820584e-16,4.212445296527443e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.06666666666666,52.0638663441976,42.67876662424692,43.12728585687768,43.008996697501914,42.95934097445518,0.4121166388888889,0.4082362485184211,22.428944885004203,22.686139930233775,22.04126055373582,22.24248925847475,22.309525357315575,22.50007141380846,22.369652320959467,22.19947659997072,22.08930909303067,22.471624576146088,22.341251768922408,22.171095066548567,1.0,0.0,0.0,0.0,0.0,22.08930909303067,22.309525357315575,22.471624576146088,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,5.703330963354262e-16,0.0,7.698627279578356e-16,3.770557921765368e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.68937893801506,43.137473409430974,43.02120512273937,42.970416727292964,0.4125725,0.4083981338228748,22.426226834264078,22.68290684178397,22.037675672946854,22.240590636150184,22.30629337759722,22.49629076579704,22.366527566732373,22.19708103002391,22.08565435676688,22.467844210087957,22.338126670187822,22.16869854822445,1.0,0.0,0.0,0.0,0.0,22.08565435676688,22.30629337759722,22.467844210087957,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,4.2758026611389333e-16,1.2007991631280833e-16,1.740483475488895e-15,3.0885088646760414e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.68843393919212,43.13653206572957,43.020216047363036,42.96945615040608,0.41302836111111113,0.4084412612446816,22.42347451170376,22.679642600461293,22.034033848104198,22.238660735593655,22.303014194323524,22.492467462684708,22.363359936725992,22.194642134533122,22.081936826618396,22.46402117412468,22.334958686102624,22.166258699682754,1.0,0.0,0.0,0.0,0.0,22.081936826618396,22.303014194323524,22.46402117412468,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,7.125585296657554e-16,1.2007991631280833e-16,2.2362775494324207e-15,3.621980685986766e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.687475778582055,43.13557751110735,43.0192123583098,42.96848184021482,0.41348422222222225,0.408485005256393,22.42068800985508,22.676347285955387,22.030335363046017,22.236699629204278,22.29968799534296,22.48860166530196,22.36014958453425,22.19216006132538,22.07815685150234,22.460155628988637,22.33174797014802,22.163775668624957,1.0,0.0,0.0,0.0,0.0,22.07815685150234,22.29968799534296,22.460155628988637,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,0.0,1.2007991631280833e-16,2.1614336662882677e-15,3.8274431348350697e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.15239482147532,52.06666666666666,52.06666666666666,42.74525255573883,43.13460979432488,43.0181941179058,42.98357325855463,0.4139400833333333,0.40886090774248246,22.417970512994003,22.673118648318148,22.026777099492815,22.234795764749308,22.296314967756462,22.484693533872882,22.356896663200853,22.18963495772332,22.074314778397056,22.456247734806745,22.328494675255925,22.161249602249075,1.0,0.0,0.0,0.0,0.0,22.074314778397056,22.296314967756462,22.456247734806745,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.1389234785953956e-15,1.2007991631280833e-16,5.428916818342845e-16,2.881903276447971e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.16563807308725,52.06666666666666,42.77694559879172,43.202892754900304,43.01716138819824,43.01536397685677,0.41439594444444444,0.4095485619821313,22.415275912863923,22.66991301385073,22.023270659110484,22.232909652642856,22.293075239980986,22.48091371271556,22.353763297033407,22.18722123919561,22.07041095235289,22.452297651102736,22.325198953810936,22.15868064725136,1.0,0.0,0.0,0.0,0.0,22.07041095235289,22.293075239980986,22.452297651102736,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.4212639554087123e-16,1.2007991631280833e-16,1.992714202330482e-15,4.00353320697262e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.2,52.1982003755715,42.77601419371843,43.226005207182894,43.10776821838704,43.05767742505179,0.41485180555555556,0.41043581239535937,22.412546977598417,22.666676156282623,22.01970688368753,22.23099223334728,22.289850689195287,22.477150312287165,22.3506432201728,22.18481772618297,22.066783098508207,22.448531532722377,22.322075673751034,22.15627345856207,1.0,0.0,0.0,0.0,0.0,22.066783098508207,22.289850689195287,22.448531532722377,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,5.672766279702501e-16,1.2007991631280833e-16,7.260587934337419e-16,4.5513027038272026e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.786649326881275,43.236215487453904,43.119305236196894,43.06851078162065,0.4153076666666667,0.41059311199519494,22.409793270736408,22.663417052019515,22.01610435111571,22.229051748130146,22.286592535393268,22.473357025060245,22.347492495355418,22.182382641873705,22.063116513686342,22.444738745969996,22.318924808221134,22.153837620278548,1.0,0.0,0.0,0.0,0.0,22.063116513686342,22.286592535393268,22.444738745969996,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.835296511946776e-16,0.0,1.8229698854419555e-15,3.5906496419170647e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.78569663923885,43.23526738127127,43.11831061578124,43.06754365375703,0.41576352777777775,0.41063659844408934,22.407005389204503,22.660126862418878,22.01244496467628,22.227080082113435,22.28328728369215,22.469521132035332,22.344298989094394,22.179904367803523,22.059387203223167,22.44090333776224,22.315731150870434,22.151358586778322,1.0,0.0,0.0,0.0,0.0,22.059387203223167,22.28328728369215,22.44090333776224,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.8349962538174847e-16,0.0,1.432028053501415e-15,4.5312530463671965e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.78473083394972,43.23430610981925,43.11730142607568,43.06656283734389,0.4162193888888889,0.41068070039216537,22.40418342528309,22.656805667006953,22.00872900779224,22.225077307479225,22.27993512154137,22.465642793875382,22.34106285466323,22.177383051352997,22.055595515697306,22.43702546866752,22.312494854863097,22.148836505319704,1.0,0.0,0.0,0.0,0.0,22.055595515697306,22.27993512154137,22.43702546866752,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.834691810834257e-16,0.0,1.8509622846366085e-15,3.204381481230647e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.28639622223928,52.2,52.2,42.84299133800302,43.23333172169664,43.11627772923248,43.08178227096883,0.41667525,0.4110596304189619,22.401431393145735,22.653552002200588,22.005154943730638,22.223132583509795,22.276536235644315,22.461722170637504,22.3377842447863,22.174818839399784,22.051741797750264,22.43310529864934,22.30921607281507,22.146271522658985,1.0,0.0,0.0,0.0,0.0,22.051741797750264,22.276536235644315,22.43310529864934,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.832078686692768e-16,0.0,4.962967504749094e-16,7.127558210137537e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.29981871277915,52.2,42.87423732787519,43.30223841417639,43.11523958712566,43.11366332252275,0.4171311111111111,0.4117491468786943,22.39870156408001,22.650320659180675,22.00163128253626,22.221205031591758,22.27327233770661,22.457931407039194,22.33462670918966,22.172367504985175,22.047826394097193,22.42914298706857,22.305894956796045,22.14366378505214,1.0,0.0,0.0,0.0,0.0,22.047826394097193,22.27327233770661,22.42914298706857,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.4136680392592533e-16,0.0,8.775557957671103e-16,4.5215724204352223e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.333333333333336,52.332531419787074,42.87329834469823,43.32476401554678,43.2065863501834,43.15605527867299,0.41758697222222224,0.412638211973005,22.395937495868203,22.647058159801084,21.998050374291477,22.219246268934167,22.270022191459752,22.454155664023723,22.331481179696585,22.169925199432814,22.044189667706718,22.42536645734152,22.30274805503764,22.141219547837387,1.0,0.08333333333333333,0.0,0.0,0.0,22.044189667706718,22.270022191459752,22.42536645734152,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.4106221679071104e-16,0.0,4.3690204239780055e-15,3.871408312099992e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.88395638969107,43.33499711772677,43.217453347633494,43.16664682654278,0.4180428333333333,0.4127909291654062,22.393148774556852,22.64377350296865,21.99443084228114,22.217264554648263,22.26673857920785,22.45035011585332,22.328305124819433,22.1674514827394,22.04051176006754,22.42156162333425,22.299572058697176,22.13874526716764,1.0,0.08333333333333333,0.0,0.0,0.0,22.04051176006754,22.26673857920785,22.42156162333425,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.64040116202684e-16,1.5060942346767341e-16,6.558514379509386e-16,3.943123779204039e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.88299622389521,43.33404246392225,43.216453379335256,43.16567335465192,0.41849869444444443,0.4128347662014008,22.390325974013326,22.640457827161814,21.990754543352413,22.215251755549094,22.263407971884384,22.446502009767773,22.32508638055699,22.164934709086374,22.03677119211747,22.417714214920757,22.296353361806904,22.136227923318327,1.0,0.08333333333333333,0.0,0.0,0.0,22.03677119211747,22.263407971884384,22.417714214920757,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,7.049752792025138e-16,1.5060942346767341e-16,1.7502017626148702e-15,4.501268739535814e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.88202298381125,43.33307468966813,43.21543888529543,43.16468623814572,0.41895455555555555,0.41287921767680424,22.387469186271097,22.637111211746355,21.98702176052908,22.213207943604974,22.26003055655085,22.44261150626777,22.321825099870374,22.162375025417894,22.03296831211263,22.413824392510683,22.29309211722191,22.133667663114544,1.0,0.08333333333333333,0.0,0.0,0.0,22.03296831211263,22.26003055655085,22.413824392510683,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,1.4097987600584804e-16,1.5060942346767341e-16,1.4894677402633586e-15,3.0228066696415326e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.42039563174414,52.333333333333336,52.333333333333336,42.940766494063006,43.33209384340444,43.214409927495836,43.180033637878815,0.4194104166666667,0.41326116027629944,22.384683253353106,22.63383297756266,21.98343253471069,22.211222987857894,22.256606519524155,22.438678765248696,22.31852143517263,22.15977257817662,22.029103466373588,22.409892315909282,22.289788477250102,22.13106463288078,1.0,0.08333333333333333,0.0,0.0,0.0,22.029103466373588,22.256606519524155,22.409892315909282,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,4.2254874042276857e-16,1.5060942346767341e-16,8.28607955313177e-16,3.8519660904579455e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.433996826967764,52.33352615686638,42.971566442647735,43.40162325269069,43.21350101957166,43.21205638307685,0.41986627777777774,0.4139535308238297,22.381918830095305,22.63057638446242,21.979892292003143,22.20925462409602,22.25331915183309,22.434877428066834,22.315340358039915,22.15728449458143,22.025177495495512,22.40591847640573,22.286442909135946,22.128419278901486,1.0,0.08333333333333333,0.0,0.0,0.0,22.025177495495512,22.25331915183309,22.40591847640573,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,7.030699894940553e-16,1.5060942346767341e-16,9.591425359559024e-16,4.498277763657316e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.46666666666667,52.46666666666667,42.97062008903779,43.42356331833055,43.305317561120006,43.254424161989775,0.42032213888888886,0.41484239047398586,22.379120261986646,22.627288700583353,21.9762948870632,22.20725514461142,22.250044111580397,22.431089713549827,22.312170005006188,22.154804263532228,22.02153190504138,22.402131565296852,22.283272690753613,22.125938551544458,1.0,0.08333333333333333,0.0,0.0,0.0,22.02153190504138,22.250044111580397,22.402131565296852,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,4.209381363868902e-16,1.5060942346767341e-16,4.2093813638689003e-16,2.867638913132436e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.98130113259693,43.433819330593685,43.31565036824327,43.26482584026869,0.420778,0.41499153276336687,22.376297157499497,22.623978947232256,21.9726589883409,22.205232826305856,22.246735739403512,22.427272273937376,22.308969246783466,22.152292778472184,22.017843182603947,22.39831504881677,22.280072185878968,22.123426688206536,1.0,0.08333333333333333,0.0,0.0,0.0,22.017843182603947,22.246735739403512,22.39831504881677,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,4.2078685696937903e-16,0.0,5.4007396032184665e-17,3.5037877293764246e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.98033369445248,43.432858338875775,43.314645244063016,43.2638462262265,0.4212338611111111,0.41503571213362117,22.373440067532716,22.620638240115614,21.968966406509164,22.20317951774698,22.243380472220938,22.42341232290514,22.305725889005174,22.149738366332254,22.01409186237052,22.394456003611122,22.27682906951491,22.120871890822194,1.0,0.08333333333333333,0.0,0.0,0.0,22.01409186237052,22.243380472220938,22.394456003611122,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,5.609894205415017e-16,0.0,1.0217127164906504e-15,3.722528361446538e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.97935322461553,43.43188427071521,43.313625636872196,43.26285301070224,0.42168972222222223,0.4150805049137345,22.370549083877325,22.617266658441622,21.965217424208014,22.201095290692578,22.239978496717082,22.419510020796682,22.302440084327912,22.147141173629993,22.010278292290185,22.390554589935842,22.27354349421524,22.11827430579306,1.0,0.08333333333333333,0.0,0.0,0.0,22.010278292290185,22.239978496717082,22.390554589935842,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,0.0,0.0,3.304554276082028e-16,2.374890878101111e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.55439305887944,52.46666666666666,52.46666666666667,43.03857901774855,43.43089717439616,43.312591608485555,43.27832832293579,0.4221455833333333,0.41546544532764124,22.367729874364834,22.613964305539863,21.961613656069453,22.199070722195422,22.236529998833177,22.41556552735078,22.299111984861234,22.144501346382867,22.00640281837795,22.386610967442987,22.2702156119876,22.115634079021547,1.0,0.08333333333333333,0.0,0.0,0.0,22.00640281837795,22.236529998833177,22.386610967442987,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.4010229146148153e-16,0.0,1.5749734286624668e-15,4.8592173983691864e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.56817242692763,52.46785126675199,43.068933930382144,43.50104828337293,43.312369663836094,43.310705730771254,0.4226014444444444,0.4161648197889279,22.364931481369105,22.610682913710047,21.958057451914094,22.197062165861738,22.23321984497019,22.411753976815785,22.295907980476144,22.141977362604724,22.002468833803096,22.38262733582003,22.266847512902206,22.112953202206118,1.0,0.08333333333333333,0.0,0.0,0.0,22.002468833803096,22.23321984497019,22.38262733582003,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.3986684636868007e-16,0.0,2.5725941860180653e-16,3.9587457835750654e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.599999999999994,52.6,43.067980409223274,43.52240412076319,43.403539652803914,43.35262341665304,0.42305730555555554,0.4170451385503301,22.362099036150738,22.60737049553984,21.954444167266836,22.195022587408964,22.22992059539137,22.407954653274405,22.292713419419382,22.13946005544011,21.998812810073105,22.378829020433837,22.26365327735574,22.110435580629495,1.0,0.16666666666666666,0.0,0.0,0.0,21.998812810073105,22.22992059539137,22.378829020433837,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.395716087611048e-16,0.0,9.770012613277334e-16,4.2542168851558657e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.07868453254467,43.532683125428456,43.41389717845097,43.3630487705969,0.42351316666666666,0.41719487132987076,22.359242169525334,22.604036094634562,21.950792515513715,22.192960281475425,22.226588145103545,22.404125683145143,22.289488571038184,22.136911648427144,21.995113763712105,22.375001177797433,22.260428872801548,22.10788697684077,1.0,0.16666666666666666,0.0,0.0,0.0,21.995113763712105,22.226588145103545,22.375001177797433,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,4.185645479863294e-16,1.1936621695879463e-16,3.74786176124215e-15,3.423131514609692e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.07771002311352,43.531716000473544,43.41288708536691,43.362063211330025,0.42396902777777773,0.4172393849644372,22.356351409514637,22.600670804036,21.94708426141363,22.190867078441634,22.223208897179767,22.400254246735816,22.286221210750156,22.134320441351402,21.991352179348794,22.371130850779032,22.257161943654967,22.105295565293343,1.0,0.16666666666666666,0.0,0.0,0.0,21.991352179348794,22.223208897179767,22.371130850779032,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,1.3950663099177145e-16,1.1936621695879463e-16,5.565333198541327e-16,3.537677333003625e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.076722523840786,43.53073584228846,43.41186255120682,43.36106409293276,0.42442488888888885,0.4172845110088256,22.353426847671606,22.59727470279761,21.94331968723784,22.188743049858022,22.219783037937933,22.396340504237887,22.282911490915073,22.131686580313474,21.987528404640155,22.367218199485805,22.25385264217614,22.10266149197493,1.0,0.16666666666666666,0.0,0.0,0.0,21.987528404640155,22.219783037937933,22.367218199485805,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,2.789830888893756e-16,1.1936621695879463e-16,4.312136295934815e-15,4.341766532358115e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6883885124819,52.6,52.6,43.136429874032096,43.52974269900438,43.41082363762161,43.37666725975063,0.42488075,0.417672434684243,22.350574975602928,22.59394867481085,21.939701977464647,22.186679479045576,22.21631075295415,22.392384615238537,22.27955956334667,22.129010210915222,21.9836427853105,22.363263383421547,22.25050112008003,22.09998490237539,1.0,0.16666666666666666,0.0,0.0,0.0,21.9836427853105,22.21631075295415,22.363263383421547,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,8.361719291933441e-16,1.1936621695879463e-16,1.9993298346384163e-15,5.845588830952578e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.70234552386631,52.60217342930758,43.16634074961242,43.60051448864832,43.411287528028,43.40939882179646,0.42533661111111115,0.41837878841913606,22.34774322719531,22.59064292858686,21.936130413254556,22.18463134083262,22.212978480065054,22.38856320314527,22.276333232668616,22.126451158595263,21.97970126070824,22.35927030640988,22.24711108621876,22.097269329760145,1.0,0.16666666666666666,0.0,0.0,0.0,21.97970126070824,22.212978480065054,22.35927030640988,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,4.173801052396164e-16,1.1936621695879463e-16,1.3454844882645789e-15,4.514599021248197e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.733333333333334,52.733333333333334,43.165380259118265,43.62128739769072,43.50181233668185,43.450867440657824,0.4257924722222223,0.41925058036372503,22.344877517552952,22.58730621933601,21.93250184730749,22.182552272710293,22.209655689454536,22.384752624639116,22.273115065816427,22.123897607386276,21.976035280925473,22.3554609362896,22.24389343149094,22.09471564192404,1.0,0.16666666666666666,0.0,0.0,0.0,21.976035280925473,22.209655689454536,22.3554609362896,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,5.553496036949432e-16,1.1936621695879463e-16,5.553496036949432e-16,3.9372060330844826e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.1761075380119,43.631589471379904,43.51219462874406,43.46131653569164,0.42624833333333334,0.4194008944917258,22.341987499751315,22.58394761286044,21.928835037715125,22.18045058699877,22.206299826547856,22.380912476532227,22.269866727219977,22.121313107580225,21.97232638492995,22.35162211553529,22.240645722970804,22.092131122748704,1.0,0.16666666666666666,0.0,0.0,0.0,21.97232638492995,22.206299826547856,22.35162211553529,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.1103011305497494e-15,0.0,3.0143187560903074e-15,4.3363581094360414e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.1751261537281,43.630616412948314,43.511179748842224,43.460325223298696,0.42670419444444446,0.41944573449939543,22.339063679027078,22.58055817964466,21.925111703582836,22.178318095952356,22.20289726074281,22.37702990596051,22.26657596223111,22.11868593192373,21.96855500809582,22.347740853436168,22.23735557463818,22.089503919314364,1.0,0.16666666666666666,0.0,0.0,0.0,21.96855500809582,22.20289726074281,22.347740853436168,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.2489552405305525e-15,0.0,9.961166703363008e-16,4.38963575185479e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.17413182072677,43.62963036372252,43.51015046902268,43.459320393364216,0.4271600555555556,0.41949118594566986,22.33610614669946,22.577137998590192,21.921332126827682,22.17615487091728,22.19944817800113,22.37310507296823,22.263242922920313,22.116016226109835,21.964721497802397,22.343817309955494,22.234023138467006,22.0868341772042,1.0,0.16666666666666666,0.0,0.0,0.0,21.964721497802397,22.19944817800113,22.343817309955494,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.1100621488815956e-15,0.0,7.224280512216982e-16,3.9832923044622955e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.822382001335775,52.73333333333335,52.733333333333334,43.23431999975799,43.628631371683525,43.509106850775645,43.475051352661055,0.4276159166666667,0.4198820785308501,22.333222216124284,22.573788732230057,21.917701057901965,22.174052899746485,22.19595276354409,22.36913813699587,22.25986776081301,22.113304135334207,21.960826199497653,22.339851644453613,22.23064856588702,22.08412204150485,1.0,0.16666666666666666,0.0,0.0,0.0,21.960826199497653,22.19595276354409,22.339851644453613,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.386285909537592e-16,0.0,2.0831357671265408e-15,4.4226486970685285e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.836516128924885,52.73649265765184,43.263787830859876,43.70002282117209,43.51025544630334,43.508136557484704,0.4280717777777778,0.42059538713751,22.33035771666152,22.570459069036495,21.91411471690297,22.171965781882008,22.192599022721875,22.36530720689092,22.256619691756352,22.110710829102352,21.956877592337506,22.33584946064383,22.227237180503185,22.081372583215675,1.0,0.16666666666666666,0.0,0.0,0.0,21.956877592337506,22.192599022721875,22.33584946064383,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,9.687543868878867e-16,0.0,2.1485100467821937e-18,4.698619047352642e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.86666666666668,52.86666666666667,43.26282056468692,43.72021409430804,43.600136439434564,43.54915712866496,0.4285276388888889,0.4214586664324234,22.327459345337886,22.567098505021942,21.910471450025632,22.169847824943005,22.189253343370197,22.3614857192487,22.25337850832466,22.108121848953836,21.953202117591378,22.332029377207608,22.223996691665878,22.078783640212674,1.0,0.16666666666666666,0.0,0.0,0.0,21.953202117591378,22.189253343370197,22.332029377207608,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.3811001065937368e-15,0.0,6.905500532968679e-16,2.896336250130033e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,43.273571069727154,43.730539308099885,43.610543540482226,43.55963002483963,0.4289835,0.421609552937418,22.324536777404546,22.563716128083414,21.906790059835807,22.167707358876015,22.18587471739474,22.357634737503318,22.2501072664897,22.10550206860379,21.949483830205427,22.32817991827915,22.220726262027316,22.076164013902446,1.0,0.16666666666666666,0.0,0.0,0.0,21.949483830205427,22.18587471739474,22.32817991827915,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.104484668488667e-15,0.0,1.999125197445597e-15,4.188429771986424e-14,converged
