timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-8.0,20.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.595934111185464,44.07057597669783,43.95024608704384,43.89470177217538,0.42884540000000004,0.43250455665353504,22.047324776608505,22.239420846315898,21.699866600126928,21.90471373948357,21.962589482687704,22.100698953079732,22.014742665990788,21.897165455291073,21.747886245594863,22.071297097460803,21.985510479607758,21.86807977873516,1.0,0.5833333333333334,0.0,0.0,0.0,21.747886245594863,21.962589482687704,22.071297097460803,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.211244922538147e-15,0.0,4.037483075127155e-16,3.4070124042369514e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.833333333333333,28.333333333333332,3.0166666666666666,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.5956264718387,44.07025076527352,43.9499137119243,43.89437863382582,0.42263373333333326,0.4325192599069484,22.046745934086168,22.238827325384147,21.699059884824965,21.90438622055616,21.96181935674419,22.099894537158118,22.01403209084154,21.896566985547093,21.747155777237253,22.070491574641323,21.984797952957678,21.867478569875605,1.0,0.5833333333333334,0.0,0.0,0.0,21.747155777237253,21.96181935674419,22.070491574641323,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.211203746935827e-15,0.0,4.037345823119422e-16,3.0633241568728034e-14,converged
2025-01-15T08:15:00+08:00,0.25,-7.666666666666667,36.666666666666664,3.033333333333333,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59554871008818,44.07014914243322,43.94981901003051,43.89428618548917,0.4164220666666667,0.4325234664374432,22.04683442137833,22.238997504649145,21.699130010048012,21.904582662952862,21.96182852624037,22.09995993853157,22.014072718241888,21.896588549708298,21.74734348687981,22.070555871970804,21.984836634711527,21.867497403335097,1.0,0.5833333333333334,0.0,0.0,0.0,21.74734348687981,21.96182852624037,22.070555871970804,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.420381967950466e-16,0.0,2.691537705128704e-16,2.9068497857650645e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.5,45.0,3.05,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59569998091737,44.070270279214185,43.949960980712596,43.894423528226866,0.41021040000000003,0.43251721714799934,22.04758843484778,22.2399294285048,21.70007260045506,21.90530185260007,21.962613886781913,22.100891874227322,22.014861854419237,21.8972280300615,21.748444267317822,22.07148670957159,21.985623833624437,21.868134163375576,1.0,0.5833333333333334,0.0,0.0,0.0,21.748444267317822,21.962613886781913,22.07148670957159,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.42051807974268e-16,0.0,1.345788297106097e-16,3.2001514665915035e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.333333333333333,53.33333333333333,3.0666666666666664,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59607944275952,44.070613349737044,43.950338627732386,43.894789766791405,0.40399873333333336,0.43250055277364846,22.049006175732128,22.241621146352745,21.70188330253757,21.906542578237307,21.964172346341115,22.102687073663617,22.016396815260713,21.898483316126512,21.75045303975451,22.07328081993365,21.987156868093063,21.86938674147839,1.0,0.5833333333333334,0.0,0.0,0.0,21.75045303975451,21.964172346341115,22.07328081993365,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.42088105509347e-16,0.0,1.3458401507276384e-16,2.5657745982636518e-14,converged
2025-01-15T08:30:00+08:00,0.5,-7.166666666666667,61.66666666666667,3.0833333333333335,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,43.59668625748239,44.07117753119426,43.950950959242974,43.8953840096104,0.39778706666666663,0.43247351388219935,22.05108585013062,22.2440707125895,21.70455778451057,21.90830363141072,21.966500825207653,22.105342278602937,22.01867492627853,21.90035230463145,21.753364753643023,22.075934947867918,21.989433066121055,21.871253036319686,1.0,0.5833333333333334,0.0,0.0,0.0,21.753364753643023,21.966500825207653,22.075934947867918,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,5.383697178673696e-16,0.0,2.691848589336848e-16,2.856304191170608e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-7.0,70.0,3.1,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,53.4,53.4,53.4,43.52542110963094,44.00258959023369,43.88169460710552,43.82580799118465,0.3915754,0.43178410620957874,22.05376672327313,22.24722068353679,21.707978130396864,21.91053304126119,21.9695115535332,22.108774345327724,22.02161740168366,21.902760123203503,21.757052609667358,22.079365108132258,21.99237284037724,21.873657409368082,1.0,0.5833333333333334,0.0,0.0,0.0,21.757052609667358,21.9695115535332,22.079365108132258,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,9.436512843678008e-16,1.5038530230179882e-16,1.3480732633825724e-16,2.9741248388679414e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-6.833333333333333,78.33333333333334,3.1166666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,53.4,53.4,53.4,43.52646354793065,44.00357760304159,43.88275452685479,43.826838367670206,0.38536373333333335,0.43173763751650635,22.05710612163801,22.25112477501025,21.712254238018645,21.91328049177417,21.97328652506559,22.113060249341373,22.025297988026523,21.90577771403258,21.761634083448804,22.08364912677153,21.996050746576017,21.87667157526587,1.0,0.5833333333333334,0.0,0.0,0.0,21.761634083448804,21.97328652506559,22.08364912677153,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,2.6964367178315323e-16,1.5038530230179882e-16,8.089310153494596e-16,3.5590317454739465e-14,converged
2025-01-15T08:45:00+08:00,0.75,-6.666666666666667,86.66666666666666,3.1333333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,53.4,53.4,53.4,43.52773259743304,44.004785991927065,43.88404801977088,43.828095867881686,0.37915206666666673,0.4316809258269584,22.061102266621425,22.25578105727623,21.71738184027562,21.916544783429007,21.977822697427793,22.118196770160772,22.029714040267635,21.909402995860397,21.767104207823994,22.08878378629291,22.000464142124184,21.88029345466875,1.0,0.5,0.0,0.0,0.0,21.767104207823994,21.977822697427793,22.08878378629291,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,1.3483954798781232e-15,1.5038530230179882e-16,2.6967909597562465e-16,4.2125275729751505e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-6.5,95.0,3.15,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,52.873641646723335,53.4,53.4,43.1679119591176,44.006213940447964,43.88557410427669,43.73068715639533,0.3729404,0.4295767910519375,22.065119926692947,22.26058745959462,21.722148690936717,21.919781686715627,21.983117040354184,22.124180699449745,22.034862922846084,21.91363389453236,21.773458043239483,22.09476588132768,22.005610393889313,21.884520975322815,1.0,0.5,0.0,0.0,0.0,21.773458043239483,21.983117040354184,22.09476588132768,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,5.420000533169389e-16,1.5038530230179882e-16,3.5568753498924114e-16,4.82862514409694e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-6.333333333333333,103.33333333333334,3.1666666666666665,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,52.6,52.79096543843421,53.39289239948805,42.98146396487171,43.580953523102146,43.88237314274345,43.532010268431684,0.36672873333333333,0.42557953986216535,22.069463626375356,22.265832141116963,21.7271381453964,21.92325231457971,21.98805844844264,22.129958990300807,22.039744579806285,21.917518348004734,21.78067238313274,22.101579974763467,22.011475246525166,21.889340994278914,1.0,0.5,0.0,0.0,0.0,21.78067238313274,21.98805844844264,22.101579974763467,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,8.20636174365705e-16,1.5038530230179882e-16,3.350931045326629e-15,4.9581248195436696e-14,converged
2025-01-15T09:00:00+08:00,1.0,-6.166666666666667,111.66666666666666,3.183333333333333,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463537,10.65213808099654,13.400313516902738,14.866416136736092,79.96129443756482,1.1374280124655778,52.6,52.6,52.6,42.983013407631965,43.4486050783611,43.330965430505714,43.27623555386962,0.3605170666666667,0.4204901357915415,22.074461360169465,22.27182558296992,21.73297553751698,21.927238109071972,21.99340966070888,22.13625370525449,22.045045211090205,21.921710167524786,21.786725566740095,22.107871883848393,22.016772508866374,21.89352889114962,1.0,0.5,0.0,0.0,0.0,21.786725566740095,21.99340966070888,22.107871883848393,16.710260292020884,21.193533990213826,24.9555774968003,1.2732849986246296e-15,5.537124984289661e-16,1.5038530230179882e-16,1.384281246072415e-16,3.7699194760974975e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-6.0,120.0,3.2,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,52.6,52.6,52.6,42.91355767418632,43.381742552689666,43.26346853341364,43.208420944055845,0.35430540000000005,0.4197668070808622,22.08005305929471,22.278510989607113,21.739544258983695,21.93168765224542,21.99943201503146,22.14331244953556,22.051000209414397,21.926433665136173,21.7935387705649,22.114927024472486,22.022723376804553,21.898247736363743,1.0,0.5,0.0,0.0,0.0,21.7935387705649,21.99943201503146,22.114927024472486,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,9.706666166097826e-16,0.0,1.7853332412644213e-15,2.4308817606903787e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-5.833333333333334,128.33333333333331,3.216666666666667,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,52.6,52.6,52.6,42.915546520992756,43.38363185558652,43.26545097038162,43.21037306803333,0.3480937333333334,0.41967955478344016,22.08629543312597,22.285941482648955,21.746953068833403,21.936650103080073,22.00620664109265,22.151211371490323,22.05768253879617,21.93175904298568,21.80122824829132,22.122822383467266,22.02940161235237,21.903568494161128,1.0,0.4166666666666667,0.0,0.0,0.0,21.80122824829132,22.00620664109265,22.122822383467266,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,6.934774430875395e-16,0.0,2.2884755621888804e-15,3.121122612727498e-14,converged
2025-01-15T09:15:00+08:00,1.25,-5.666666666666666,136.66666666666669,3.2333333333333334,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,52.6,52.6,52.6,42.91776033228588,43.38573987600942,43.26766493965136,43.212550514386656,0.3418820666666666,0.41958223145816326,22.09318672550398,22.294115156826056,21.75519778116941,21.942124274779665,22.013730546228064,22.159947304331894,22.065089594615262,21.93768424816221,21.80978913257782,22.131554796934125,22.036804613260628,21.909489113492533,1.0,0.4166666666666667,0.0,0.0,0.0,21.80978913257782,22.013730546228064,22.131554796934125,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,2.7745531888316547e-16,0.0,4.872809037885593e-15,2.8764464911877193e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-5.5,145.0,3.25,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,52.097728508405524,52.6,52.6,42.57658749213566,43.38806580426496,43.27010946939825,43.12090574551087,0.33567040000000004,0.4175339213975683,22.10012165006965,22.302458316273313,21.763123252794898,21.947591604944765,22.02200074967864,22.169517093209606,22.07321878157874,21.944207234756814,21.819216583118948,22.14112111288833,22.044929786590004,21.91600755029777,1.0,0.4166666666666667,0.0,0.0,0.0,21.819216583118948,22.02200074967864,22.14112111288833,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,1.3940822033964306e-16,0.0,4.731166477776636e-15,2.640410413602934e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-5.333333333333334,153.33333333333331,3.2666666666666666,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,51.8,52.021514676618295,52.6,42.37524454147054,42.98641690467539,43.27278359206871,42.92852606167807,0.3294587333333334,0.4135877229940682,22.10734635329473,22.31120381689469,21.77120149605597,21.953263159477732,22.029963280553858,22.178921833576414,22.08112147562717,21.95042491958182,21.829505786495165,22.15151819121416,22.05377454867774,21.923121767481902,1.0,0.4166666666666667,0.0,0.0,0.0,21.829505786495165,22.029963280553858,22.15151819121416,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,0.0,0.0,8.88410944252165e-16,3.7419748465098665e-14,converged
2025-01-15T09:30:00+08:00,1.5,-5.166666666666666,161.66666666666669,3.283333333333333,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147555,10.55702970527336,13.280667860501824,14.733680278372379,78.53978864518785,1.1072324062986225,51.8,51.8,51.82886440308703,42.37773151186897,42.834053394751855,42.73923005686724,42.672936505404756,0.3232470666666666,0.4084368057600506,22.1152173237773,22.320689136029653,21.7801123062268,21.9594447941093,22.038268714605774,22.188777329611085,22.089382916556527,21.956894947678716,21.838675391969282,22.161418926006252,22.06207843208406,21.929631643048648,1.0,0.4166666666666667,0.0,0.0,0.0,21.838675391969282,22.038268714605774,22.161418926006252,16.86080317753458,21.3844667288644,25.180402519293988,1.414178632733236e-15,1.4251326054014677e-16,0.0,2.768570597583144e-15,2.5298217340395174e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-5.0,170.0,3.3,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.8,51.8,51.8,42.31015560946432,42.76898371434661,42.65348694345733,42.59928393191281,0.3170354,0.4075311502898159,22.123675220082642,22.330858191606406,21.789740502904234,21.966085689387587,22.04723456280063,22.199384433922976,22.098289044489345,21.963889732173353,21.84851541250717,22.172020851944506,22.070979099489474,21.9366206453478,1.0,0.4166666666666667,0.0,0.0,0.0,21.84851541250717,22.04723456280063,22.172020851944506,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,5.713198696303142e-16,0.0,1.5532758955574168e-15,3.629887205535975e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.833333333333334,178.33333333333331,3.3166666666666664,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.8,51.8,51.8,42.31308596668217,42.77176892985485,42.656384087091205,42.602151627714335,0.3108237333333334,0.4074041302448509,22.132776072317213,22.341763444881092,21.800193580705066,21.973234433317174,22.056940998988456,22.210818370522095,22.10791195849044,21.971478667324696,21.85921493501945,22.183449669906384,22.08059660463339,21.94420384209311,1.0,0.4166666666666667,0.0,0.0,0.0,21.85921493501945,22.056940998988456,22.183449669906384,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,2.8574899757881425e-16,0.0,2.625318915255356e-15,3.5749838751677565e-14,converged
2025-01-15T09:45:00+08:00,1.75,-4.666666666666666,186.66666666666669,3.3333333333333335,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.8,51.8,51.8,42.31623969681371,42.7747712541898,42.6595107904519,42.60524290288492,0.30461206666666657,0.4072672071057379,22.142518146400608,22.353403014665556,21.811467432549406,21.98088985165154,22.067385079040765,22.22307602509787,22.118249093493482,21.979659728000563,21.87076918873032,22.195702268370567,22.09092838474745,21.95237920996356,1.0,0.4166666666666667,0.0,0.0,0.0,21.87076918873032,22.067385079040765,22.195702268370567,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,1.429225331622516e-16,0.0,5.18094182713162e-15,3.1282232607253155e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.5,195.0,3.35,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.3222533130274,51.8,51.8,41.99391261948971,42.77798988422154,42.66286609115381,42.51941151103516,0.2984004,0.4052771740442562,22.15232655076184,22.365232005800564,21.822464877433575,21.98855943441642,22.078563870533134,22.23615429506996,22.129297893611394,21.988430895971327,21.883173429344794,22.20877554752411,22.101971886225467,21.961144732527842,1.0,0.4166666666666667,0.0,0.0,0.0,21.883173429344794,22.078563870533134,22.20877554752411,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,0.0,0.0,4.3625888983658896e-15,4.7901585067318217e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.333333333333334,203.33333333333331,3.3666666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.0,51.25261935549665,51.8,41.77749489111641,42.400215084174796,42.66644903103571,42.331473186112284,0.2921887333333334,0.40134685860762226,22.1623881767191,22.377427140195586,21.83354490166714,21.996403449368497,22.089481407837326,22.249109242753295,22.14016194997864,21.99693881292443,21.896422938901686,22.22266641921839,22.113724564590648,21.9704984002209,1.0,0.4166666666666667,0.0,0.0,0.0,21.896422938901686,22.089481407837326,22.22266641921839,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,1.0152156860223986e-15,0.0,2.365815125462911e-15,4.0371683924954705e-14,converged
2025-01-15T10:00:00+08:00,2.0,-4.166666666666666,211.66666666666669,3.3833333333333333,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365975,10.461921329550174,13.161022204100906,14.600944420008663,77.13103178368421,1.0775759929275268,51.0,51.0,51.065490443115095,41.780914685396176,42.227590665555454,42.16097454817004,42.07988860033142,0.28597706666666667,0.3962102705970639,22.173088433276224,22.390353295098375,21.845442578380368,22.004752531121245,22.100674390387564,22.26244879176285,22.151324002123598,22.00564349175236,21.90863301587615,22.23611255754474,22.124987494085055,21.979298701748437,1.0,0.25,0.0,0.0,0.0,21.90863301587615,22.100674390387564,22.23611255754474,17.014083206421258,21.578870971854077,25.409315269469392,1.440007845777372e-15,5.876441398225456e-16,0.0,1.153481172893864e-15,4.113441261987796e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-4.0,220.0,3.4,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,51.0,51.0,51.0,41.71529163505468,42.164383753779866,42.05180760445648,41.998464354821756,0.2797654,0.39508414365804573,22.184368769909554,22.40395516961153,21.858044278875298,22.013556506010044,22.112517434063406,22.27652793476288,22.163121375731418,22.014866234202007,21.921404883203962,22.25018506744938,22.136778174355783,21.988514608105273,1.0,0.25,0.0,0.0,0.0,21.921404883203962,22.112517434063406,22.25018506744938,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,5.893191295862024e-16,1.2283404283374422e-16,2.3572765183448094e-15,3.6599974729137964e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.8124999999999996,225.41666666666669,3.3874999999999997,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,51.0,51.0,51.0,41.719141932828556,42.16804400612482,42.055596722546206,42.00222584757188,0.2744286125,0.3949190489230319,22.196170044236794,22.418130088319458,21.87136383461638,22.022781890015327,22.12498916795377,22.291279690212697,22.17551728825687,22.024606032304185,21.934936930160973,22.264930267763297,22.14916745972531,21.99824762493111,1.0,0.25,0.0,0.0,0.0,21.934936930160973,22.12498916795377,22.264930267763297,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,4.42174119523e-16,1.2283404283374422e-16,2.3582619707893333e-15,2.78167900446469e-14,converged
2025-01-15T10:15:00+08:00,2.25,-3.6250000000000004,230.83333333333331,3.375,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,51.0,51.0,51.0,41.72317999844497,42.1718881717682,42.05958283014669,42.00617730352793,0.269091825,0.39474561656058427,22.208490852291856,22.43287658800533,21.885397674096577,22.032427709467395,22.13808709454143,22.306701526477482,22.18850959930915,22.034861124952084,21.949224940332595,22.280345629027543,22.162153211654047,22.008495992650474,1.0,0.16666666666666666,0.0,0.0,0.0,21.949224940332595,22.13808709454143,22.280345629027543,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,1.179649039209207e-15,1.2283404283374422e-16,1.0874889580209876e-15,3.0562764081830623e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.4375,236.25,3.3625,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,50.54722811406435,51.0,51.0,41.419814847059364,42.175915571241916,42.063765097975974,41.92613017180734,0.26375503749999996,0.39281982017573897,22.220787464564967,22.447679402863386,21.899107913937463,22.042028088531417,22.151808726230712,22.322790921451187,22.20209617615154,22.045629757037275,21.96426472069102,22.296428631294475,22.17573329924242,22.01925795767521,1.0,0.16666666666666666,0.0,0.0,0.0,21.96426472069102,22.151808726230712,22.296428631294475,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,2.9635806506620047e-16,1.2283404283374422e-16,3.3340282319947553e-15,5.790188415767902e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.2499999999999996,241.66666666666669,3.35,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,50.2,50.484294762427815,51.0,41.18802170006146,41.82217144632703,42.068142700409716,41.7425612258677,0.25841825,0.3889121237399856,22.23318692724826,22.462658663756383,21.91273924821394,22.051691916267544,22.16521738938928,22.338660275069575,22.215434009514706,22.05610929335417,21.9800521014655,22.31317676409199,22.189905599203577,22.030531772384116,1.0,0.16666666666666666,0.0,0.0,0.0,21.9800521014655,22.16521738938928,22.31317676409199,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,1.4966790017681016e-16,1.2283404283374422e-16,5.369335918843064e-15,3.488284034543733e-14,converged
2025-01-15T10:30:00+08:00,2.5,-3.0625000000000004,247.08333333333331,3.3375,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.87639806317193,10.366812953826992,13.041376547699988,14.468208561644948,75.73502385305386,1.0484539147595355,50.2,50.2,50.30278852057487,41.19221735365432,41.62889548873319,41.590922695835715,41.49487115975051,0.2530814625,0.3837979380648193,22.24610431149696,22.47820745181188,21.92708331505436,22.061775166422123,22.178734549583442,22.354708496708152,22.228902145364252,22.066660849770116,21.994800973015458,22.32939400030441,22.203534053034744,22.04123566941396,1.0,0.16666666666666666,0.0,0.0,0.0,21.994800973015458,22.178734549583442,22.32939400030441,17.170175712902186,21.776842265173837,25.642428253592964,1.5276575111089662e-15,7.583112771131767e-16,1.2283404283374422e-16,5.337800474054471e-16,2.85121636518771e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-2.875,252.5,3.3249999999999997,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,50.2,50.2,50.2,41.11983951343905,41.559175220195414,41.449583778165454,41.39706627505494,0.247744675,0.3823796201026685,22.259475161118488,22.49426506622785,21.94201499067934,22.072222448361803,22.19278311690925,22.37133659139048,22.242881405934277,22.077646913621795,22.00990681656447,22.346014015874662,22.217505381295307,22.052213822877086,1.0,0.08333333333333333,0.0,0.0,0.0,22.00990681656447,22.19278311690925,22.346014015874662,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,4.566743977974457e-16,0.0,2.5307372877941783e-15,2.6102058282788603e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-2.6874999999999996,257.9166666666667,3.3125,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,50.2,50.2,50.2,41.12441968991739,41.56353336026818,41.4540906774723,41.401542010509985,0.24240788749999997,0.3821852042321808,22.27336134509694,22.510889489261967,21.957652995096105,22.083087363155563,22.207451659302354,22.388627756552953,22.257451444510068,22.089144058384537,22.025759965614828,22.36329719514845,22.232067566151752,22.063703121856403,1.0,0.08333333333333333,0.0,0.0,0.0,22.025759965614828,22.207451659302354,22.36329719514845,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,3.0460447065400133e-16,0.0,1.9418535004192586e-15,3.058123248740851e-14,converged
2025-01-15T10:45:00+08:00,2.75,-2.5000000000000004,263.3333333333333,3.3,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,50.2,50.2,50.2,41.12918676790013,41.568074549564464,41.45879343600302,41.40620674278768,0.2370711,0.3819825787652673,22.287761475728882,22.52807927482956,21.973993817175135,22.09436894666575,22.222737715868845,22.406579498504268,22.27261015017148,22.10115054471693,22.04235627860226,22.38124104653754,22.247218498480326,22.075701828502318,1.0,0.08333333333333333,0.0,0.0,0.0,22.04235627860226,22.222737715868845,22.38124104653754,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,6.0953210066929965e-16,0.0,1.638117520548743e-15,2.7579100266423617e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-2.3125,268.75,3.2875,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,49.72286301262702,50.2,50.2,40.811305968287215,41.57279811239305,41.46369123026954,41.32269968080437,0.2317343125,0.3799372745630641,22.302103704592795,22.545292520198807,21.989945929174965,22.10557721752784,22.238638835482956,22.425189332931463,22.28835541954094,22.11366463919698,22.059691636915023,22.399843087814887,22.262956076686013,22.088208210873777,1.0,0.08333333333333333,0.0,0.0,0.0,22.059691636915023,22.238638835482956,22.399843087814887,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,1.838440126109999e-15,0.0,9.00069645074687e-16,4.748229186029739e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-2.1249999999999996,274.1666666666667,3.275,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,49.3,49.660710500511804,50.2,40.52998370961452,41.204808283632296,41.468783240411206,41.12094245773032,0.226397525,0.3756080157257964,22.316453758691157,22.562591253882776,22.00563742613636,22.11676847114245,22.254177315018826,22.44353079477523,22.303807316642022,22.125848533416168,22.07776194476671,22.41910084607949,22.27927820667566,22.101220542918174,1.0,0.0,0.0,0.0,0.0,22.07776194476671,22.254177315018826,22.41910084607949,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,3.0993833185903313e-16,0.0,2.479506654872265e-15,2.9996031185614736e-14,converged
2025-01-15T11:00:00+08:00,3.0,-1.9375000000000004,279.5833333333333,3.2624999999999997,49.3,49.3,43.15,43.15,35.0,55.00000000000001,85.0,37.485471936373195,10.259816031138426,12.906775184248977,14.31888072098579,74.17975388752917,1.0163242260957768,49.3,49.3,49.46377235073459,40.534852549501416,40.96010772044281,40.96728380291131,40.84645605404603,0.2210607375,0.3699203173345711,22.33131651032357,22.580453629748312,22.02203147485092,22.128375640095143,22.26967883569618,22.461912024447688,22.319258625532935,22.137981161356514,22.094684566397888,22.43775369204555,22.294987452469847,22.113598597232436,1.0,0.0,0.0,0.0,0.0,22.094684566397888,22.26967883569618,22.43775369204555,17.349238959039035,22.003947225065534,25.909846392969904,4.367122854194823e-15,7.86759447722116e-16,0.0,2.807747779058301e-15,3.907753393967339e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-1.75,285.0,3.25,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,49.3,49.3,49.3,40.46459949847197,40.89241825576355,40.78632230898267,40.73479673878102,0.21572395000000003,0.3681730996625175,22.34662862442646,22.59882005765924,22.039005130883393,22.14034424706747,22.285705519633616,22.480865969310724,22.335215443575713,22.15054424560537,22.111799739555487,22.456698081250757,22.31093508249229,22.126152689951923,1.0,0.0,0.0,0.0,0.0,22.111799739555487,22.285705519633616,22.456698081250757,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,3.1619725051516763e-16,0.0,3.9524656314395954e-17,2.725017411545876e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-1.5624999999999996,290.4166666666667,3.2375,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,49.3,49.3,49.3,40.46985792491125,40.89742116612959,40.79148527856787,40.73993072437482,0.21038716249999997,0.3679524165879838,22.36245088118032,22.61774744436755,22.05667504099183,22.15272699878448,22.302344380635834,22.500474297740265,22.35175602177539,22.16361307996373,22.129651164780828,22.476296961940022,22.32746656312627,22.13921260666082,1.0,0.0,0.0,0.0,0.0,22.129651164780828,22.302344380635834,22.476296961940022,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,1.5819344646034945e-16,0.0,1.977418080754368e-16,2.844041915191166e-14,converged
2025-01-15T11:15:00+08:00,3.25,-1.3750000000000004,295.8333333333333,3.225,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,49.3,49.3,49.3,40.475302626778664,40.90260649123457,40.796843280674594,40.7452530011838,0.205050375,0.367723639863105,22.378781908032735,22.63723435993281,22.075037747169997,22.16552293997602,22.319592990775135,22.520734550754185,22.368878276015945,22.17718594465874,22.148234765222245,22.496547877166616,22.3445798120018,22.152776629042457,1.0,0.0,0.0,0.0,0.0,22.148234765222245,22.319592990775135,22.496547877166616,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,1.5829186542137125e-16,0.0,1.9786483177671406e-16,2.441746819811681e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-1.1875,301.25,3.2125,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,48.85577374695213,49.3,49.3,40.181605499388716,40.90797355831974,40.80239549624568,40.66883658417856,0.19971358749999998,0.3657820699490767,22.39509021472309,22.656777140213435,22.09307867715141,22.178276684649543,22.337448931753112,22.541644278610494,22.386580129621972,22.191261125765514,22.167546486602834,22.51744837920713,22.362272754175912,22.166843044617394,1.0,0.0,0.0,0.0,0.0,22.166843044617394,22.337448931753112,22.51744837920713,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,1.591320780747152e-16,0.0,2.585896268714122e-15,2.7053255012218048e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-0.9999999999999997,306.6666666666667,3.1999999999999997,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,48.4,48.80245100929939,49.3,39.87996929633216,40.570829427670496,40.808141109827574,40.4723896858276,0.1943768,0.3615002730082119,22.411362814256442,22.676363244505822,22.110775724484967,22.190977055355923,22.355011574705788,22.562350046180807,22.404051026417736,22.20506689141195,22.187582297095453,22.53899602952686,22.380543322106153,22.181410146723596,1.0,0.0,0.0,0.0,0.0,22.181410146723596,22.355011574705788,22.53899602952686,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,1.610169210360324e-16,0.0,1.9322030524323887e-15,3.627726584304383e-14,converged
2025-01-15T11:30:00+08:00,3.5,-0.8125000000000003,312.0833333333333,3.1875,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.094545809574406,10.152819108449847,12.772173820797947,14.169552880326613,72.6406192876412,0.9848577411554313,48.4,48.4,48.61292217644489,39.885510807594265,40.29900239456552,40.34299562721354,40.20263402635977,0.18904001250000002,0.3558577867544713,22.428142972229093,22.696507198517736,22.129165433108867,22.204089882913895,22.3724552045243,22.583016567505542,22.421447487852074,22.218752394516514,22.206588001370573,22.560016271367257,22.398275854719433,22.195415593355854,1.0,0.0,0.0,0.0,0.0,22.195415593355854,22.3724552045243,22.560016271367257,17.5320763719563,22.235838940552167,26.182900980249443,4.650783035703417e-15,4.907100230488581e-16,0.0,1.3762882677698443e-15,2.75007234939149e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-0.625,317.5,3.175,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,48.4,48.4,48.4,39.81747647921929,40.233434309684235,40.13094882129718,40.08043828202684,0.183703225,0.35384549139762494,22.445368553629923,22.71715060403891,22.148127190733973,22.217561664500476,22.39041805020699,22.604248958697585,22.439344094655183,22.232864497682918,22.22565312003621,22.581237729487675,22.41616210053171,22.209517691340665,1.0,0.0,0.0,0.0,0.0,22.209517691340665,22.39041805020699,22.581237729487675,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,6.580008769766465e-16,1.1425815212943017e-16,6.518321187549904e-15,2.57174424397481e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-0.43749999999999967,322.9166666666667,3.1624999999999996,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,48.4,48.4,48.4,39.823412858038196,40.2390812147434,40.136765639016666,40.08622932043574,0.1783664375,0.35359918841905863,22.463099170356593,22.738349210506527,22.16777541449312,22.231444151040073,22.408985455346578,22.62612724028002,22.457817591215434,22.247477124950983,22.245443786449044,22.603105200197618,22.434625338101444,22.224120396341128,1.0,0.0,0.0,0.0,0.0,22.224120396341128,22.408985455346578,22.603105200197618,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,3.292296069666549e-16,1.1425815212943017e-16,1.0288425217707964e-15,3.016277538923744e-14,converged
2025-01-15T11:45:00+08:00,3.75,-0.25000000000000033,328.3333333333333,3.15,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,48.4,48.4,48.4,39.82953492642987,40.24490993731049,40.142776711282046,40.09220798690064,0.17302965,0.353344905291547,22.481333464778583,22.760101603887122,22.18810669804798,22.245736396019964,22.428155024252636,22.64864898723602,22.476865919685345,22.262588575756713,22.265955986498394,22.625616260450148,22.45366351127844,22.23922200921494,1.0,0.0,0.0,0.0,0.0,22.23922200921494,22.428155024252636,22.625616260450148,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,3.294665356243918e-16,1.1425815212943017e-16,2.6357322849951342e-15,2.5088538906041202e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-0.0625,333.75,3.1374999999999997,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,47.989385538339796,48.4,48.4,39.56032770024098,40.2509198074276,40.14898122325476,40.022964976968694,0.16769286249999998,0.3515099737856596,22.49958100932542,22.781943025902805,22.208184773181983,22.26001821240674,22.44792437072814,22.67181178365356,22.49648702955807,22.278197155313883,22.287185728281738,22.648768496286625,22.47327457123973,22.254820836586976,1.0,0.0,0.0,0.0,0.0,22.254820836586976,22.44792437072814,22.648768496286625,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,1.6559319864124456e-16,1.1425815212943017e-16,2.4838979796186683e-16,3.6870468085160964e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,0.12500000000000033,339.1666666666667,3.125,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,47.5,47.94508066501974,48.4,39.23811417310765,39.94502701703208,40.15537836367708,39.8318951910862,0.162356075,0.3472776093049806,22.51774872991138,22.803785066188237,22.227834697494412,22.274209774033405,22.467471307411095,22.69483651899029,22.515940974061472,22.29359837906482,22.309129041981855,22.672559502802624,22.493456476463486,22.270915190829694,1.0,0.0,0.0,0.0,0.0,22.270915190829694,22.467471307411095,22.672559502802624,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,6.704453077750741e-16,1.1425815212943017e-16,8.380566347188425e-16,2.949447038639377e-14,converged
2025-01-15T12:00:00+08:00,4.0,0.31249999999999967,344.5833333333333,3.1125,47.5,47.5,42.25,42.25,35.0,55.00000000000001,85.0,36.70361968277562,10.045822185761265,12.637572457346915,14.020225039667435,71.1176200533897,0.9540475435613128,47.5,47.5,47.763118980691054,39.244328180953666,39.64570908572744,39.72706250786112,39.56692644965373,0.1570192875,0.34168223208041143,22.53641895317477,22.826179254634116,22.248167673164172,22.28881038180435,22.48681603671037,22.717741937485112,22.535245597142975,22.308809320147724,22.330162460914064,22.69590232124706,22.513176789509856,22.286521994665566,1.0,0.0,0.0,0.0,0.0,22.286521994665566,22.48681603671037,22.69590232124706,17.71880854633217,22.472670361220768,26.461772114950325,5.140822799495219e-15,5.110683739015919e-16,1.1425815212943017e-16,1.2537146047273426e-15,3.241052776139625e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,0.5,350.0,3.0999999999999996,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,47.5,47.5,47.5,39.14615912369006,39.55110797374277,39.45203090352052,39.40242708041645,0.1516825,0.3391053982137776,22.55550402196085,22.849043370984223,22.26901389406359,22.303744361608697,22.506635801837092,22.741170527838044,22.55501063852481,22.32440992909217,22.351065093958393,22.71931832670925,22.532930022433856,22.30211130919062,1.0,0.0,0.0,0.0,0.0,22.30211130919062,22.506635801837092,22.71931832670925,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,3.43301293462585e-16,1.287395256622829e-16,1.4375741663745746e-15,3.6954472029722524e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,0.6874999999999993,355.41666666666663,3.0875,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,47.5,47.5,47.5,39.15278752126153,39.55741192441963,39.458512221378356,39.40888758414321,0.14634571250000003,0.3388348490367981,22.57508919429229,22.872457108206344,22.290537369809552,22.319085721461715,22.527052867812433,22.765236874508936,22.57534599423905,22.340506072256307,22.37268325925811,22.743372226132575,22.553253684313415,22.31819625087668,1.0,0.0,0.0,0.0,0.0,22.31819625087668,22.527052867812433,22.743372226132575,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,1.0307262268730678e-15,1.287395256622829e-16,9.233589115737898e-16,2.830832734624453e-14,converged
2025-01-15T12:15:00+08:00,4.25,0.8750000000000007,360.83333333333337,3.0749999999999997,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,47.5,47.5,47.5,39.15960183979326,39.563897898360054,39.46518789178322,39.41553588753648,0.14100892499999998,0.33855643529579066,22.595173127523466,22.896419068277538,22.312734744225452,22.33483352371981,22.548064870667165,22.789938586012838,22.596249632436184,22.357096068133874,22.395013003167886,22.768061629942295,22.57414574495229,22.33477513960839,1.0,0.0,0.0,0.0,0.0,22.33477513960839,22.548064870667165,22.768061629942295,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,1.3754318003168346e-15,1.287395256622829e-16,4.0833131571906025e-16,2.020052712294246e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,1.0625,366.25,3.0625,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,47.13921968737618,47.5,47.5,38.9260345693568,39.57056522571684,39.47205710074111,39.35652784969349,0.13567213749999998,0.33689231314592705,22.615325981839522,22.920521897118594,22.33478528588599,22.35061951825114,22.569669455788073,22.81527327983248,22.617719528505532,22.374178240924493,22.4180503938881,22.793384157515113,22.59560418137985,22.351846300965768,1.0,0.0,0.0,0.0,0.0,22.35061951825114,22.569669455788073,22.793384157515113,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,5.183347198093034e-16,1.287395256622829e-16,1.3606286394994216e-15,3.241734647330335e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,1.2499999999999993,371.66666666666663,3.05,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,46.6,47.108285050410466,47.5,38.57334205142874,39.3102744173685,39.479119037829555,39.17307127557796,0.13042518333333336,0.3327463894660245,22.635336499010457,22.944565223799373,22.356288476758756,22.366262578065744,22.591160214372547,22.840571544562273,22.63911995322036,22.391147363122226,22.441791521344143,22.819337437145627,22.61762697782536,22.369408066204922,1.0,0.0,0.0,0.0,0.0,22.366262578065744,22.591160214372547,22.819337437145627,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,1.7493100678530662e-16,1.287395256622829e-16,2.175704396892251e-15,3.589109964139261e-14,converged
2025-01-15T12:30:00+08:00,4.5,1.4375000000000007,377.08333333333337,3.0374999999999996,46.6,46.6,41.6,41.6,35.0,55.00000000000001,85.0,36.13894861073472,9.891271075211588,12.443148265696049,13.804529269827091,68.94621816299828,0.9106885362197004,46.6,46.6,46.93754271476412,38.580244416164824,38.970324644801806,39.10458583776909,38.914844981129065,0.12546610416666665,0.3272339177216659,22.65584463514284,22.96915517189712,22.378465666824354,22.3823113858797,22.612329884876477,22.8656366378968,22.660264034393357,22.407825536093306,22.464805886853032,22.84496380194021,22.639304533626355,22.386594353000607,1.0,0.0,0.0,0.0,0.0,22.3823113858797,22.612329884876477,22.84496380194021,17.995664929867704,22.823805835613697,26.875237304245072,1.0504772471170488e-13,0.0,1.287395256622829e-16,4.891640470111244e-16,3.24003829031632e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,1.625,382.5,3.025,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,46.6,46.6,46.6,38.44426043973606,38.839270144452996,38.74333778907343,38.69451083972598,0.12050702499999999,0.3238990408143239,22.676730654711,22.99417965326414,22.401085208084485,22.398662333288403,22.633921322721037,22.891173817437686,22.681820620795815,22.424848409025127,22.487425879003602,22.870486389813724,22.66084751185896,22.403604291096563,1.0,0.0,0.0,0.0,0.0,22.401085208084485,22.633921322721037,22.870486389813724,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,1.7970927226930295e-16,0.0,2.066656631096984e-15,2.2741840537706733e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,1.8124999999999993,387.91666666666663,3.0124999999999997,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,46.6,46.6,46.6,38.45160905787249,38.84625775467297,38.750507772019695,38.70166692183111,0.11554794583333335,0.32360584603752396,22.69811204729757,23.019748378934896,22.424373432862563,22.415417469595123,22.656103204928367,22.917341020286823,22.703941278364496,22.442362095073165,22.510752147021346,22.89663915570548,22.682954689980033,22.421105146611815,1.0,0.0,0.08333333333333333,0.0,0.0,22.421105146611815,22.656103204928367,22.89663915570548,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,1.7987209324617053e-16,0.0,2.2484011655771316e-15,2.4829337164198465e-14,converged
