timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:45:00+08:00,4.75,2.000000000000001,393.33333333333337,3.0,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,46.6,46.6,46.6,38.45914487758973,38.85342862622255,38.75787332665779,38.70901204608838,0.11058886666666666,0.32330490593712574,22.719987485404456,23.04585996710996,22.44832703374793,22.43257586621338,22.678873198848287,22.94413588818594,22.72662400109007,22.460364931733313,22.534780795544233,22.92341974321472,22.705624063595288,22.439095258406947,1.0,0.0,0.08333333333333333,0.0,0.0,22.439095258406947,22.678873198848287,22.92341974321472,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,7.201580903295945e-16,0.0,3.555780571002373e-15,2.604258118603504e-14,converged
2025-01-15T12:50:00+08:00,4.833333333333333,2.1875,398.75,2.9875,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,46.310848623952246,46.6,46.6,38.27578846389563,38.86078208593534,38.76543363556388,38.66424701117834,0.1056297875,0.32189647177102165,22.742013613124946,23.07218900186414,22.47229021280677,22.449843408381895,22.70222898104614,22.971556071704022,22.749866790097194,22.47885526213278,22.55950795069454,22.950825804751883,22.728853635431314,22.457572970963422,1.0,0.0,0.08333333333333333,0.0,0.0,22.457572970963422,22.70222898104614,22.950825804751883,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,1.8082727217610803e-16,0.0,3.639148852544174e-15,5.6455996676955724e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,2.374999999999999,404.16666666666663,2.975,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,45.7,46.29913164857702,46.6,37.879719131393934,38.66487102435288,38.7731878848934,38.49134945890085,0.10067070833333334,0.3178859602208711,22.763810465479747,23.098375290430454,22.495540384632974,22.466894368626683,22.725629489852505,22.99908882014698,22.773182748870287,22.497369607871263,22.584929759960357,22.97885500150566,22.752641415310283,22.476536634364557,1.0,0.0,0.08333333333333333,0.0,0.0,22.476536634364557,22.725629489852505,22.97885500150566,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,3.662172489343285e-16,0.0,3.742282512547669e-15,6.157032048952398e-14,converged
2025-01-15T13:00:00+08:00,5.0,2.562500000000001,409.58333333333337,2.9625,45.7,45.7,40.7,40.7,35.0,55.00000000000001,85.0,35.35709635713524,9.677277229833907,12.17394553879333,13.505873588508006,65.99523906991486,0.8528508870274693,45.7,45.7,46.144515403788645,37.88734033307931,38.267134392195814,38.4746135426127,38.24243821200859,0.09571162916666665,0.3125036934932798,22.786100250007888,23.125102873550702,22.519456120782177,22.484347909554966,22.748542586936072,23.02622962531946,22.796092629335188,22.515451617895902,22.60989134503749,23.006734307767278,22.77625322457007,22.495287245280096,1.0,0.0,0.25,0.0,0.0,22.495287245280096,22.748542586936072,23.006734307767278,18.393603466401373,23.328509158761175,27.469530021048005,7.012456030082162e-17,3.7252462691113204e-16,0.0,2.1885821831029005e-15,2.9262988927707674e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,2.75,415.0,2.9499999999999997,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,45.7,45.7,45.7,37.75334466040264,38.137940253814776,38.04527688334012,37.99728000568516,0.09075254999999999,0.3086126246569439,22.808763918971867,23.152260500345665,22.543807106336338,22.502100837660375,22.771871659607022,23.053836051030572,22.81940973125314,22.53387425332188,22.63418299719143,23.034324242081976,22.799555009058825,22.513695379964734,1.0,0.0,0.25,0.0,0.0,22.513695379964734,22.771871659607022,23.034324242081976,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,1.8861075750926094e-16,0.0,1.6503441282060331e-16,2.776580840936054e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,2.937499999999999,420.41666666666663,2.9375,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,45.7,45.7,45.7,37.76142941845113,38.145626244403374,38.053149213966876,38.005146318441476,0.08579347083333334,0.3082974576214173,22.831918314979635,23.179957089107354,22.568818453273057,22.52025481286201,22.79578448609666,23.082064949751356,22.843284800120255,22.552783078601593,22.659171964946072,23.062536820918492,22.823414903113374,22.532589820008333,1.0,0.0,0.25,0.0,0.0,22.532589820008333,22.79578448609666,23.062536820918492,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,3.776071418982973e-16,0.0,4.436883917304993e-15,3.5772843550562763e-14,converged
2025-01-15T13:15:00+08:00,5.25,3.125000000000001,425.83333333333337,2.925,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,45.7,45.7,45.7,37.76970275237861,38.153496825906686,38.061218438109236,38.01320301220835,0.08083439166666666,0.30797466289289444,22.85556212550248,23.208191274069325,22.594486901799,22.538808915556707,22.820278764485302,23.110913995828415,22.867715855334776,22.572176449961344,22.684854409682682,23.091369720430503,22.84783092771055,22.55196892297708,1.0,0.0,0.25,0.0,0.0,22.55196892297708,22.820278764485302,23.091369720430503,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,5.670043798412454e-16,0.0,9.213821172420238e-16,2.5579346666592862e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,3.3125,431.25,2.9124999999999996,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,45.48571706017228,45.7,45.7,37.63788530342157,38.161551321567565,38.06948373455382,37.98305492125513,0.0758978125,0.30683274298045876,22.87944164425276,23.236722575711266,22.620327654899437,22.557545877880166,22.845352201930428,23.140380872297353,22.892700923325442,22.592052729184918,22.71122651391355,23.12082062544479,22.872801110844687,22.571831051984258,1.0,0.0,0.25,0.0,0.0,22.571831051984258,22.845352201930428,23.12082062544479,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,3.7940970932932327e-16,0.0,1.8733354398135336e-15,5.5548525182733224e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,3.499999999999999,436.66666666666663,2.9,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,44.8,45.49408688686142,45.7,37.19733711306824,38.031783537793096,38.0779442856754,37.821027312661144,0.07133623333333333,0.30296431933280776,22.903002033811376,23.265025140270488,22.6452842258935,22.575990092093168,22.870635242250835,23.170115320319415,22.917907477445926,22.612095458372792,22.73828448116568,23.150887229428868,22.898323487502726,22.59217457567154,1.0,0.0,0.25,0.0,0.0,22.59217457567154,22.870635242250835,23.150887229428868,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,3.842542319283876e-16,0.0,2.233477723083753e-15,2.7765942935020517e-14,converged
2025-01-15T13:30:00+08:00,5.5,3.687500000000001,442.08333333333337,2.8874999999999997,44.8,44.8,39.8,39.8,35.0,55.00000000000001,85.0,34.57524410353765,9.46328338445674,11.904742811891264,13.207217907189644,63.10880143937356,0.7975154294035193,44.8,44.8,45.35632605362305,37.205693287271075,37.574717467068005,37.857396625879595,37.58169427563047,0.06677465416666666,0.29771859281460245,22.92705075198976,23.293863765445916,22.670898168871545,22.594833768279614,22.895258781407048,23.199293620272822,22.942553026778295,22.63155949000523,22.765159369439747,23.180988017731202,22.92384582411038,22.612473779335563,1.0,0.0,0.25,0.0,0.0,22.612473779335563,22.895258781407048,23.180988017731202,18.809539223179296,23.856038260341204,28.09070029790588,2.1999564321489617e-16,1.9551234729137298e-16,0.0,8.73695801958323e-16,3.840515334358415e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,3.875,447.5,2.875,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,44.8,44.8,44.8,37.07396053010225,37.447647494816444,37.358376412625596,37.311268753270824,0.062213075,0.2932542747561991,22.951469643199864,23.32312825541715,22.696940890510266,22.613974280144255,22.920292959361134,23.228931563527503,22.967600914918176,22.65136038856236,22.791079462622548,23.2106076783847,22.948876777541916,22.632258687230298,1.0,0.0,0.25,0.0,0.0,22.632258687230298,22.920292959361134,23.2106076783847,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,7.939548156542187e-16,0.0,3.2998747025628462e-15,2.8028967078387958e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,4.062499999999999,452.91666666666663,2.8625,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,44.8,44.8,44.8,37.082798664933264,37.45604783855312,37.36696605814422,37.31986123132919,0.057651495833333344,0.29291779841082777,22.97637469865224,23.35292651797408,22.723635891169994,22.63351274599113,22.94590436172402,23.25918460747971,22.993200801226212,22.671642949037917,22.81768819481708,23.240842627794223,22.974459885454166,22.652525383595208,1.0,0.0,0.25,0.0,0.0,22.652525383595208,22.94590436172402,23.240842627794223,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,1.9871670901960374e-16,0.0,4.396607187058733e-15,4.054867826586863e-14,converged
2025-01-15T13:45:00+08:00,5.75,4.250000000000001,458.33333333333337,2.8499999999999996,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,44.8,44.8,44.8,37.09182684709906,37.46463419797963,37.37575402524561,37.3286455292073,0.05308991666666666,0.29257381051506615,23.001764620617283,23.383257203200216,22.7509799575849,22.653448255131128,22.972090716744617,23.29005045848435,23.019350730094523,22.692405546130797,22.844981782691306,23.271690574073556,23.000593193783182,22.673272244445663,1.0,0.0,0.5,0.0,0.0,22.673272244445663,22.972090716744617,23.271690574073556,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,0.0,0.0,6.6648366002696085e-15,3.9187532495712365e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,4.4375,463.75,2.8375,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,44.66404984562613,44.8,44.8,37.01291697363089,37.47340589246887,37.38473948855979,37.313500335901175,0.048734087499999995,0.29170977709093143,23.027478692109764,23.413967930938146,22.778665696671766,22.673643246973032,22.99884976161266,23.321526831449084,23.046048752843518,22.71364656002424,22.87295646369854,23.303149233873523,23.0272747553804,22.694497651271075,1.0,0.0,0.5,0.0,0.0,22.694497651271075,22.99884976161266,23.303149233873523,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,5.986188892323926e-16,0.0,2.893324631289898e-15,3.875858221956458e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,4.624999999999999,469.16666666666663,2.8249999999999997,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,43.9,44.693435940799084,44.8,36.52676042003644,37.411603111671106,37.39392162631529,37.16266660826285,0.045479925000000004,0.2879904525293031,23.052780699630485,23.444361027344765,22.8052902339857,22.69346666463974,23.025989949500143,23.353432117461193,23.073122560089292,22.735202119879208,22.90160849596325,23.335216332350182,23.05450262998819,22.716199991016428,1.0,0.0,0.5833333333333334,0.0,0.0,22.716199991016428,23.025989949500143,23.335216332350182,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,2.021166340837107e-16,0.0,1.7432559689720048e-15,4.4227805872447965e-14,converged
2025-01-15T14:00:00+08:00,6.0,4.812500000000001,474.58333333333337,2.8125,43.9,43.9,38.9,38.9,35.0,55.00000000000001,85.0,33.79339184994007,9.24928953907958,11.635540084989202,12.908562225871286,60.28690527137855,0.7446268323303775,43.9,43.9,44.57331046103336,36.535869030169664,36.89361980789875,37.253535555174295,36.933185362598536,0.04222576249999999,0.2828879086799093,23.078566514070424,23.475285042079527,22.83256418417231,22.71368647350779,23.052292444806795,23.384611299486192,23.099474943410783,22.75602735952166,22.930365771893154,23.367509120725884,23.08191341743576,22.738033394669753,1.0,0.0,0.5833333333333334,0.0,0.0,22.738033394669753,23.052292444806795,23.367509120725884,19.244721364589612,24.407977448883802,28.740613672407555,7.676438359031991e-17,4.1152455886214634e-16,0.0,6.880176218476509e-16,4.479382613712141e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,5.0,480.0,2.8,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.9,43.9,43.9,36.40670007054984,36.76896346532289,36.683207387687,36.63705404611248,0.038971599999999995,0.27783241516875656,23.104719098933735,23.50663107593881,22.860261106038106,22.734200784009545,23.079000724577224,23.416244665002274,23.12622520983118,22.77718604606127,22.957873558016352,23.399122522781095,23.10864522567589,22.759174678340177,1.0,0.0,0.5833333333333334,0.0,0.0,22.759174678340177,23.079000724577224,23.399122522781095,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,2.095063705151605e-16,0.0,1.0213435562614074e-15,3.2077933053629794e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,4.958333333333334,471.25000000000006,2.7937499999999997,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.9,43.9,43.9,36.41610482765822,36.77789600176534,36.69231992768299,36.64618458850731,0.041425716666666626,0.2774831408300158,23.130302685605905,23.537286930622244,22.887264504344408,22.754290107701095,23.105077362334203,23.44712334230648,23.15235433105489,22.797871777187524,22.984669574592917,23.429981438202248,23.134756056273012,22.779843142289735,1.0,0.0,0.5833333333333334,0.0,0.0,22.779843142289735,23.105077362334203,23.429981438202248,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,8.390803237898335e-16,0.0,3.644755156462089e-15,3.5195422484078217e-14,converged
2025-01-15T14:15:00+08:00,6.25,4.916666666666666,462.49999999999994,2.7874999999999996,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.9,43.9,43.9,36.42529137183341,36.78661808292188,36.7012119501259,36.65509870870623,0.04387983333333337,0.2771421453772484,23.155318789766337,23.567254347967545,22.91357778820077,22.773955415109914,23.130524838960905,23.477250139848977,23.177864503203338,22.818086145588467,23.010757723937957,23.460088671620525,23.160248102356185,22.800040377008894,1.0,0.0,0.6666666666666666,0.0,0.0,22.800040377008894,23.130524838960905,23.460088671620525,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,0.0,0.0,1.3389296594289029e-15,2.604304712061977e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,4.875,453.75,2.78125,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.84609313144358,43.9,43.9,36.39967455037533,36.795130479076185,36.709884365663264,36.654331024403724,0.04633395,0.2766071069883294,23.179706001380183,23.59647545515622,22.93908427623655,22.7931437410658,23.155345625596404,23.506627855628743,23.202757914633334,22.837830738588732,23.03614188697192,23.489447017241538,23.18512354930891,22.819767967637965,1.0,0.0,0.6666666666666666,0.0,0.0,22.819767967637965,23.155345625596404,23.489447017241538,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,8.417377492173157e-16,0.0,5.5239039792386346e-15,5.1046744315498615e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,4.833333333333334,445.00000000000006,2.775,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.0,43.89749100255485,43.9,35.86532314969456,36.80178412899163,36.71833808100835,36.51359857822747,0.049243066666666606,0.2730989605144167,23.20254264861696,23.62407731660477,22.96202803177885,22.811064564448884,23.179537745934844,23.535255073057357,23.227032751997147,22.857103334388253,23.0608259233379,23.518059258884076,23.209384574796484,22.83902749398509,1.0,0.0,0.6666666666666666,0.0,0.0,22.83902749398509,23.179537745934844,23.518059258884076,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,4.2627522861182526e-16,0.0,2.544330270776832e-15,3.224265717375933e-14,converged
2025-01-15T14:30:00+08:00,6.5,4.791666666666666,436.24999999999994,2.76875,43.0,43.0,38.0,38.0,35.0,55.00000000000001,85.0,33.01153959634248,9.035295693702418,11.366337358087138,12.609906544552928,57.52955056592981,0.6941297647905624,43.0,43.0,43.795836235110464,35.8733671777778,36.21946816485917,36.65843425141869,36.292418308930856,0.052815433333333384,0.26821677476804184,23.22481913055248,23.650998448221863,22.98430162859836,22.828566323677347,23.20152380711284,23.561637717787566,23.24926904526997,22.874550972358975,23.08455359083569,23.5457540909815,23.232867971925995,22.857663027230362,1.0,0.0,0.6666666666666666,0.0,0.0,22.857663027230362,23.20152380711284,23.5457540909815,19.70051739690884,24.986061125304733,29.42131241728037,2.413309547632438e-16,4.3403445562870795e-16,0.0,4.455634958563455e-15,2.797248822294965e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,4.75,427.5,2.7624999999999997,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.0,43.0,43.0,35.91084817426361,36.25543668351354,36.17437840109301,36.130159386838514,0.0564098,0.2641779277603871,23.246561754304444,23.677263568911236,23.005956240956582,22.845671678796464,23.222932461698655,23.587318408269805,23.27093220083282,22.891569259352938,23.10565982768939,23.571414995127565,23.254512944527292,22.87466424910239,1.0,0.0,0.75,0.0,0.0,22.87466424910239,23.222932461698655,23.571414995127565,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,2.2033506510908255e-16,0.0,3.445703524885728e-16,3.222366096520846e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,4.708333333333334,418.75000000000006,2.75625,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.0,43.0,43.0,35.918446490364424,36.26259799831706,36.181596587311454,36.13746203340735,0.06000416666666661,0.26389710639256303,23.267747100031663,23.702851302524444,23.026946980518183,22.862359813829983,23.243730251404987,23.612266519201544,23.29199216251182,22.90812850786207,23.126089338376673,23.596343496069768,23.27555486987913,22.891206551593335,1.0,0.0,0.75,0.0,0.0,22.891206551593335,23.243730251404987,23.596343496069768,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,2.2056953071277699e-16,0.0,5.0767842937183405e-15,4.380106693278195e-14,converged
2025-01-15T14:45:00+08:00,6.75,4.666666666666666,409.99999999999994,2.75,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.0,43.0,43.0,35.92583393520299,36.26955607325082,36.18860289590454,36.14455605189428,0.06359853333333339,0.26362430776317713,23.28837665289248,23.727763359419946,23.047277112225363,22.878631682017357,23.263919576608775,23.636484778008644,23.31245106393727,22.924230264417478,23.145845834822705,23.620542317609786,23.29599587877138,22.90729147915003,1.0,0.0,0.75,0.0,0.0,22.90729147915003,23.263919576608775,23.620542317609786,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,0.0,0.0,5.598122924589988e-16,3.4450566898122306e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,4.625,401.25,2.74375,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.01610506692928,43.0,43.0,35.94336818529424,36.27631165247627,36.19539820047432,36.15427693999457,0.0671929,0.2634200010772916,23.30847071212072,23.752019273349102,23.066985794663303,22.894504364410665,23.283502828254747,23.659975901962635,23.332311031192347,22.9398760703399,23.164933008592286,23.644014173419507,23.31583809446504,22.922920571021624,1.0,0.0,0.75,0.0,0.0,22.922920571021624,23.283502828254747,23.644014173419507,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,8.838761016691115e-16,0.0,3.6891169998688085e-15,4.175244464632592e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,4.583333333333334,392.50000000000006,2.7375,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.2,43.00579023794599,43.0,36.06865530111395,36.28668134296001,36.20198337085532,36.19465403048359,0.0707872666666666,0.2638794898652243,23.328226473138333,23.77580618107462,23.086449198447465,22.910146612089317,23.30249263919558,23.682752310008503,23.35158340906518,22.955076248660035,23.183354531001537,23.666761767078686,23.33508363271884,22.938095361277085,1.0,0.0,0.75,0.0,0.0,22.938095361277085,23.30249263919558,23.666761767078686,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,1.1029212793915285e-15,0.0,1.4618695271887797e-15,3.7488363709388064e-14,converged
2025-01-15T15:00:00+08:00,7.0,4.541666666666666,383.74999999999994,2.7312499999999997,43.2,43.2,38.2,38.2,35.0,55.00000000000001,85.0,33.18528454158639,9.082849881564009,11.426160186287596,12.676274473734784,58.13671839877244,0.7051474935589709,43.2,43.2,43.02930903470507,36.075523731231286,36.421079128415684,36.22757499958614,36.25258458860761,0.07474163333333339,0.26465374528100194,23.347430251164646,23.79892195905107,23.105259505850878,22.925374982502593,23.3212242519099,23.70513208663714,23.370569957979843,22.970117737652142,23.201187302735967,23.688836821331407,23.353781180209463,22.95286173974542,1.0,0.0,0.75,0.0,0.0,22.95286173974542,23.3212242519099,23.688836821331407,19.597373326767958,24.855244051350258,29.267274132373142,7.960351476981718e-17,4.39877855132291e-16,0.0,1.1761835182223805e-15,4.5751028694499805e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,4.5,375.0,2.7249999999999996,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.2,43.2,43.2,36.111711941712485,36.45580846278198,36.37445328492099,36.33055241428075,0.078696,0.26554586537483654,23.36610820835229,23.821391160552764,23.123467571906072,22.940212041370778,23.339391031440936,23.726824566822824,23.388994668553334,22.98473783657,23.21883772133155,23.710511137771284,23.372189086448923,22.967465933858545,1.0,0.0,0.75,0.0,0.0,22.967465933858545,23.339391031440936,23.710511137771284,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,2.1920002720171607e-16,1.2571372206949052e-16,1.5642091534433862e-16,2.8395986647979827e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,4.458333333333334,366.25000000000006,2.71875,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.2,43.2,43.2,36.118149303866915,36.46185804206534,36.3805261112327,36.336717010185765,0.08265036666666661,0.26530756630728325,23.384237032020646,23.84319253333318,23.14102867294035,22.954637047013193,23.35695965301884,23.747799279615265,23.40682761117377,22.998906954600265,23.23583032515644,23.731467840671172,23.39000535379114,22.98161925331099,1.0,0.0,0.75,0.0,0.0,22.98161925331099,23.35695965301884,23.731467840671172,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,0.0,1.2571372206949052e-16,3.6974202559256904e-16,2.7239395535027814e-14,converged
2025-01-15T15:15:00+08:00,7.25,4.416666666666666,357.49999999999994,2.7125,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.2,43.2,43.2,36.12438063949145,36.467709187281194,36.386392514883,36.34267804243624,0.08660473333333339,0.2650771362111615,23.401818186305153,23.864327764402862,23.15794599227389,22.96865094130342,23.373932468155996,23.768058898507185,23.424070880005793,23.01262661181736,23.252168724078015,23.75170960005411,23.40723207367489,22.99532321617193,1.0,0.0,0.8333333333333334,0.0,0.0,22.99532321617193,23.373932468155996,23.75170960005411,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,4.391752660787685e-16,1.2571372206949052e-16,7.967836509515651e-16,3.68787066730897e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,4.375,348.75,2.70625,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.22018785303903,43.2,43.2,36.14341918327485,36.473362625275364,36.39205334660316,36.351997823302355,0.0905591,0.26493046182481167,23.418876744525715,23.88482090696353,23.17426775643227,22.982274904141605,23.390311819120384,23.787606087033264,23.440726561803142,23.025898323172157,23.267856508153915,23.77123907600879,23.423871330145744,23.0085793353993,1.0,0.0,0.9166666666666666,0.0,0.0,23.0085793353993,23.390311819120384,23.77123907600879,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,6.591276123463436e-16,1.2571372206949052e-16,4.5934061579210736e-15,3.119073098844642e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,4.333333333333334,340.00000000000006,2.6999999999999997,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.4,43.21096841379003,43.2,36.265202367220915,36.4860632474201,36.39750945345746,36.39178717111888,0.0945134666666666,0.26544080003663184,23.435600526988164,23.90485021321449,23.190352185626114,22.995669658744806,23.406119476604566,23.806461913511235,23.456814229993228,23.03874025959428,23.282897247740745,23.790058918726523,23.439925199882172,23.021389118856987,1.0,0.0,0.9166666666666666,0.0,0.0,23.021389118856987,23.406119476604566,23.790058918726523,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,2.1928678976794273e-16,1.2571372206949052e-16,5.8885009670247724e-15,4.7729651648372075e-14,converged
2025-01-15T15:30:00+08:00,7.5,4.291666666666666,331.24999999999994,2.6937499999999996,43.4,43.4,38.4,38.4,35.0,55.00000000000001,85.0,33.3590294868303,9.130404069425602,11.485983014488056,12.742642402916642,58.7470734643334,0.7162811973544165,43.4,43.4,43.23540638348266,36.27092876699031,36.61622938614038,36.426026414071735,36.44906557109273,0.0984678333333334,0.2662654320307758,23.451780386278852,23.92421785419429,23.20580009892048,23.008655656949433,23.42167258312866,23.824927309215116,23.472619362516674,23.05142386448353,23.29738306477083,23.80823105484785,23.45545207514502,23.03380771101202,1.0,0.0,1.0,0.0,0.0,23.03380771101202,23.42167258312866,23.80823105484785,19.495303674024374,24.725789655249475,29.114840412933695,1.5755294174900718e-16,8.744306081269998e-16,1.2571372206949052e-16,2.4523228347156968e-15,3.851924907402184e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,4.25,322.5,2.6875,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.4,43.4,43.4,36.305886299071034,36.649780392895714,36.5679408532099,36.52439473010252,0.10242219999999999,0.2671681883937504,23.467442363573866,23.942948245864415,23.220662084550828,23.02125538516842,23.43667317901202,23.84271979255539,23.487873757221937,23.063693907596004,23.311689848056396,23.826006862888406,23.470690939343786,23.04606293294737,1.0,0.0,1.0,0.0,0.0,23.04606293294737,23.43667317901202,23.826006862888406,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,8.71475923288912e-16,0.0,1.9550156926268626e-15,3.743584016170569e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,4.208333333333334,313.75000000000006,2.68125,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.4,43.4,43.4,36.31119585068288,36.654750995779445,36.572904941551116,36.52945561517993,0.1063765666666666,0.266971535525425,23.48256322977024,23.961020231968256,23.234893534984558,23.033448161158844,23.451088037972873,23.859809005686227,23.502547579316627,23.075520872613403,23.32535712996287,23.843079533052776,23.485349343132064,23.057875170635686,1.0,0.0,1.0,0.0,0.0,23.057875170635686,23.451088037972873,23.843079533052776,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,2.1802946444799543e-16,0.0,2.5920016448655363e-15,3.3591435371637016e-14,converged
2025-01-15T15:45:00+08:00,7.75,4.166666666666666,304.99999999999994,2.675,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.4,43.4,43.4,36.31630409195842,36.65952784769719,36.57766790487001,36.53431786350566,0.11033093333333338,0.26678260116609,23.49714442827993,23.978435476480712,23.248497554179348,23.045234915564155,23.46491946372876,23.87619756928019,23.516642884271008,23.086906253644756,23.3383884214722,23.85945168269299,23.49942933936507,23.069245916257312,1.0,0.0,1.0,0.0,0.0,23.069245916257312,23.46491946372876,23.85945168269299,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,8.727354881322152e-16,0.0,1.745753345042835e-15,3.598279876523167e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,4.125,296.25,2.6687499999999997,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.42422833048442,43.4,43.4,36.33686432355092,36.664111658612256,36.5822305717003,36.5432663620959,0.11461605,0.2666925616715667,23.51121576691819,23.995222514587788,23.26153136232249,23.056640893107453,23.47816975093664,23.891888094244152,23.53016172027813,23.097851539760786,23.350787214290385,23.875125919418267,23.512932973637895,23.080176656966213,1.0,0.0,1.0,0.0,0.0,23.080176656966213,23.47816975093664,23.875125919418267,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,2.1825753425080694e-16,0.0,5.681722277845751e-15,3.704744838256239e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,4.083333333333334,287.50000000000006,2.6625,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.6,43.416092929780746,43.4,36.455189394585005,36.679154809943626,36.58659376700618,36.58249831063909,0.11895016666666659,0.26725280690630815,23.52495576883023,24.011550787776848,23.27433538062478,23.067818855769346,23.490869731366935,23.906910225691387,23.543131820211453,23.108382683683708,23.36255698095331,23.890104841131304,23.525862284311188,23.09066887490692,1.0,0.0,1.0,0.0,0.0,23.09066887490692,23.490869731366935,23.890104841131304,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,4.355999967766362e-16,0.0,2.211349391306055e-15,3.9657571793213127e-14,converged
2025-01-15T16:00:00+08:00,8.0,4.041666666666666,278.74999999999994,2.65625,43.6,43.6,38.6,38.6,35.0,55.00000000000001,85.0,33.532774432074206,9.177958257287193,11.545805842688514,12.809010332098502,59.36061576261272,0.7275314833759945,43.6,43.6,43.44144054729881,36.45980639814927,36.80513996398805,36.61804766595442,36.63915536161189,0.12328428333333338,0.26812688091803194,23.538159786506238,24.02722672622445,23.28651899455825,23.07859311758382,23.503318601350188,23.921547887348904,23.55582251754214,23.118755765062723,23.37380493728656,23.90446049266539,23.538285287582227,23.100786891230143,1.0,0.0,1.0,0.0,0.0,23.100786891230143,23.503318601350188,23.90446049266539,19.39429173788953,24.597676755481345,28.96398631752989,7.796224925011946e-17,2.1708998633099323e-16,0.0,6.977221718195694e-16,5.273174623025674e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,4.0,270.0,2.65,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.6,43.6,43.6,36.493593172798874,36.83757135227845,36.755083219707174,36.71191492251904,0.1276184,0.2690399250866942,23.550853763161058,24.042274635770536,23.29813257524366,23.088986100093475,23.515227036658025,23.93552675124992,23.56797338154478,23.128722982065703,23.384876774243693,23.918424041666455,23.550421794642766,23.110740297119047,1.0,0.0,1.0,0.0,0.0,23.110740297119047,23.515227036658025,23.918424041666455,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,8.654129812846302e-16,1.2441770431619683e-16,5.134663637321361e-15,4.027175147413471e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,3.958333333333333,261.24999999999994,2.64375,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.6,43.6,43.6,36.497807136259986,36.84149485064841,36.758974087108015,36.7159054569783,0.1319525166666667,0.2688840598382402,23.56301453065909,24.056673429362142,23.309131585426588,23.09897716621696,23.526561876186598,23.948816533372973,23.5795546419864,23.138254871688716,23.395326843319697,23.931698620641505,23.56198879418492,23.120258457578995,1.0,0.0,1.0,0.0,0.0,23.120258457578995,23.526561876186598,23.931698620641505,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,6.494359793788254e-16,1.2441770431619683e-16,6.350453147009157e-15,4.4659704663305045e-14,converged
2025-01-15T16:15:00+08:00,8.25,3.916666666666667,252.50000000000006,2.6375,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.6,43.6,43.6,36.50182438064794,36.845229161583376,36.7626689744688,36.719702147912756,0.13628663333333327,0.26873576587364845,23.57464351198475,24.07042474824747,23.319519051903175,23.10856723550213,23.537325376906907,23.961419802662626,23.5905683164007,23.147352902558577,23.405158559689923,23.944286795358526,23.57298830123446,23.129342839382264,1.0,0.0,1.0,0.0,0.0,23.129342839382264,23.537325376906907,23.944286795358526,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,2.1659811720347976e-16,1.2441770431619683e-16,5.771750319122283e-15,2.8163762843370072e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,3.875,243.75,2.63125,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.62822715352316,43.6,43.6,36.52392287455112,36.84877497858659,36.766168688778656,36.72830824302141,0.14062075,0.2687013828049074,23.58577521034092,24.083561572587985,23.329361115124758,23.117785583884896,23.54751978690928,23.973339118486233,23.601016415175263,23.156018538347517,23.41437531977124,23.956191122030425,23.58342232368762,23.13799490435813,1.0,0.0,1.0,0.0,0.0,23.13799490435813,23.54751978690928,23.956191122030425,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,2.1662583313063746e-16,1.2441770431619683e-16,2.719810635766627e-15,3.4196614186193716e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,3.833333333333333,234.99999999999994,2.625,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.8,43.621164615709716,43.6,36.638834676124524,36.866171519310136,36.769474033551724,36.767012198091315,0.1449548666666667,0.26931061095559705,23.59657892871949,24.09624460611296,23.338980546822924,23.126777077926114,23.557184923228274,23.984612631072036,23.610934762293326,23.164285448283973,23.42298050132506,23.967414147350613,23.593292862336316,23.146216109409515,1.0,0.0,1.0,0.0,0.0,23.146216109409515,23.557184923228274,23.967414147350613,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,2.1613578724926092e-16,1.2441770431619683e-16,3.178434832824825e-16,6.679872813279332e-14,converged
2025-01-15T16:30:00+08:00,8.5,3.791666666666667,226.25000000000006,2.61875,43.8,43.8,38.8,38.8,35.0,55.00000000000001,85.0,33.70651937731811,9.225512445148782,11.60562867088897,12.875378261280357,59.97734529361034,0.7388989588227982,43.8,43.8,43.64741250324056,36.64237401095094,36.988025364592886,36.80387555248802,36.82307776825218,0.1492889833333333,0.27023321056806543,23.606854482505955,24.10828450312131,23.34799522932055,23.13536986205831,23.566602187853384,23.995507400452652,23.620576683052604,23.172394477760925,23.43109628825971,23.978037949700948,23.602677476677812,23.15407987538305,1.0,0.0,1.0,0.0,0.0,23.15407987538305,23.566602187853384,23.978037949700948,19.294321161921037,24.47088460725722,28.81468741898593,1.5432117240502186e-16,1.0769894046536197e-15,1.2441770431619683e-16,6.508076839273509e-15,5.897751942832186e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,3.75,217.5,2.6125,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,43.8,43.8,43.8,36.67504783610725,37.019393766640576,36.936114668105674,36.89333454602209,0.1536231,0.27115619577767824,23.61662773902969,24.119705485435688,23.356455363679103,23.143586306829423,23.575490851437742,24.005757221435452,23.629689481742872,23.180105211072597,23.439038478303296,23.98827369401619,23.611776996108205,23.161777737101723,1.0,0.0,1.0,0.0,0.0,23.161777737101723,23.575490851437742,23.98827369401619,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,6.439940722710837e-16,0.0,2.4708842173168534e-15,3.619873090095588e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,3.708333333333333,208.74999999999994,2.6062499999999997,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,43.8,43.8,43.8,36.678197539222026,37.02230116876093,36.93896676027267,36.896287138636644,0.1579572166666667,0.271040276773583,23.625875569450926,24.130486509507776,23.36431643960003,23.151405806605762,23.583817786394206,24.01533184643257,23.63824342385516,23.187388218328692,23.446376071660676,23.997834334421498,23.6203177395202,23.169047943284966,1.0,0.0,1.0,0.0,0.0,23.169047943284966,23.583817786394206,23.997834334421498,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,8.5902599578721535e-16,0.0,3.228485627092881e-15,4.0284499095487533e-14,converged
2025-01-15T16:45:00+08:00,8.75,3.666666666666667,200.00000000000006,2.6,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,43.8,43.8,43.8,36.68115499310037,37.02502383045819,36.941627869252244,36.89905055101628,0.1622913333333333,0.27093178499948134,23.634599376619015,24.140629194164703,23.371581408861708,23.15882926997289,23.591585203974514,24.024233793732236,23.64624048973103,23.194244943149002,23.45311239068851,24.00672238616748,23.62830168485103,23.17589193576987,1.0,0.0,1.0,0.0,0.0,23.17589193576987,23.591585203974514,24.00672238616748,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,2.148424959204356e-16,0.0,1.637707573638288e-15,3.219493040641674e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,3.625,191.25,2.59375,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,43.83218496299227,43.8,43.8,36.704807530760064,37.02756242918753,36.94409878112219,36.90734220333978,0.16662545,0.2709520984922439,23.642838320492125,24.150170927984576,23.37832525964927,23.16588997087783,23.598795306725787,24.032465572230176,23.653682652694584,23.20067682428095,23.45925073948656,24.014940355133614,23.635730803036495,23.182311151532375,1.0,0.0,1.0,0.0,0.0,23.182311151532375,23.598795306725787,24.014940355133614,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,4.2965277801776184e-16,0.0,2.3091889378036513e-15,4.325135022110359e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,3.583333333333333,182.49999999999994,2.5875,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,44.0,43.8261842843471,43.8,36.81634995614292,37.04732250557215,36.94638027857716,36.94554666078849,0.1709595666666667,0.27160940341539674,23.650752559982806,24.1592637490089,23.384853261881727,23.172724945481864,23.605496822065902,24.040073766471053,23.66061376034558,23.206725182979532,23.464794403998027,24.02249073786317,23.642607058035733,23.188307022703675,1.0,0.0,1.0,0.0,0.0,23.188307022703675,23.605496822065902,24.02249073786317,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,1.2858390066365673e-15,0.0,2.301991491041551e-15,6.929184869239349e-14,converged
2025-01-15T17:00:00+08:00,9.0,3.541666666666667,173.75000000000006,2.58125,44.0,44.0,39.0,39.0,35.0,55.00000000000001,85.0,33.88026432256202,9.273066633010377,11.66545149908943,12.941746190462217,60.59726205732633,0.7503842308939235,44.0,44.0,43.853323208352144,36.818842469033235,37.165093754698006,36.983739207503646,37.0010497050089,0.17529368333333328,0.2725796300282717,23.6581463368108,24.167722501066834,23.39079172599289,23.179166137201403,23.611953507602564,24.047308714857877,23.667271264414055,23.21261575827263,23.469880411922315,24.029465562684756,23.649017473004427,23.193961993789493,1.0,0.0,1.0,0.0,0.0,23.193961993789493,23.611953507602564,24.029465562684756,19.19537592519323,24.34539289132256,28.666919791196253,1.5274244956306116e-16,8.541747731836038e-16,0.0,6.189531229520936e-16,6.095976951356954e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,3.5,165.0,2.575,44.2,44.2,39.2,39.2,35.0,55.00000000000001,85.0,34.05400926780593,9.320620820871968,11.725274327289892,13.008114119644073,61.22036605376064,0.7619879067884636,44.0,44.0,44.0,36.850459110700875,37.19545379410158,37.11126190284417,37.06886833613922,0.17962779999999998,0.27351221145108673,23.66504546358882,24.175571347017936,23.396190727530662,23.185235878922676,23.61789318760528,24.053912303149637,23.67341016723051,23.21811547812528,23.474794966359063,24.036056196040782,23.655144082590798,23.199449713951342,1.0,0.0,1.0,0.0,0.0,23.199449713951342,23.61789318760528,24.036056196040782,19.097440333738163,24.221181703101525,28.520659996343213,1.5118782915023427e-16,2.1281558364306126e-16,0.0,9.308112722445227e-16,4.2042247184300705e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,3.458333333333333,156.24999999999994,2.56875,44.2,44.2,39.2,39.2,35.0,55.00000000000001,85.0,34.05400926780593,9.320620820871968,11.725274327289892,13.008114119644073,61.22036605376064,0.7619879067884636,44.0,44.0,44.0,36.85257501233255,37.19737526760499,37.11310862670701,37.07081447161411,0.18396191666666672,0.27343541420594186,23.67142683000747,24.18278926216963,23.401005742253947,23.19091358328928,23.623282737923937,24.05985428461532,23.679000742543593,23.223194926502444,23.479121550085907,24.041985295842853,23.660722430401602,23.20451722217796,1.0,0.0,1.0,0.0,0.0,23.20451722217796,23.623282737923937,24.041985295842853,19.097440333738163,24.221181703101525,28.520659996343213,1.5118782915023427e-16,6.38626065491584e-16,0.0,5.1305581131231996e-15,4.4857840065683754e-14,converged
2025-01-15T17:15:00+08:00,9.25,3.416666666666667,147.50000000000006,2.5625,44.2,44.2,39.2,39.2,35.0,55.00000000000001,85.0,34.05400926780593,9.320620820871968,11.725274327289892,13.008114119644073,61.22036605376064,0.7619879067884636,44.0,44.0,44.0,36.85450301654095,37.19911633415268,37.11476922049593,37.072575963839654,0.1882960333333333,0.27336590324331284,23.677291819070025,24.189377843230293,23.405239649011275,23.196200148056594,23.628124325097595,24.06513712793831,23.68404493423404,23.227855522484198,23.482863395540278,24.047255327870836,23.665754458013392,23.20916593583628,1.0,0.0,1.0,0.0,0.0,23.20916593583628,23.628124325097595,24.047255327870836,19.097440333738163,24.221181703101525,28.520659996343213,1.5118782915023427e-16,2.129294847048241e-16,0.0,4.304007896202129e-15,5.585849900213508e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,3.375,138.75,2.55625,44.2,44.2,39.2,39.2,35.0,55.00000000000001,85.0,34.05400926780593,9.320620820871968,11.725274327289892,13.008114119644073,61.22036605376064,0.7619879067884636,44.03610238665048,44.0,44.0,36.87972461208303,37.20067765555351,37.11624444999176,37.08058024321169,0.19263015,0.27343997169970513,23.68268420932544,24.195378851078697,23.408976212045435,23.20113281238298,23.632420107132976,24.06976329259049,23.688544679291322,23.232098680358984,23.486023717388903,24.051868748713726,23.67024210012696,23.21339726751249,1.0,0.0,1.0,0.0,0.0,23.21339726751249,23.632420107132976,24.051868748713726,19.097440333738163,24.221181703101525,28.520659996343213,1.5118782915023427e-16,8.51487228464048e-16,0.0,7.248315610639778e-15,3.633974192942871e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,3.333333333333333,129.99999999999994,2.55,44.2,44.2,39.2,39.2,35.0,55.00000000000001,85.0,34.05400926780593,9.320620820871968,11.725274327289892,13.008114119644073,61.22036605376064,0.7619879067884636,44.2,44.03115273187594,44.0,36.9879406289837,37.22281072264191,37.11753507768113,37.11831281577771,0.19696426666666672,0.27414446488921296,23.68775509076223,24.20093572926924,23.41250334530529,23.205840846266312,23.636227647868317,24.073787727502214,23.692551782267866,23.235973309722304,23.488605712625507,24.055828005803903,23.674187284591678,23.21721262502815,1.0,0.0,1.0,0.0,0.0,23.21721262502815,23.636227647868317,24.055828005803903,19.097440333738163,24.221181703101525,28.520659996343213,1.5118782915023427e-16,1.0616238583731799e-15,0.0,4.250441460676377e-15,5.058777407778157e-14,converged
