timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-2.166666666666666,0.0,3.1805555555555554,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380617,12.802085234898144,14.202736844917508,72.98125478441332,0.9917933336618455,48.2,48.2,48.2,40.1306012571274,40.513789951101465,40.410325792503436,40.3693890359833,0.3414581666666666,0.33738511822179185,23.580060123350236,24.04809773927377,23.168006868138246,23.166192322240686,23.442081116170407,23.822223564615683,23.513255659177542,23.1326553069921,23.199557920150976,23.79813602411584,23.48904907828797,23.10829850235412,1.0,0.0,1.0,0.0,0.0,23.1326553069921,23.442081116170407,23.79813602411584,17.491113576694765,22.183886045831308,26.121725977959205,1.2682399433652287e-16,5.175776088191528e-16,0.0,1.6414127359713785e-16,4.411754506872313e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-2.25,0.0,3.1875,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380617,12.802085234898144,14.202736844917508,72.98125478441332,0.9917933336618455,48.40071091386442,48.2,48.2,40.264287444344035,40.512081506288695,40.408461855281345,40.40467885922803,0.34282575,0.3382315303558143,23.57597313131726,24.04303226685837,23.161424373725186,23.16364330608963,23.436189287855637,23.815212519717853,23.507697808899202,23.12865611456005,23.19207487201163,23.791124480619175,23.483490086625622,23.104297451217015,1.0,0.0,1.0,0.0,0.0,23.12865611456005,23.436189287855637,23.791124480619175,17.491113576694765,22.183886045831308,26.121725977959205,1.2682399433652287e-16,6.883765195070235e-16,0.0,2.8281748956879726e-15,3.466655806539815e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-2.333333333333334,0.0,3.1944444444444446,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380617,12.802085234898144,14.202736844917508,72.98125478441332,0.9917933336618455,48.6,48.4252891163335,48.2,40.397122530607014,40.665633711780124,40.40654759052266,40.493174936314766,0.34419333333333335,0.34011090674826305,23.572009908797597,24.03808656081944,23.15510280978592,23.16119687000535,23.430547503973013,23.808442572657455,23.502363818974214,23.12486482654284,23.18438396057975,23.78396853193426,23.477788715476308,23.100155495619823,1.0,0.0,1.0,0.0,0.0,23.12486482654284,23.430547503973013,23.78396853193426,17.491113576694765,22.183886045831308,26.121725977959205,1.2682399433652287e-16,3.4228635282520047e-16,0.0,2.041433138733737e-15,5.4052106396889e-14,converged
2025-01-15T22:30:00+08:00,14.5,-2.416666666666666,0.0,3.201388888888889,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380617,12.802085234898144,14.202736844917508,72.98125478441332,0.9917933336618455,48.6,48.6,48.51026192176326,40.3955538547796,40.784435955212636,40.61749800357334,40.614230723799146,0.3455609166666666,0.3425932714697055,23.567932519734914,24.033035194263775,23.148588207939095,23.15864905875328,23.425062802383348,23.80182571364493,23.497170163876007,23.121201968244048,23.1772769636628,23.77719822136683,23.472448535480044,23.09635225328475,1.0,0.0,1.0,0.0,0.0,23.121201968244048,23.425062802383348,23.77719822136683,17.491113576694765,22.183886045831308,26.121725977959205,1.2682399433652287e-16,0.0,0.0,2.831017875883006e-15,4.9311811997345574e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-2.5,0.0,3.2083333333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,48.6,48.6,48.6,40.42511369772546,40.81284104753569,40.70764784700329,40.66653742943839,0.3469285,0.34341379577801295,23.563766864385627,24.02790223430532,23.14193113363032,23.15602240535452,23.41945657142686,23.795097442071423,23.491865975988574,23.117429096921136,23.170241285667483,23.770470272248243,23.46714391660219,23.092578144887973,1.0,0.0,1.0,0.0,0.0,23.117429096921136,23.41945657142686,23.770470272248243,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,8.474857683220971e-16,1.122652773829869e-16,7.462965511337087e-16,5.390194064982666e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-2.583333333333334,0.0,3.2152777777777777,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,48.6,48.6,48.6,40.42347108960993,40.81117464052729,40.70583632939429,40.66482210616927,0.3482960833333334,0.3434880465442575,23.559487591565,24.022664096273033,23.135082701243597,23.15329479490468,23.41369239034493,23.788223736527716,23.486418525802183,23.11351456365646,23.162995281633265,23.763596862670568,23.461696017979925,23.08866236582622,1.0,0.0,1.0,0.0,0.0,23.11351456365646,23.41369239034493,23.763596862670568,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,1.016763083881596e-15,1.122652773829869e-16,9.074711777206114e-16,5.084224580075214e-14,converged
2025-01-15T22:45:00+08:00,14.75,-2.666666666666666,0.0,3.2222222222222223,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,48.6,48.6,48.6,40.42178326673224,40.809462759655986,40.703974478768544,40.66305952383046,0.34966366666666665,0.3435643430019462,23.555095007138217,24.01732104842934,23.128043861734543,23.150466460405084,23.407770885923753,23.78120514381521,23.48082832506955,23.109458850430123,23.155540116859324,23.756578538995186,23.45610535092324,23.0846053976336,1.0,0.0,1.0,0.0,0.0,23.109458850430123,23.407770885923753,23.756578538995186,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,6.776915253180121e-16,1.122652773829869e-16,5.846911183943363e-16,4.489776491863623e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-2.75,0.0,3.2291666666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,48.807219235195284,48.6,48.6,40.56006475207518,40.80770557238337,40.70206250933085,40.699571955074475,0.35103125,0.34443889580360043,23.55083701346678,24.012107932852768,23.12128780476628,23.14774988175936,23.401692682462276,23.774042208679457,23.47509588371534,23.105262437582383,23.14787695018857,23.749415845531303,23.45037242491746,23.0804077202075,1.0,0.0,1.0,0.0,0.0,23.105262437582383,23.401692682462276,23.749415845531303,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,1.01395623356064e-15,1.122652773829869e-16,2.338927148231506e-15,9.521538376023153e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-2.833333333333334,0.0,3.236111111111111,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,48.83354358555985,48.6,40.68869983278699,40.96717978433768,40.70010063432942,40.78893932961853,0.3523988333333334,0.34633525705862533,23.54669568605563,24.007007795149832,23.114779127390847,23.14512978422831,23.395880504453938,23.76713538498122,23.469601646329934,23.10128766608764,23.140006934043413,23.74210932454365,23.444497747629747,23.07606981181416,1.0,0.0,1.0,0.0,0.0,23.10128766608764,23.395880504453938,23.74210932454365,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,8.403369239363118e-16,1.122652773829869e-16,6.294787282303543e-16,6.538317485372161e-14,converged
2025-01-15T23:00:00+08:00,15.0,-2.916666666666666,0.0,3.2430555555555554,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.224150390242208,12.861908063098603,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,49.0,48.919981633755064,40.68707999850253,41.080444939436774,40.918061089196435,40.9107523470509,0.35376641666666664,0.34883413130660484,23.542440675680847,24.00180239565811,23.108078354477627,23.142408714515728,23.390211446487452,23.760368295905433,23.464235138251624,23.09742939501161,23.132747223869234,23.735206028874636,23.43900105095506,23.07208668374084,1.0,0.0,1.0,0.0,0.0,23.09742939501161,23.390211446487452,23.735206028874636,17.40975956005898,22.08070518050186,26.000229578061717,1.884704698096939e-16,5.005903008582576e-16,1.122652773829869e-16,5.961008910242376e-16,4.956495405324321e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-3.0,0.0,3.25,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.0,49.0,49.0,40.716885522865255,41.10908827729789,41.00188545476109,40.960792090826565,0.355134,0.34960973118254685,23.538098105810644,23.996516022326215,23.101236497302747,23.139609386237588,23.38442193022689,23.753490695672742,23.45875901832003,23.093462047643925,23.125535636880883,23.728329483959012,23.433525150503133,23.06811868794425,1.0,0.0,1.0,0.0,0.0,23.093462047643925,23.38442193022689,23.728329483959012,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,4.994797546102165e-16,0.0,5.7988796105429644e-15,5.333245322555768e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-3.083333333333334,0.0,3.2569444444444446,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.0,49.0,49.0,40.71519273346665,41.107374211280714,41.00002707077187,40.9590287209714,0.35650158333333337,0.34968641675505635,23.533642399194818,23.99112486733892,23.094204213739882,23.13670950190642,23.378475199696283,23.746468232489516,23.453140257515745,23.08935370503944,23.11811471365765,23.72130804638681,23.427906588874443,23.064009685582523,1.0,0.0,1.0,0.0,0.0,23.08935370503944,23.378475199696283,23.72130804638681,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,4.993702196408727e-16,0.0,3.022715893716124e-15,3.6339719973457834e-14,converged
2025-01-15T23:15:00+08:00,15.25,-3.166666666666666,0.0,3.263888888888889,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.0,49.0,49.0,40.71345510168726,41.105615045963575,40.99811876908288,40.95721848157982,0.3578691666666666,0.3497651405937995,23.529073860518984,23.985629198048112,23.08698245048179,23.133709293685392,23.37237187898991,23.739301451209446,23.44737936555804,23.085104847085393,23.11048561444818,23.71414226058783,23.422145875359714,23.05976015610968,1.0,0.0,1.0,0.0,0.0,23.085104847085393,23.37237187898991,23.71414226058783,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,4.992578232466026e-16,0.0,3.9732760059941774e-15,5.1098768323293045e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-3.25,0.0,3.2708333333333335,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.213667294291604,49.0,49.0,40.85630712487262,41.10381094748991,40.99616076220289,40.99494813640671,0.35923675,0.35066757591661385,23.524648306665682,23.980271355261586,23.080059481498388,23.130828026890217,23.36611258972458,23.73199089463694,23.441476850344724,23.080715952035696,23.10264949307043,23.706832668946202,23.416243517431543,23.05537057734948,1.0,0.0,1.0,0.0,0.0,23.080059481498388,23.36611258972458,23.706832668946202,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,1.1619369864157652e-15,0.0,4.075711373052958e-15,7.104767512353446e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-3.333333333333334,0.0,3.2777777777777777,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.24172162451559,49.0,40.980766945668776,41.26917371416135,40.9941532616914,41.08518282154769,0.36060433333333336,0.3525807445720226,23.520332364379392,23.975019749124264,23.073370418926963,23.12803718516037,23.360135168381415,23.724951335619373,23.435826760834203,23.07656231855394,23.094607496947308,23.69937981180805,23.41020002075088,23.05084142550098,1.0,0.0,1.0,0.0,0.0,23.073370418926963,23.360135168381415,23.69937981180805,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,8.254515002531169e-16,0.0,2.515227176399138e-16,4.91841483273479e-14,converged
2025-01-15T23:30:00+08:00,15.5,-3.416666666666666,0.0,3.2847222222222223,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.4,49.3296113484136,40.97909780285466,41.37693520222193,41.21908425432595,41.20774999273073,0.3619719166666666,0.35509595721262766,23.515903213637426,23.969663272622558,23.066490170358833,23.125145767783806,23.354286998052793,23.71803824975732,23.430291881597444,23.072513337825924,23.087201961800293,23.692347619927613,23.40455115347849,23.04668298642583,1.0,0.0,1.0,0.0,0.0,23.066490170358833,23.354286998052793,23.692347619927613,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,8.196046692614594e-16,0.0,1.919111291929478e-15,4.659445365523307e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-3.5,0.0,3.2916666666666665,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.4,49.4,49.4,41.00914678483455,41.40581459530717,41.29661878093467,41.25553502535228,0.3633395,0.3558269144221988,23.511387197726396,23.96422643105533,23.05947018621659,23.122176666201348,23.34831941507475,23.711015533272708,23.424648291198178,23.06835619797381,23.07982149955208,23.68532667480035,23.39890841839758,23.042525773678804,1.0,0.0,1.0,0.0,0.0,23.05947018621659,23.34831941507475,23.68532667480035,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,1.1450893956571718e-15,1.23400098330674e-16,1.2279186662210213e-15,4.699835861740061e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-3.583333333333334,0.0,3.298611111111111,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.4,49.4,49.4,41.00740563713973,41.40405466284719,41.294715478744465,41.25372546924518,0.36470708333333335,0.355905972870859,23.506758516772006,23.958685196985638,23.05226067487581,23.11910740314098,23.342195333418772,23.703848509339128,23.41886266579197,23.06405871408446,23.07223265247623,23.678161389380932,23.393123625216976,23.03822820302408,1.0,0.0,1.0,0.0,0.0,23.05226067487581,23.342195333418772,23.678161389380932,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,1.3083828954921897e-15,1.23400098330674e-16,1.3835518359425133e-15,3.496193798710432e-14,converged
2025-01-15T23:45:00+08:00,15.75,-3.666666666666666,0.0,3.3055555555555554,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.4,49.4,49.4,41.00562001110676,41.402249997673565,41.292762664347556,41.25186942435357,0.3660746666666666,0.3559870623873423,23.50201747430272,23.95303983687179,23.044862578921496,23.11593820994115,23.335915374563704,23.696537720917764,23.412935513117134,23.059621364001963,23.064436575976163,23.670852306222407,23.387197281260324,23.033790751885004,1.0,0.0,1.0,0.0,0.0,23.044862578921496,23.335915374563704,23.670852306222407,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,6.540424309030966e-16,1.23400098330674e-16,3.4970933965920416e-15,4.750317109514633e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-3.75,0.0,3.3125,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.620055924271824,49.4,49.4,41.15301793973797,41.400400764639535,41.29076054859837,41.29081090925655,0.36744225,0.3569171257341912,23.497427741603648,23.94754013330497,23.037779141597927,23.112895085824945,23.32948015752042,23.689083708926887,23.40686733909695,23.055044623943438,23.056434419049076,23.663399965838455,23.381129892039482,23.029213896060988,1.0,0.0,1.0,0.0,0.0,23.037779141597927,23.32948015752042,23.663399965838455,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,1.63084527798245e-16,1.23400098330674e-16,1.8788710905986065e-15,6.710812053503176e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-3.833333333333334,0.0,3.3194444444444446,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.64982428984041,49.4,41.27332704497922,41.571618841365556,41.2887093414091,41.381908909173625,0.3688098333333334,0.35884692712733607,23.492940613842414,23.942139971947235,23.03091621494941,23.109936373166615,23.32334251415941,23.68191545476862,23.401065692187636,23.050716650419496,23.04822732432148,23.655804906711037,23.37492196126101,23.02449810973302,1.0,0.0,1.0,0.0,0.0,23.03091621494941,23.32334251415941,23.655804906711037,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,8.110374718746377e-16,1.23400098330674e-16,1.2611899286641781e-15,4.339254127271276e-14,converged
2025-01-16T00:00:00+08:00,16.0,-3.916666666666666,0.0,3.326388888888889,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.8,49.739152309941645,41.27161038667814,41.67390980909357,41.52057160604698,41.50522713881686,0.37017741666666665,0.36137830971885,23.48834074321088,23.93663532446205,23.023862980000548,23.106877475035546,23.31732034520399,23.674860503394562,23.39536682218276,23.04648156283153,23.040682612693892,23.64864780738484,23.369125169789143,23.020168835704084,1.0,0.0,1.0,0.0,0.0,23.023862980000548,23.31732034520399,23.64864780738484,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,0.0,1.23400098330674e-16,5.461704819919433e-16,4.972509225980363e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-4.0,0.0,3.3333333333333335,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,49.8,49.8,49.8,41.30190057826307,41.70302304559362,41.5918516354873,41.550769583469645,0.371545,0.36206490352549847,23.48365468945994,23.93105091005987,23.01667131967761,23.103741457961657,23.311179784350873,23.667696781486814,23.389560121850028,23.042139214077423,23.033140068270672,23.64148655647607,23.36331994635044,23.015826976809738,1.0,0.0,1.0,0.0,0.0,23.01667131967761,23.311179784350873,23.64148655647607,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,1.125360736229373e-15,0.0,7.666545021764537e-17,5.5010234846378287e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-4.083333333333332,0.0,3.3402777777777777,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,49.8,49.8,49.8,41.300112839190795,41.70121898577835,41.58990529862038,41.54891564298822,0.3729125833333333,0.36214627436225016,23.478856433492666,23.92536248515828,23.009290999820415,23.10050566765236,23.304883420636102,23.66038929247478,23.38361197715499,23.037657157298217,23.025390053314794,23.634181502560622,23.35737325273617,23.011345393539088,1.0,0.0,1.0,0.0,0.0,23.011345393539088,23.304883420636102,23.634181502560622,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,6.429187876194253e-16,0.0,3.8324510347769637e-16,3.981521856771091e-14,converged
2025-01-16T00:15:00+08:00,16.25,-4.166666666666668,0.0,3.3472222222222223,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,49.8,49.8,49.8,41.29828097772187,41.69937055206461,41.587909845508946,41.54701558594053,0.3742801666666667,0.36222966928964684,23.47394627770244,23.91957031533874,23.001722959056714,23.097170334634644,23.29843187299778,23.652938577481073,23.377522893906388,23.033035868343568,23.017433718582932,23.62673318636837,23.35128559435394,23.006724561333264,1.0,0.0,1.0,0.0,0.0,23.006724561333264,23.29843187299778,23.62673318636837,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,8.034634632168034e-16,0.0,2.2989656938779776e-16,5.107022468669442e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-4.25,0.0,3.3541666666666665,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.02638594296783,49.8,49.8,41.45020030830573,41.697477908042664,41.585865485393384,41.5871634999478,0.37564775,0.36318710974873397,23.469195688331393,23.913931568667127,22.994485296164612,23.093968141110267,23.291825757915245,23.64534517559159,23.371293376104166,23.028275821442374,23.009272208448966,23.619142146595934,23.34505747480577,23.00196495401561,1.0,0.0,0.9166666666666666,0.0,0.0,23.00196495401561,23.291825757915245,23.619142146595934,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,1.6026907164667154e-16,0.0,3.9938253025717017e-16,7.949412601091141e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-4.333333333333332,0.0,3.361111111111111,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.05785261878609,49.8,41.56638304298363,41.87451825733227,41.58377242657872,41.67912081122171,0.3770153333333333,0.36513337196394907,23.46454074484474,23.908385716061993,22.98745482538924,23.090844387424333,23.28553278737823,23.638052167588707,23.36534436802563,23.023777932245853,23.00090666093939,23.611408919914314,23.338689395894544,22.997067043797184,1.0,0.0,0.8333333333333334,0.0,0.0,22.997067043797184,23.28553278737823,23.611408919914314,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,1.594147930121667e-16,0.0,2.169240107417237e-15,6.71154247422459e-14,converged
2025-01-16T00:30:00+08:00,16.5,-4.416666666666668,0.0,3.368055555555556,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.2,50.14860573971256,41.56462060709616,41.97137157924053,41.82252693625327,41.80318698643932,0.3783829166666667,0.36768075870648764,23.459773515297265,23.902735754493364,22.980234893121825,23.087620832168316,23.279341606259315,23.630859382242125,23.35948578833447,23.01936124223781,22.99322918926746,23.604130804018254,23.332748829031154,22.992571314126586,1.0,0.0,0.75,0.0,0.0,22.992571314126586,23.279341606259315,23.604130804018254,17.1701757129022,21.77684226517385,25.642428253592982,6.110630044435865e-17,1.1081722846409107e-15,0.0,4.274873491062268e-15,6.334149841463755e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-4.5,0.0,3.375,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.2,50.2,50.2,41.59514973833717,42.000716427864575,41.887587517050974,41.84649884157524,0.3797505,0.36832326590650516,23.45492077258912,23.897006613689864,22.972877808193054,23.084320714259434,23.273033029626486,23.623558666421737,23.35352023967644,23.01483817016175,22.985531122837322,23.59683324285152,23.32678536493816,22.988049282208273,1.0,0.0,0.75,0.0,0.0,22.985531122837322,23.273033029626486,23.59683324285152,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,0.0,0.0,1.0651142596841433e-15,5.1094548578167613e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-4.583333333333332,0.0,3.381944444444444,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.2,50.2,50.2,41.59331712045496,41.99886992782041,41.885599966456176,41.84460226192729,0.3811180833333333,0.3684068900536425,23.449956281762535,23.891173837354152,22.965332900817383,23.080921205114258,23.266569326649208,23.616114709038435,23.34741382241233,23.01017601119737,22.977626464301572,23.589392401236207,23.32068100377173,22.983388144629533,1.0,0.0,0.75,0.0,0.0,22.977626464301572,23.266569326649208,23.589392401236207,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,0.0,0.0,1.0648835364105594e-15,3.877548856331681e-14,converged
2025-01-16T00:45:00+08:00,16.75,-4.666666666666668,0.0,3.388888888888889,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.2,50.2,50.2,41.59144072824695,41.996979405121856,41.88356368633194,41.84265992963802,0.38248566666666667,0.36849253153003625,23.444880344097523,23.8852376902073,22.95760110581135,23.07742253446141,23.25995111379777,23.608528049428983,23.341167040471593,23.005375239247655,22.969516359962046,23.581808818131375,23.31443624907341,22.97858837489676,1.0,0.0,0.75,0.0,0.0,22.969516359962046,23.25995111379777,23.581808818131375,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,9.477694541886176e-16,0.0,1.969126516088662e-15,3.6981108487510416e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-4.75,0.0,3.3958333333333335,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.43265815327391,50.2,50.2,41.74785708712495,41.995045022122746,41.88147888434366,41.88400886587371,0.38385325,0.36947710171208104,23.439972162010754,23.879462670109096,22.950215265019295,23.074064017120246,23.253179005092612,23.600799224899422,23.33478039598095,23.00043632660088,22.961201949760188,23.57408303046875,23.308051602585188,22.973650444904553,1.0,0.0,0.75,0.0,0.0,22.961201949760188,23.253179005092612,23.57408303046875,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,1.1027845149434575e-15,0.0,7.857074329318623e-16,4.8382127052174434e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-4.833333333333332,0.0,3.4027777777777777,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.46580762965921,50.2,41.8599375987531,42.17787481367456,41.8793457672281,41.97682147879444,0.3852208333333333,0.37143965552914165,23.435152713849426,23.87377394175262,22.943023374690114,23.070778009539037,23.246735478680908,23.593385307676552,23.328688126537767,22.99577285046131,22.95268436731233,23.566215573160356,23.301527564255906,22.96857482494123,1.0,0.0,0.6666666666666666,0.0,0.0,22.95268436731233,23.246735478680908,23.566215573160356,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,6.268330270826527e-16,0.0,2.105013341664219e-15,4.503353485014129e-14,converged
2025-01-16T01:00:00+08:00,17.0,-4.916666666666668,0.0,3.4097222222222223,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.6,50.5579728367915,41.85813106972595,42.26932309447295,42.12495373417993,42.10163247054682,0.3865884166666667,0.3740028832152608,23.430221427805453,23.867981474636533,22.935642839719204,23.06739257810753,23.24038014753283,23.586058622383664,23.322674021015835,22.991178966066418,22.94488032747554,23.558820235869522,23.29544727527085,22.9639169241227,1.0,0.0,0.6666666666666666,0.0,0.0,22.94488032747554,23.24038014753283,23.558820235869522,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,7.781712859144652e-16,0.0,3.011537895946192e-15,5.025951403575247e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-5.0,0.0,3.4166666666666665,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,50.6,50.6,50.6,41.88889685090986,42.29889730637611,42.18382962537453,42.14272561258483,0.387956,0.37460157817221296,23.425205286652034,23.862110405658928,22.928126388288064,23.063931131462045,23.23390839340169,23.57862482705668,23.316553788790266,22.98647956018605,22.937033073784885,23.5513902632644,23.289329721725267,22.959219096555262,1.0,0.0,0.6666666666666666,0.0,0.0,22.937033073784885,23.23390839340169,23.5513902632644,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,1.0876986380632813e-15,1.2171736971707392e-16,9.922124268685582e-16,4.121181836098361e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-5.083333333333332,0.0,3.423611111111111,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,50.6,50.6,50.6,41.88702101409752,42.297010002743264,42.18180262143762,42.14078808404019,0.38932358333333333,0.3746873979313139,23.420077842892926,23.856136069192882,22.92042292184229,23.060370669424167,23.22728217061047,23.571048301250944,23.31029324915256,22.98164167398509,22.928980071753113,23.543817518385563,23.2830718297108,22.954382767532532,1.0,0.0,0.6666666666666666,0.0,0.0,22.928980071753113,23.22728217061047,23.543817518385563,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,6.213997186437296e-16,1.2171736971707392e-16,1.2886669577317143e-15,3.443678097765492e-14,converged
2025-01-16T01:15:00+08:00,17.25,-5.166666666666668,0.0,3.430555555555556,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,50.6,50.6,50.6,41.88510174338301,42.295079020323726,42.179727265714035,42.13880515871904,0.3906911666666667,0.3747752284687514,23.41483939671615,23.85005872911531,22.912533371528916,23.056711420937063,23.220502093232824,23.56332958256888,23.303892904202073,22.976665779466643,22.92072246341274,23.536102538472417,23.276674100951844,22.9494084086727,1.0,0.0,0.6666666666666666,0.0,0.0,22.92072246341274,23.220502093232824,23.536102538472417,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,0.0,1.2171736971707392e-16,2.1689250992862308e-15,3.4040687479853154e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-5.25,0.0,3.4375,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,50.838873343486306,50.6,50.6,42.045990887581425,42.293104520260826,42.17760376433212,42.18134970590196,0.39205875,0.3757866844453589,23.40977682858384,23.844150158017865,22.905005211045243,23.053199283635962,23.21356877290124,23.555469206587997,23.297353254241354,22.971552347025014,22.912261384457295,23.528245858742775,23.270137035379094,22.944296489988012,1.0,0.0,0.6666666666666666,0.0,0.0,22.912261384457295,23.21356877290124,23.528245858742775,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,4.646864563552496e-16,1.2171736971707392e-16,2.1887024522727452e-16,6.004620401206673e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-5.333333333333332,0.0,3.444444444444444,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,50.873690322251676,50.6,42.153993128072045,42.48169113091424,42.175432322498125,42.275013605724105,0.3934263333333333,0.3777653632889461,23.404796129038246,23.83832132168262,22.89765783599253,23.049753767116876,23.20697934124739,23.547938130263905,23.29112172884503,22.966727518932174,22.903597964276482,23.520248012400472,23.26346113113593,22.939047479890263,1.0,0.0,0.6666666666666666,0.0,0.0,22.903597964276482,23.20697934124739,23.520248012400472,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,7.704208295685566e-16,1.2171736971707392e-16,1.3790939378250604e-15,5.613854111980446e-14,converged
2025-01-16T01:30:00+08:00,17.5,-5.416666666666668,0.0,3.451388888888889,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,51.0,50.96725477844244,42.15214413853392,42.56776670789343,42.42785519848617,42.400566270205154,0.3947939166666667,0.380344271255203,23.39970403129939,23.832389109942888,22.890122604094557,23.046209198371795,23.200464600755517,23.540481383713526,23.284956186163654,22.96196075368752,22.895673330866856,23.512739155333186,23.25724507977378,22.934231599482285,1.0,0.0,0.6666666666666666,0.0,0.0,22.895673330866856,23.200464600755517,23.512739155333186,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,6.121576194259153e-16,1.2171736971707392e-16,4.930729681560363e-16,3.877564408311398e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-5.5,0.0,3.4583333333333335,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,42.18314426225695,42.59756801852081,42.48058087332481,42.43945245614478,0.3961615,0.3808994259334379,23.39452772477588,23.826378863561775,22.882452656377616,23.042589153121217,23.193834386463685,23.53291832834984,23.278685340313622,22.957089309363184,22.887683006505835,23.505180575562704,23.25097749350173,22.9293622597886,1.0,0.0,0.6666666666666666,0.0,0.0,22.887683006505835,23.193834386463685,23.505180575562704,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,6.112654097162036e-16,0.0,2.189919160706643e-15,4.829282277135728e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-5.583333333333332,0.0,3.4652777777777777,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,42.1812268153183,42.59564149888692,42.478516117815744,42.437475615713886,0.3975290833333333,0.3809873849549179,23.3892405527162,23.820265710923447,22.87459647231934,23.03887046225403,23.187050342819212,23.525213039473126,23.272274734002742,22.952079977017515,22.879487744073202,23.497479717647003,23.24457011318575,22.924355008633135,1.0,0.0,0.6666666666666666,0.0,0.0,22.879487744073202,23.187050342819212,23.497479717647003,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.069467500721804e-15,0.0,6.221647686458496e-15,4.296416742921568e-14,converged
2025-01-16T01:45:00+08:00,17.75,-5.666666666666668,0.0,3.4722222222222223,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.0,51.0,51.0,42.17926626747063,42.59367163714728,42.476403379556814,42.43545372653752,0.3988966666666667,0.3810773484090818,23.383842814237422,23.814049915076623,22.866554979534715,23.035053353940704,23.180113081568642,23.517366053001776,23.26572486754843,22.946933226799604,22.87108868151148,23.489637117155805,23.238023438780957,22.919210315791467,1.0,0.0,0.6666666666666666,0.0,0.0,22.87108868151148,23.180113081568642,23.489637117155805,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.069215024444002e-15,0.0,1.8970833477830802e-15,3.2155110949882185e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-5.75,0.0,3.4791666666666665,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.245032287633414,51.0,51.0,42.34460408547272,42.59165859325991,42.474242863175995,42.47918847041991,0.40026425,0.38211544965227423,23.378629010361998,23.808010468892554,22.858890173596826,23.031390259381837,23.173023212025736,23.509377902834917,23.25903623947705,22.941649527255496,22.862486950444637,23.481653307642812,23.231337968454444,22.91392864943895,1.0,0.0,0.6666666666666666,0.0,0.0,22.862486950444637,23.173023212025736,23.481653307642812,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,0.0,0.0,2.057611466678354e-15,4.073724550657106e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-5.833333333333332,0.0,3.486111111111111,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.28150167825958,51.0,42.448551812998424,42.78596960688207,42.47203477238557,42.57369963856734,0.4016318333333333,0.3841100895424255,23.373490255887383,23.802044245370613,22.851393064389327,23.027787937293784,23.16629240790355,23.501733325143515,23.252669371138786,22.936667490325465,22.85368367621317,23.473528820653303,23.22451419859167,22.90851047615617,1.0,0.0,0.6666666666666666,0.0,0.0,22.85368367621317,23.16629240790355,23.473528820653303,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,3.0307801069640113e-16,0.0,1.1116138106094471e-16,4.1751670993067176e-14,converged
2025-01-16T02:00:00+08:00,18.0,-5.916666666666668,0.0,3.493055555555556,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.4,51.37645272062144,42.446661945344864,42.86670455228988,42.73123424890404,42.69999081853936,0.40299941666666667,0.3867045196218773,23.368240534560538,23.79597500306033,22.84370885795808,23.024086928594883,23.15962288012248,23.49415026281812,23.246356386787898,22.931732065148037,22.845644213581185,23.465910053971044,23.218166253045794,22.903540716631166,1.0,0.0,0.6666666666666666,0.0,0.0,22.845644213581185,23.15962288012248,23.465910053971044,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.0536562303245983e-15,0.0,1.6035198620339096e-16,5.5689891441936686e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-6.0,0.0,3.5,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.47789408849145,42.89673068314046,42.77784389845599,42.73668168849023,0.404367,0.3872164036191489,23.362907239226143,23.78982828332909,22.83589110171756,23.02031097348782,23.15283880487227,23.4864616740751,23.239938904438198,22.926692785453387,22.837516724026127,23.458226578874722,23.211752598285003,22.898504056344496,1.0,0.0,0.6666666666666666,0.0,0.0,22.837516724026127,23.15283880487227,23.458226578874722,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,9.01940006199503e-16,0.0,4.220863566033534e-16,3.4670063509649186e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-6.027777777777778,0.27777777777777385,3.493055555555556,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.475955509283004,42.894785349442124,42.77576399680749,42.734686800591085,0.40470697777777775,0.3873055672964091,23.357560598084333,23.783675379674605,22.828051617251774,23.016518387978692,23.146035513674565,23.478762665816337,23.23350447517815,22.921629494465407,22.829365127938896,23.45053263710192,23.205321960776846,22.89344335925983,1.0,0.0,0.6666666666666666,0.0,0.0,22.829365127938896,23.146035513674565,23.45053263710192,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,9.017323657873545e-16,0.0,4.2199347344017305e-16,4.8089595716574126e-14,converged
2025-01-16T02:15:00+08:00,18.25,-6.055555555555556,0.5555555555555596,3.486111111111111,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.4,51.4,51.4,42.47401189525996,42.89283463432214,42.77367827428847,42.73268645827425,0.4050469555555556,0.3873949747647811,23.352200647155204,23.777516307909856,22.820190512825647,23.012709210547918,23.139213082973658,23.47105327731493,23.227053159695757,22.91654227408253,22.821189559221377,23.442828268065604,23.198874401279237,22.888358707283842,1.0,0.0,0.6666666666666666,0.0,0.0,22.821189559221377,23.139213082973658,23.442828268065604,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,4.507621268098018e-16,0.0,7.091516981057501e-16,3.782758111843155e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-6.083333333333333,0.8333333333333334,3.4791666666666665,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.651135745797234,51.4,51.4,42.64386866215536,42.89087855745016,42.771586755419115,42.7777040141212,0.4053869333333333,0.3884551024814452,23.347129189831467,23.771636981541242,22.81288338524322,23.009142168761485,23.132371588909734,23.463333547695957,23.220585018461687,22.911431205923858,22.81299015103168,23.43511351103034,23.19240998033273,22.8832501820441,1.0,0.0,0.6666666666666666,0.0,0.0,22.81299015103168,23.132371588909734,23.43511351103034,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.4984398593721067e-16,0.0,7.668184342350256e-16,4.659753338917994e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-6.111111111111111,1.1111111111111072,3.4722222222222223,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.68924266169084,51.4,42.74391714886427,43.09101310291937,42.76948946461097,42.87319540347751,0.4057269111111111,0.39045941977754345,23.34222231535698,23.76592004058006,22.80589226337686,23.00571117731553,23.126036608314788,23.456101396730826,23.214573130760257,22.906746893458568,22.80476703578828,23.427388405112836,23.185928758261277,22.87811786489003,1.0,0.0,0.6666666666666666,0.0,0.0,22.80589226337686,23.126036608314788,23.427388405112836,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,8.944488153974628e-16,0.0,3.8751060395069494e-16,3.855338139840483e-14,converged
2025-01-16T02:30:00+08:00,18.5,-6.138888888888889,1.3888888888888928,3.4652777777777777,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.78556779845648,42.74215695054104,43.16660777965461,43.035614569914074,43.00039769226185,0.40606688888888887,0.3930613603484568,23.337300944172895,23.760195816703177,22.79887529442565,23.002262757270064,23.119881450303236,23.449047395604328,23.20872364836264,22.902209579241052,22.797508627201235,23.420314978089472,23.180059741683216,22.873560882815266,1.0,0.0,0.6666666666666666,0.0,0.0,22.79887529442565,23.119881450303236,23.420314978089472,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,5.923519000887307e-16,0.0,2.9737062680198963e-15,3.94924334195752e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-6.166666666666667,1.6666666666666667,3.4583333333333335,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.7515619141798,43.17560465671572,43.05466273268277,43.01334570150031,0.4064068666666667,0.393318722505252,23.33237423704911,23.754472842433092,22.791850324843622,22.998804860853856,23.113717748923204,23.44199292246036,23.202867007641327,22.8976579226721,22.79027719900624,23.413265989712595,23.174207241728876,22.86901211562236,1.0,0.0,0.5833333333333334,0.0,0.0,22.791850324843622,23.113717748923204,23.413265989712595,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,1.4799107589568193e-16,1.5151262840601024e-16,3.359749218068133e-15,5.133331181860872e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-6.194444444444444,1.9444444444444406,3.451388888888889,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.74979626334845,43.173834267152884,43.05278243798636,43.011534626842526,0.4067468444444445,0.39339979199388364,23.327433088324756,23.74874260241378,22.784799681128383,22.995329599044812,23.10753236647939,23.434925642773063,23.19699141402441,22.893080593407834,22.783016691778915,23.40620414855679,23.168335753872153,22.864437650923335,1.0,0.0,0.5833333333333334,0.0,0.0,22.784799681128383,23.10753236647939,23.40620414855679,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,0.0,1.5151262840601024e-16,4.7459634314871705e-15,4.0564793550792833e-14,converged
2025-01-16T02:45:00+08:00,18.75,-6.222222222222222,2.2222222222222263,3.444444444444444,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,42.748024914732646,43.172057864744986,43.05089548041109,43.00971737726909,0.4070868222222222,0.39348113789147077,23.322477536982085,23.743005115226783,22.77772349122172,22.99183701202878,23.101325389232677,23.427845604818252,23.191096935391272,22.88847767902355,22.775727267060354,23.399129503025687,23.16244534605257,22.859837576294012,1.0,0.0,0.5833333333333334,0.0,0.0,22.77772349122172,23.101325389232677,23.399129503025687,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,7.396499515247683e-16,1.5151262840601024e-16,3.941261853605564e-15,4.503383546094531e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-6.25,2.5,3.4375,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.88438601034531,51.8,51.8,42.80401048615913,43.17027547151071,43.04900188829343,43.02370366496188,0.4074268,0.3938889421811361,23.31760904740678,23.73735649105468,22.770815305957566,22.98841408666961,23.095096903100746,23.42075285668977,23.18518363937819,22.88384926679579,22.76840908549426,23.39204210134064,23.156536085966565,22.85521197901176,1.0,0.0,0.5833333333333334,0.0,0.0,22.770815305957566,23.095096903100746,23.39204210134064,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.955536684586575e-16,1.5151262840601024e-16,1.2679269477710343e-15,4.023447885986486e-14,converged
