timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:55:00+08:00,18.916666666666668,-6.277777777777778,2.777777777777774,3.430555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.89726917175718,51.8,42.83578659477476,43.23648648974121,43.04710168984308,43.054472359633884,0.4077667777777778,0.3946104974397429,23.312784710550574,23.731756076738115,22.76399277818788,22.985024089267604,23.089023756361485,23.413814918512788,23.17941070293541,22.879346986053882,22.76106230683191,23.384941991541393,23.15060804106834,22.850560946056508,1.0,0.0,0.5833333333333334,0.0,0.0,22.76399277818788,23.089023756361485,23.384941991541393,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,8.850397233391754e-16,1.5151262840601024e-16,2.9656974185041045e-15,4.1201512596395786e-14,converged
2025-01-16T03:00:00+08:00,19.0,-6.305555555555556,3.05555555555556,3.423611111111111,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.93333333333334,51.9295293122299,42.83406435455918,43.25996238996311,43.13535395038472,43.09579508576419,0.4081067555555556,0.3955314062296288,23.307945655765547,23.726148083235632,22.757143567457625,22.98161656934535,23.082993975459072,23.40692571044401,23.173677400574103,22.87487495510174,22.754019175554248,23.37805166656633,23.14487262075061,22.84608585905738,1.0,0.0,0.5833333333333334,0.0,0.0,22.757143567457625,23.082993975459072,23.37805166656633,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,4.414895504884978e-16,1.5151262840601024e-16,3.5117937854483605e-16,4.0929700285020846e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-6.333333333333333,3.3333333333333335,3.4166666666666665,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.84354475698603,43.26903314578608,43.14709354333033,43.1059974175558,0.4084467333333333,0.3957321751208901,23.30310107243156,23.720541072118582,22.750285584438277,22.97819950074354,23.076955198252822,23.40003545566437,23.16793656431857,22.870388393848486,22.7469747348979,23.37116692596714,23.13913597567363,22.841602259896508,1.0,0.0,0.5833333333333334,0.0,0.0,22.750285584438277,23.076955198252822,23.37116692596714,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,7.354426121111566e-16,0.0,7.83364914626103e-16,4.244360113938802e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-6.361111111111111,3.611111111111107,3.4097222222222223,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.84181675586296,43.2672997940545,43.14525599099549,43.10422572724461,0.4087867111111111,0.39581160054065184,23.298241827370813,23.714926500385364,22.74340109932866,22.97476497320654,23.070894245727423,23.393131778293814,23.162176362787573,22.865875939612536,22.73990018106599,23.364268717050773,23.133379930552913,22.837092742923133,1.0,0.0,0.5833333333333334,0.0,0.0,22.74340109932866,23.070894245727423,23.364268717050773,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,2.9411801389327494e-16,0.0,2.591836757554237e-15,3.7052092442534294e-14,converged
2025-01-16T03:15:00+08:00,19.25,-6.388888888888889,3.888888888888893,3.4027777777777777,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,42.84008292443946,43.2655603077297,43.14341160924362,43.10244772021334,0.40912668888888887,0.39589130914091114,23.293367960164417,23.709304387373898,22.73649024421263,22.971313027141445,23.064811206120353,23.38621472893625,23.156396865345403,22.86133768073078,22.732795681364177,23.357357090544873,23.127604554810713,22.832557396474133,1.0,0.0,0.5833333333333334,0.0,0.0,22.73649024421263,23.064811206120353,23.357357090544873,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,0.0,0.0,5.608120175525935e-15,3.242253796238163e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-6.416666666666667,4.166666666666667,3.3958333333333335,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.01839142050946,51.93333333333334,51.93333333333334,42.89659907494463,43.26381470928909,43.14156042717521,43.11660809695894,0.4094666666666667,0.3963001668193681,23.288581770071872,23.7037716344593,22.729748163908653,22.967931364900945,23.058706167317986,23.379284358004792,23.15059814110789,22.85677370523874,22.725661402168583,23.350432096986026,23.121809917620848,22.8279963085853,1.0,0.0,0.5833333333333334,0.0,0.0,22.729748163908653,23.058706167317986,23.350432096986026,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,1.4687770984461435e-16,0.0,2.842497713276823e-15,6.3228669671367e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-6.444444444444444,4.444444444444441,3.388888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.031454896549945,51.93333333333334,42.927971328739844,43.33069522359524,43.139702473760295,43.147512909986524,0.4098066444444444,0.3970216124518433,23.283838720391422,23.698286046659053,22.72308940874195,22.964581857304843,23.052757571241482,23.37250969607491,23.14494080142903,22.852337008086426,22.71849750893097,23.343493786720476,23.1159960879096,22.823409566992368,1.0,0.0,0.5833333333333334,0.0,0.0,22.72308940874195,23.052757571241482,23.343493786720476,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,5.864432472983087e-16,0.0,9.007411422341469e-16,5.975180128916852e-14,converged
2025-01-16T03:30:00+08:00,19.5,-6.472222222222222,4.722222222222227,3.381944444444444,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.06666666666666,52.0638663441976,42.926286146470666,43.353625192179024,43.22874501593889,43.188959682555314,0.4101466222222222,0.3979423714447613,23.279080734881823,23.692792587676077,22.71640315855266,22.961214734409843,23.04685031753261,23.36578170138805,23.139321306169105,22.84792902621476,22.71163890334687,23.336766432641234,23.1103761656185,22.819000162992705,1.0,0.0,0.5833333333333334,0.0,0.0,22.71640315855266,23.04685031753261,23.336766432641234,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,1.4627158375254158e-16,0.0,1.228536829572709e-15,4.194515517325681e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-6.5,5.0,3.375,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.935840614509495,43.36276851792171,43.239866346816434,43.198971106316556,0.4104866,0.39813663238080854,23.274317031189007,23.687299847732714,22.709707387133864,22.957837991459286,23.0409336251888,23.35905209794563,23.133693909315145,22.843506329880277,22.704775467531636,23.330042376094443,23.104753012051123,22.814580501628793,1.0,0.0,0.5833333333333334,0.0,0.0,22.709707387133864,23.0409336251888,23.330042376094443,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.4620021414606512e-16,1.2007991631280833e-16,2.5048505440465614e-15,3.219969776301678e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-6.527777777777778,5.277777777777774,3.368055555555556,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.93414937151036,43.361071371553955,43.2380704255232,43.19723784518673,0.4108265777777778,0.3982144513298883,23.269538448945937,23.681799256559845,22.7029843092549,22.95444369716875,23.034994274448223,23.352308469164125,23.128046743176757,22.83905752441818,22.69788091738491,23.32330424896489,23.09911005465438,22.810134706283314,1.0,0.0,0.5833333333333334,0.0,0.0,22.7029843092549,23.034994274448223,23.32330424896489,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,0.0,1.2007991631280833e-16,1.57282429401975e-15,4.976036878141947e-14,converged
2025-01-16T03:45:00+08:00,19.75,-6.555555555555556,5.55555555555556,3.361111111111111,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,42.932452169445114,43.359367971888275,43.23626751322785,43.195498129498766,0.41116655555555554,0.3982925600719612,23.264745028323798,23.67629083424107,22.696234061025073,22.95103189216398,23.029032355480897,23.3455508679259,23.122379878573458,22.834582698912975,22.690955425794915,23.31655210425476,23.093447364303646,22.805662866040244,1.0,0.0,0.5833333333333334,0.0,0.0,22.696234061025073,23.029032355480897,23.31655210425476,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.4614297817401055e-16,1.2007991631280833e-16,2.071947501363268e-15,4.714052683315274e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-6.583333333333333,5.833333333333334,3.3541666666666665,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.15239482147532,52.06666666666666,52.06666666666666,42.98949708070437,43.35765834184952,43.23445763977154,43.20983139234911,0.4115065333333333,0.39870250178180905,23.260039901379265,23.670872271374698,22.68965337717238,22.947690992512406,23.023047958098005,23.338779346913917,23.11669338607107,22.83008194214521,22.683999164689208,23.309785994766585,23.087765011620657,22.80116506967989,1.0,0.0,0.5833333333333334,0.0,0.0,22.68965337717238,23.023047958098005,23.309785994766585,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.459927155042576e-16,1.2007991631280833e-16,4.529049112278267e-16,6.243074332190158e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-6.611111111111111,6.111111111111107,3.3472222222222223,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.16563807308725,52.06666666666666,43.02046540636719,43.425206295216334,43.232640834861414,43.24087117654945,0.41184651111111115,0.3994238710235565,23.25537690777744,23.665499834960393,22.683153713102893,22.944381477001695,23.017221113813925,23.33216444331062,23.11114930779477,22.82570961124121,22.677012305040027,23.303005973103993,23.082063066974396,22.79664140567993,1.0,0.0,0.5833333333333334,0.0,0.0,22.683153713102893,23.017221113813925,23.303005973103993,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,5.829161964136545e-16,1.2007991631280833e-16,2.3322884443486085e-15,5.06646135160776e-14,converged
2025-01-16T04:00:00+08:00,20.0,-6.638888888888889,6.388888888888893,3.3402777777777777,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.2,52.1982003755715,43.01881640547377,43.447590620694406,43.32247111550168,43.282440883529816,0.41218648888888887,0.40034451349682476,23.25069876371421,23.66011923957784,22.676625765074334,22.941054254540955,23.011433603290463,23.325594160841497,23.105641295997426,22.821364468498423,22.670332398874894,23.296438087595394,23.076556316580753,22.79229647095051,1.0,0.0,0.5833333333333334,0.0,0.0,22.676625765074334,23.011433603290463,23.296438087595394,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,0.0,1.2007991631280833e-16,1.4712724049390724e-15,3.740289286015957e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.666666666666667,6.666666666666667,3.3333333333333335,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,43.02844359837917,43.45680523537671,43.33297391654554,43.29226048895528,0.41252646666666665,0.400532311785561,23.24601471476253,23.654739103708444,22.67008756893314,22.937717341569133,23.00563622215941,23.31902171994421,23.100125022613234,22.817004430843465,22.6636441791188,23.289871229446188,23.07104434019293,22.7879395412722,1.0,0.0,0.5833333333333334,0.0,0.0,22.67008756893314,23.00563622215941,23.289871229446188,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.1626060460186976e-15,0.0,1.0089896192444715e-15,4.424934403502029e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.694444444444444,6.944444444444441,3.326388888888889,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,43.02678824527039,43.455143481071886,43.33121854573506,43.29056472658231,0.4128664444444444,0.4006085609419991,23.24131557368923,23.649350830187988,22.6635212848674,22.93436278597559,22.999815710474746,23.312434663969285,23.094588584133813,22.81261807197767,22.656923875797627,23.283289711432435,23.065512164373626,22.783556265500014,1.0,0.0,0.5,0.0,0.0,22.6635212848674,22.999815710474746,23.283289711432435,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.452980954191212e-16,0.0,1.896813181269983e-15,3.719415481864311e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.722222222222222,7.222222222222227,3.319444444444444,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,43.02512680797534,43.453475357737304,43.3294560271469,43.28886237567169,0.4132064222222222,0.4006851063489292,23.23660138124692,23.643954439835184,22.65692705289861,22.930990628602164,22.993972160295975,23.305833048028976,23.089032052804853,22.80820548171944,22.650171667206003,23.27669358878245,23.05995986142238,22.779146733451338,1.0,0.0,0.5,0.0,0.0,22.65692705289861,22.993972160295975,23.27669358878245,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.905406764122565e-16,0.0,2.0395849299865012e-15,4.445412011320697e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.75,7.5,3.3125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.28639622223928,52.2,52.2,43.08269868701779,43.45180088873419,43.32768639134019,43.303367346809665,0.41354640000000004,0.4010961618449579,23.231976100220514,23.63864841050955,22.65050319360719,22.92768999746344,22.988105663316205,23.299216927027718,23.08345550061321,22.803766749580674,22.643387730647742,23.270082916516486,23.05438750337996,22.774711034637352,1.0,0.0,0.5,0.0,0.0,22.65050319360719,22.988105663316205,23.270082916516486,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,7.256073038161774e-16,0.0,7.951926610571439e-16,5.765443366403239e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.777777777777778,7.777777777777774,3.305555555555556,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.29981871277915,52.2,43.1132630325189,43.520014246191884,43.325909668736664,43.33454098000207,0.4138863777777778,0.401817487038139,23.227391950647707,23.633387474984442,22.64415807506261,22.92441998275072,22.98239783660892,23.29275834092684,23.07802239683668,22.799457591432674,22.636572242441343,23.26345774944752,23.04879516202927,22.770249258264087,1.0,0.0,0.5,0.0,0.0,22.64415807506261,22.98239783660892,23.26345774944752,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.448609450587265e-16,0.0,1.186806227623258e-15,3.5670429500558794e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.805555555555556,8.05555555555556,3.298611111111111,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.333333333333336,52.332531419787074,43.11164935936494,43.54185323334879,43.4165251784524,43.37623253414698,0.41422635555555554,0.402738045378747,23.222792439199292,23.628118096855633,22.637783906079687,22.921132170549967,22.976727349650115,23.28634234630849,23.072623593138502,22.79517410162417,22.630065398094594,23.257045906837835,23.043399305602506,22.765967602814303,1.0,0.0,0.5,0.0,0.0,22.637783906079687,22.976727349650115,23.257045906837835,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,7.2264914603147515e-16,0.0,4.042842002086551e-15,4.307757109785462e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.833333333333333,8.333333333333334,3.2916666666666665,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,43.12134796794504,43.5511378832129,43.4264092193556,43.38585944324918,0.4145663333333333,0.40291942546906173,23.21818683904091,23.622848922477523,22.63139878351668,22.917834598290927,22.971046570229305,23.27992365569085,23.06721617540727,22.79087554009237,22.623546793259525,23.250632837799152,23.037996240087743,22.761672222360446,1.0,0.0,0.5,0.0,0.0,22.63139878351668,22.971046570229305,23.250632837799152,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,4.3339430095015534e-16,1.5060942346767341e-16,9.563710177618971e-16,4.4155889513227074e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.861111111111111,8.611111111111107,3.2847222222222223,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,43.11972765919444,43.54951072639298,43.42469334834177,43.38420027327943,0.41490631111111115,0.4029941406142723,23.213565936391877,23.617571328157634,22.624984813808272,22.914519293237138,22.96534219876772,23.273489772983087,23.061788204799008,22.786550449249003,22.61699516651744,23.244204532315326,23.032572587554256,22.757350287678157,1.0,0.0,0.5,0.0,0.0,22.624984813808272,22.96534219876772,23.244204532315326,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.777519328171188e-16,1.5060942346767341e-16,3.073170464431098e-15,4.043029502069297e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.888888888888889,8.888888888888893,3.2777777777777777,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,43.11810114468114,43.54787708771543,43.4229701774449,43.382534384546275,0.4152462888888889,0.40306915831641993,23.20892977257769,23.612285335439395,22.618542140778157,22.911186296443997,22.95961432917228,23.26704075547985,23.056339754957108,22.782198919632908,22.61041070139889,23.23776104779344,23.027128421697363,22.753001889304812,1.0,0.0,0.5,0.0,0.0,22.618542140778157,22.95961432917228,23.23776104779344,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,4.3323330286491077e-16,1.5060942346767341e-16,9.560209579348208e-16,4.3790899985800154e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.916666666666667,9.166666666666668,3.2708333333333335,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.42039563174414,52.333333333333336,52.333333333333336,43.17619822324255,43.546236990966975,43.42123973792016,43.397209910620965,0.4155862666666667,0.40348135648880196,23.204383139050258,23.607090207488802,22.61227066681982,22.907925446112145,22.953863054976114,23.260576660259716,23.050870899261085,22.77782104147394,22.603793580414393,23.23130244142429,23.02166381594857,22.74862711746909,1.0,0.0,0.5,0.0,0.0,22.61227066681982,22.953863054976114,23.23130244142429,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,2.885271399898393e-16,1.5060942346767341e-16,7.059279786343277e-16,3.280765897287846e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.944444444444444,9.444444444444441,3.263888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.433996826967764,52.33352615686638,43.20635855719653,43.61511373914572,43.41963651281287,43.42856765355897,0.4159262444444444,0.40420367317887895,23.199876640211073,23.60193914663072,22.606075680223643,22.904694447259804,22.94827157479355,23.254271026249917,23.04554653053676,22.773573885969995,22.59714448125949,23.224829102269215,23.0161791589583,22.7442263625509,1.0,0.0,0.5,0.0,0.0,22.606075680223643,22.94827157479355,23.224829102269215,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.760230772342121e-16,1.5060942346767341e-16,6.96086744161572e-16,3.7654249683239386e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.972222222222222,9.722222222222227,3.256944444444444,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.46666666666667,52.46666666666667,43.20477938044265,43.63640770858537,43.51076587126653,43.47027727455278,0.4162662222222222,0.4051221707596844,23.195354571250828,23.596779363623224,22.599850898517982,22.90144556148034,22.94271545468073,23.24800597023534,23.040254706849932,22.76935088619121,22.590804747502897,23.218569619782365,23.010891650288006,22.740006519204094,1.0,0.0,0.5,0.0,0.0,22.599850898517982,22.94271545468073,23.218569619782365,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,4.310378333848022e-16,1.5060942346767341e-16,4.3103783338480206e-16,4.537592891453923e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-7.0,10.0,3.25,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,43.21454812620723,43.645761166471004,43.52016540996659,43.47976199937115,0.41660620000000004,0.40529818033584925,23.190826232598223,23.591619532313356,22.593614478557335,22.898186846991685,22.93714863013502,23.241737692487032,23.03495392407335,22.765112641443547,22.584450338024787,23.212307005269047,23.005595276370013,22.73577152869946,1.0,0.0,0.5,0.0,0.0,22.593614478557335,22.93714863013502,23.212307005269047,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,5.744675277370729e-16,0.0,1.0459011084051584e-15,4.679809514354945e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-7.027777777777778,10.277777777777775,3.243055555555556,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,43.21296203835332,43.644167830847536,43.51848801707426,43.47813853887087,0.41694617777777776,0.40537139637751946,23.186282384239217,23.586451002841756,22.587348473831035,22.89491031062981,22.931557762485706,23.235453658084804,23.02963220850123,22.760847663188418,22.578061998191895,23.206028590154677,23.00027793569574,22.73150977973214,1.0,0.0,0.5,0.0,0.0,22.587348473831035,22.931557762485706,23.206028590154677,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.4359094261120248e-16,0.0,4.797466116093421e-16,4.664565948796665e-14,converged
2025-01-16T05:15:00+08:00,21.25,-7.055555555555556,10.55555555555556,3.236111111111111,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,43.21136962660519,43.64256790337509,43.51680317672866,43.4765082330333,0.41728615555555554,0.40544492113535596,23.181723068063814,23.58127379746632,22.581053031858136,22.891615993661187,22.92594294744602,23.229153926459226,23.02428963514679,22.756556042671914,22.571639916605683,23.199734433978776,22.994939703328466,22.727221363546327,1.0,0.0,0.4166666666666667,0.0,0.0,22.581053031858136,22.92594294744602,23.199734433978776,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.0049543233968525e-15,0.0,1.4699285159664054e-15,2.856353561926089e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-7.083333333333333,10.833333333333334,3.2291666666666665,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.55439305887944,52.46666666666666,52.46666666666667,43.26999016049931,43.64096140825536,43.51511092085961,43.491353184513756,0.4176261333333333,0.4058582900322209,23.17725390213728,23.57618796271207,22.574929632823437,22.888394442717864,22.920304280348173,23.22283855681671,23.018926278754424,22.752237870828683,22.565184280819274,23.193424596056513,22.989580654062745,22.72290637107508,1.0,0.0,0.4166666666666667,0.0,0.0,22.574929632823437,22.920304280348173,23.193424596056513,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,4.30256045100222e-16,0.0,1.3284127702047342e-15,7.279504222163432e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-7.111111111111111,11.111111111111107,3.2222222222222223,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.56817242692763,52.46785126675199,43.299746471544374,43.71049955494993,43.51423772464823,43.52310693468202,0.41796611111111115,0.4065857906756609,23.172823879201648,23.571145174219502,22.568880492770734,22.885201981055793,22.914826537344805,23.21668258325243,23.013708452107227,22.748051570777765,22.558698326420867,23.187101176116556,22.98420280103214,22.718566739234962,1.0,0.0,0.4166666666666667,0.0,0.0,22.568880492770734,22.914826537344805,23.187101176116556,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,5.726482552844594e-16,0.0,6.898585317173212e-16,4.3327933427867745e-14,converged
2025-01-16T05:30:00+08:00,21.5,-7.138888888888889,11.388888888888893,3.2152777777777777,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.599999999999994,52.6,43.298200981529085,43.7312488426731,43.604763408355005,43.56440763961785,0.41830608888888887,0.4074939345074243,23.168378081019732,23.566093388062068,22.562800834115173,22.881991544112406,22.909382188810117,23.210565190073666,23.00852142664027,22.74388792095627,22.55251836821277,23.180989399943638,22.97902014797211,22.714406318713582,1.0,0.0,0.4166666666666667,0.0,0.0,22.562800834115173,22.909382188810117,23.180989399943638,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,5.713720473786036e-16,0.0,1.428430118446509e-16,4.2203545247722164e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-7.166666666666667,11.666666666666668,3.2083333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.30803861586194,43.74066990740732,43.6142358255948,43.57396233579885,0.4186460666666667,0.4076687781947186,23.163925834958242,23.56104130520476,22.556708872717053,22.878771210693355,22.903926733525825,23.204444061004345,23.00332510426248,22.739708856414598,22.546322910227286,23.174873978442594,22.973828292431858,22.710230581613626,1.0,0.0,0.4166666666666667,0.0,0.0,22.556708872717053,22.903926733525825,23.174873978442594,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,0.0,1.1936621695879463e-16,3.4120542662747376e-15,3.525648999571034e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-7.194444444444444,11.944444444444441,3.201388888888889,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.3064859469014,43.73910963455807,43.61259591732373,43.57237372462139,0.4189860444444444,0.4077405291891012,23.159457875079596,23.555980249977342,22.550586609909246,22.875532967403217,22.89844679425973,23.198306622894624,22.99810747687166,22.735502857998256,22.54009264236806,23.168742204338773,22.968615098085643,22.70602788564107,1.0,0.0,0.3333333333333333,0.0,0.0,22.550586609909246,22.89844679425973,23.168742204338773,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,1.427566227699478e-16,1.1936621695879463e-16,2.8795206042990696e-16,3.3492427268108745e-14,converged
2025-01-16T05:45:00+08:00,21.75,-7.222222222222222,12.222222222222227,3.194444444444444,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,43.30492683926405,43.737542662639214,43.61094841843312,43.5707781450856,0.4193260222222222,0.40781259491540006,23.154974243830026,23.55091024534206,22.544434196802396,22.87227685571705,22.8929424684912,23.192152937265522,22.992868620823526,22.73127001764764,22.533827758147755,23.162594139258797,22.963380641337483,22.701798322734017,1.0,0.0,0.3333333333333333,0.0,0.0,22.544434196802396,22.8929424684912,23.162594139258797,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,2.854627916802936e-16,1.1936621695879463e-16,4.5514875434526515e-15,4.453225282869138e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-7.25,12.5,3.1875,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6883885124819,52.6,52.6,43.364069107771904,43.73596901625711,43.60929336150684,43.58579141563273,0.419666,0.4082271617648108,23.150581383842127,23.545932119242725,22.538454687368272,22.869094128950117,22.887413853311507,23.185983065405996,22.98760861220014,22.7270104269893,22.527528450003278,23.156429844597046,22.958124998317825,22.69754198451704,1.0,0.0,0.3333333333333333,0.0,0.0,22.538454687368272,22.887413853311507,23.156429844597046,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,1.140691582830095e-15,1.1936621695879463e-16,1.904151776692714e-15,2.898098380053985e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-7.277777777777778,12.777777777777775,3.180555555555556,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.70234552386631,52.60217342930758,43.393421403967544,43.80616659000161,43.60914790102382,43.617939620478545,0.42000597777777776,0.4089598633309255,23.14622668016082,23.540996024385997,22.53254723291168,22.865939731994494,22.88204729842474,23.179973532796122,22.982495180164925,22.722883857670798,22.52120050484778,23.150253126437462,22.952851802564894,22.693262350573974,1.0,0.0,0.3333333333333333,0.0,0.0,22.53254723291168,22.88204729842474,23.150253126437462,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,1.4233098680974092e-16,1.1936621695879463e-16,1.0935021230521633e-15,4.4708309903251607e-14,converged
2025-01-16T06:00:00+08:00,22.0,-7.305555555555556,13.05555555555556,3.173611111111111,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.733333333333334,52.733333333333334,43.39190881210599,43.8263715469933,43.6990701224306,43.65883139552038,0.4203459555555556,0.4098577089242877,23.14185599918044,23.53605066032059,22.526608556924412,22.86276727247441,22.876712186233142,23.174000598558898,22.977410816463586,22.718778440117372,22.515175221185505,23.144285855247503,22.94777186993308,22.689160235201147,1.0,0.0,0.3333333333333333,0.0,0.0,22.526608556924412,22.876712186233142,23.144285855247503,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,4.2605757788164485e-16,1.1936621695879463e-16,4.2605757788164485e-16,2.682119831055629e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-7.333333333333333,13.333333333333334,3.1666666666666665,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.40181411546103,43.835859042794766,43.70861398072763,43.66845477533835,0.4206859333333333,0.41003141588882164,23.13747869488518,23.53110475476031,22.520656933306554,22.85958484958492,22.871365574405303,23.168023425598424,22.972316825115215,22.71465744151688,22.50913364084291,23.138314436723178,22.94268240465578,22.685042637245633,1.0,0.0,0.3333333333333333,0.0,0.0,22.520656933306554,22.871365574405303,23.138314436723178,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.1356722174527267e-15,0.0,3.0821994146625726e-15,2.914866743294139e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-7.361111111111111,13.611111111111107,3.1597222222222223,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.40029408425378,43.83433109175017,43.707010590941316,43.66690017550908,0.4210259111111111,0.41010173506243863,23.13308547571943,23.526149606574755,22.514674312004793,22.85638442989327,22.865994047667854,23.162029403122904,22.96720116407837,22.710509312428538,22.50305639910215,23.132326125483882,22.93757123605224,22.680897883757474,1.0,0.0,0.3333333333333333,0.0,0.0,22.514674312004793,22.865994047667854,23.13308547571943,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,8.51608114819683e-16,0.0,5.988510142157031e-16,3.693957197655191e-14,converged
2025-01-16T06:15:00+08:00,22.25,-7.388888888888889,13.888888888888893,3.1527777777777777,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,43.39876750284278,43.83279633712178,43.70539947164602,43.665338487757055,0.4213658888888889,0.41017237484388086,23.12867638467751,23.52118523942057,22.50866084762058,22.853166055080685,22.86059770522705,23.156018594699322,22.962063911024522,22.70633414547436,22.49694369423252,23.126320985198983,22.932438441840524,22.676726067356025,1.0,0.0,0.3333333333333333,0.0,0.0,22.50866084762058,22.86059770522705,23.12867638467751,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.1352819347840734e-15,0.0,8.784571118253152e-16,3.957481233474346e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-7.416666666666667,14.166666666666668,3.1458333333333335,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.822382001335775,52.73333333333335,52.733333333333334,43.458429808119384,43.83125480391053,43.70378065605961,43.68051899361303,0.4217058666666667,0.4105881660752256,23.12435868692089,23.516313260727298,22.5028211639256,22.8500216834038,22.855176645894133,23.149991063654856,22.956905143346734,22.70213203296017,22.490795723400993,23.120299079297883,22.927284099460394,22.672527280344752,1.0,0.0,0.3333333333333333,0.0,0.0,22.5028211639256,22.855176645894133,23.12435868692089,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,0.0,0.0,2.269814491930488e-15,4.406248856063456e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-7.444444444444444,14.444444444444441,3.138888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.836516128924885,52.73649265765184,43.487378116361484,43.902109853562784,43.704360668237435,43.71306012423474,0.4220458444444445,0.41132608477610194,23.12007816374537,23.511482304004737,22.497051354968335,22.8469048847769,22.849918788953328,23.144124823086294,22.951894003025526,22.69806409168218,22.484620818306894,23.1142659159245,22.922113458791788,22.668306541119872,1.0,0.0,0.3333333333333333,0.0,0.0,22.497051354968335,22.849918788953328,23.12007816374537,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.415122042287975e-16,0.0,7.051115398181691e-16,3.6612758019990016e-14,converged
2025-01-16T06:30:00+08:00,22.5,-7.472222222222222,14.722222222222227,3.131944444444444,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.86666666666668,52.86666666666667,43.48589765456143,43.92177084538919,43.793679663986296,43.75354297541813,0.4223858222222222,0.41221368674563874,23.11578146424336,23.50664181044356,22.491249641523595,22.843769937359774,22.844690436517077,23.13829321419947,22.94691020903334,22.69401581065063,22.478745273582874,23.108440018551125,22.917134155724074,22.664261635133645,1.0,0.0,0.3333333333333333,0.0,0.0,22.491249641523595,22.844690436517077,23.11578146424336,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,4.236224762914177e-16,0.0,4.236224762914177e-16,3.10080354397267e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-7.5,15.0,3.125,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,43.49586943568176,43.931323621286204,43.80329356205414,43.76323378125883,0.4227258,0.41238628542233163,23.11147796870044,23.501800534142696,22.4854343545889,22.840624960540655,22.83945020076903,23.132456874832837,22.941916463595163,22.68995178560101,22.47285266154603,23.10260948288547,22.912144996765754,22.660201083908976,1.0,0.0,0.3333333333333333,0.0,0.0,22.4854343545889,22.840624960540655,23.11147796870044,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,7.057419580995034e-16,0.0,1.7649696099793368e-15,3.0363536281579707e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-7.527777777777778,15.277777777777775,3.118055555555556,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,43.4943812813731,43.929827268125464,43.80172575119292,43.761712376377325,0.4230657777777778,0.4124552051931045,23.10715836024429,23.4969497488571,22.47958739347699,22.837461901041493,22.83418462890511,23.126603157128613,22.93690069117943,22.68586043713119,22.46692356367696,23.09676152602327,22.907133777335087,22.65611318416846,1.0,0.0,0.3333333333333333,0.0,0.0,22.47958739347699,22.837461901041493,23.10715836024429,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,7.056240311746772e-16,0.0,2.1710766841050704e-15,4.751971813222957e-14,converged
2025-01-16T06:45:00+08:00,22.75,-7.555555555555556,15.55555555555556,3.111111111111111,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,43.49288646849886,43.92832400951034,43.800150076086695,43.76018376737173,0.4234057555555556,0.4125244513113123,23.102822682409297,23.492089478927994,22.47370891618224,22.834280800747266,22.82889382182011,23.120732126656232,22.93186297074716,22.681741858532366,22.460958182852007,23.09089621363324,22.902100576438052,22.651998029200293,1.0,0.0,0.3333333333333333,0.0,0.0,22.47370891618224,22.834280800747266,23.102822682409297,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,4.233033513172839e-16,0.0,1.3471920465929051e-15,3.62988804850216e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-7.583333333333333,15.833333333333334,3.1041666666666665,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.95637353417331,52.86666666666667,52.86666666666667,43.553067134996894,43.92681387082655,43.79856657056784,43.77553044676644,0.42374573333333326,0.41294149257612983,23.09857902085483,23.48732210934474,22.468005112306308,22.831174321120532,22.823577880007026,23.114843848737724,22.926803380976306,22.677596142777208,22.454956720819425,23.085013611136567,22.89704547279768,22.647855711974454,1.0,0.0,0.3333333333333333,0.0,0.0,22.468005112306308,22.831174321120532,23.09857902085483,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,7.04793075531593e-16,0.0,2.46380413414343e-15,3.272672876683826e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-7.611111111111111,16.111111111111107,3.0972222222222223,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,52.97068425317833,52.87080896482569,43.58161150044958,43.99832446516178,43.799869821658056,43.808462997319694,0.4240857111111111,0.4136846438871746,23.09437155706135,23.482594758143794,22.46236902609919,22.82809466047157,22.81842628837438,23.109117820333164,22.92189247311489,22.673585748443458,22.448930047554587,23.079120924458508,22.89197532858811,22.643692785859077,1.0,0.0,0.3333333333333333,0.0,0.0,22.46236902609919,22.82809466047157,23.09437155706135,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,2.814107885007332e-16,0.0,1.901436341020311e-15,4.0319917955695225e-14,converged
2025-01-16T07:00:00+08:00,23.0,-7.638888888888889,16.388888888888893,3.0902777777777777,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,53.0,53.0,43.58016242054428,44.017441871576935,43.88858585181758,43.84853694996745,0.4244256888888889,0.41456205597253326,23.09014772089298,23.47785760633122,22.456700371841393,22.8249967658505,22.813302276399273,23.103424471972243,22.91700720025308,22.669593529699014,22.443199466203225,23.073433338368364,22.887094607620995,22.639704014981955,1.0,0.0,0.3333333333333333,0.0,0.0,22.456700371841393,22.8249967658505,23.09014772089298,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,4.212227825114121e-16,0.0,4.212227825114119e-16,3.102551916265567e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-7.666666666666667,16.666666666666668,3.0833333333333335,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,43.590199515703524,44.027058800839235,43.89826842354646,43.85829395353543,0.4247656666666667,0.41473357408376504,23.085916918624978,23.47311943403276,22.451017536708516,22.8218887766446,22.808166006433943,23.09772591220842,22.912111658938937,22.665585407254223,22.437451072322858,23.06774063383461,22.882203714294214,22.635699439492033,1.0,0.0,0.3333333333333333,0.0,0.0,22.451017536708516,22.8218887766446,23.085916918624978,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,4.210485807091496e-16,1.1883648522672894e-16,3.3134820636576597e-15,4.056247571724084e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-7.694444444444444,16.944444444444443,3.076388888888889,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,43.58874249716292,44.02559333829567,43.89673527786396,43.85680494819433,0.42510564444444443,0.4148011260815874,23.08166980836546,23.468371490229135,22.445302370114085,22.818762619920513,22.803003988644413,23.092009456682487,22.907193740592035,22.661549772065932,22.431665394391562,23.062029991000042,22.877290410571106,22.631667326108307,1.0,0.0,0.3333333333333333,0.0,0.0,22.445302370114085,22.818762619920513,23.08166980836546,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,5.61306681718299e-16,1.1883648522672894e-16,3.2632451474802996e-16,3.99585839694852e-14,converged
2025-01-16T07:15:00+08:00,23.25,-7.722222222222222,17.22222222222223,3.069444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,43.587278714772026,44.02412087100944,43.89519413723416,43.85530862579996,0.4254456222222222,0.4148690100336033,23.077406434180983,23.463613799936457,22.439555033350324,22.815618337764597,22.797816325576523,23.086275172923727,22.902253525437263,22.65748671808231,22.42584263974791,23.05630147749027,22.87235477671997,22.627607768775633,1.0,0.0,0.3333333333333333,0.0,0.0,22.439555033350324,22.815618337764597,23.077406434180983,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,0.0,1.1883648522672894e-16,8.794215747274317e-16,2.618356817292485e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-7.75,17.5,3.0625,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.09036311967503,53.0,53.0,43.64797608868182,44.02264142474133,43.89364503608504,43.87082043837407,0.4257856,0.4152873262258567,23.073235700205366,23.458949523785126,22.4339832778959,22.81254929311621,22.79260311936771,23.080523128206618,22.89729109341189,22.65339633893073,22.419983014577458,23.050555160675962,22.867396892721597,22.623520861118376,1.0,0.0,0.3333333333333333,0.0,0.0,22.4339832778959,22.81254929311621,23.073235700205366,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,0.0,1.1883648522672894e-16,1.839705604983804e-15,3.272123841810057e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-7.777777777777778,17.777777777777775,3.055555555555556,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.13333333333333,53.104849907636144,53.00512236379291,43.676116574225915,44.09480565205531,43.895669320900296,43.9041429254947,0.4261255777777778,0.41603572490579116,23.069100192023267,23.45432426804834,22.42847710563536,22.809506316043194,22.787555416610317,23.074934299615737,22.892478401495424,22.64944243161594,22.41409992064987,23.044799940001635,22.86242522901218,22.619414687650465,1.0,0.0,0.3333333333333333,0.0,0.0,22.42847710563536,22.809506316043194,23.069100192023267,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,1.3991024671414502e-16,1.1883648522672894e-16,4.0076611619114497e-16,3.923953303674151e-14,converged
2025-01-16T07:30:00+08:00,23.5,-7.805555555555556,18.05555555555556,3.048611111111111,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.13333333333333,53.13333333333333,53.13333333333333,43.67469814742311,44.113379866616754,43.98378266821986,43.943808023648934,0.42646555555555554,0.4169029999922783,23.064948118351253,23.449688951727715,22.42293772059377,22.80644502084674,22.782533381772986,23.069376214219666,22.887689643761707,22.645505222012112,22.408509681966898,23.03924766979599,22.857641085184348,22.615480998667326,1.0,0.0,0.3333333333333333,0.0,0.0,22.42293772059377,22.80644502084674,23.064948118351253,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,5.584767767518632e-16,1.1883648522672894e-16,1.3961919418796577e-16,2.6353517493795032e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-7.833333333333333,18.333333333333336,3.0416666666666665,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,43.68479941968843,44.12305984620058,43.99353258168748,43.953630025196816,0.4268055333333333,0.4170734645660515,23.060788911146837,23.445052380622776,22.41738356522774,22.803373566721096,22.777498723055043,23.063812447093692,22.88289030722027,22.641551952248516,22.402900910128466,23.03368981156546,22.852846459162688,22.611531348912777,1.0,0.0,0.3333333333333333,0.0,0.0,22.41738356522774,22.803373566721096,23.060788911146837,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,9.769349071828659e-16,0.0,2.794269557458655e-16,3.2574498050778823e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-7.861111111111111,18.611111111111107,3.0347222222222223,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,43.683372814964336,44.121624583276244,43.99203321250989,43.95217264441696,0.42714551111111115,0.4171396796528189,23.056613203791663,23.44040577927539,22.41179643976936,22.800283861265594,22.772437914084033,23.058230277930512,22.87806825067539,22.637570983956792,22.39725408138891,23.028113509059335,22.84802907989394,22.60755397542151,1.0,0.0,0.3333333333333333,0.0,0.0,22.41179643976936,22.800283861265594,23.056613203791663,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,1.2558597845623736e-15,0.0,3.202161699800286e-15,3.410129294080131e-14,converged
2025-01-16T07:45:00+08:00,23.75,-7.888888888888889,18.888888888888893,3.0277777777777777,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,43.68193934409698,44.120182218843226,43.990525721600214,43.95070783683837,0.4274854888888889,0.41720623217104486,23.05242104087667,23.43574917336703,22.406176508716364,22.797175946765627,22.76735105902022,23.05262977617762,22.873223555590695,22.633562411730125,22.391569407408905,23.022518831818577,22.84318902888364,22.6035489727831,1.0,0.0,0.3333333333333333,0.0,0.0,22.406176508716364,22.797175946765627,23.05242104087667,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,6.975885835953144e-16,0.0,1.3322336148827093e-16,4.141221451010821e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-7.916666666666667,19.166666666666668,3.0208333333333335,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.22435076647019,53.13333333333333,53.13333333333333,43.743151792802514,44.118732779028065,43.98901014396377,43.9663837630824,0.42782546666666665,0.4176258474468573,23.04832214299411,23.431186497257407,22.400733081488266,22.794143885914522,22.762238261608992,23.047011011020427,22.868356303137713,22.62952632983865,22.38584709867195,23.01690584912196,22.83832638734535,22.599516435264384,1.0,0.0,0.3333333333333333,0.0,0.0,22.400733081488266,22.794143885914522,23.047011011020427,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,1.3937753438710306e-16,0.0,1.5755463365677421e-15,7.64236541080416e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-7.944444444444444,19.444444444444443,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.266666666666666,53.23901310324278,53.13943286744067,43.77088847849973,44.191548746749106,43.99175328514227,44.000094725325226,0.42816544444444443,0.4183795075571811,23.044257503738258,23.4266618491532,22.395353125012452,22.79113714388709,22.757292126201342,23.04155643594382,22.863639852504893,22.625627870372213,22.380103082288343,23.01128514968765,22.833451229960456,22.59546597471325,1.0,0.0,0.3333333333333333,0.0,0.0,22.395353125012452,22.79113714388709,23.04155643594382,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,2.782529252129396e-16,0.0,2.415121368285691e-15,5.3337725677618766e-14,converged
2025-01-16T08:00:00+08:00,24.0,-7.972222222222222,19.72222222222223,3.006944444444444,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.266666666666666,53.266666666666666,53.266666666666666,43.769499994846605,44.209580176442735,44.07926425432873,44.039351031195395,0.4285054222222222,0.4192366976958147,23.040176108765895,23.422126884238434,22.389939329313474,22.78811200060231,22.752369759856872,23.03613068174444,22.85894564559081,22.621744637435878,22.37464871541714,23.00586526563647,22.82876169993275,22.5915863350575,1.0,0.0,0.3333333333333333,0.0,0.0,22.389939329313474,22.78811200060231,23.03613068174444,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,9.718939888461475e-16,0.0,1.388419984065925e-16,3.82393797221939e-14,converged
