timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-6.0,20.0,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.416770708106384,42.87049903151153,42.755144738209076,42.70224948930461,0.3960234,0.4066338217188564,22.24041385016481,22.4288902435906,21.896144857208522,22.08674818297047,22.157188450363638,22.29256169372791,22.203759224868126,22.083391941102022,21.94844518655663,22.26471633376753,22.176032385087897,22.05576312626004,1.0,0.16666666666666666,0.0,0.0,0.0,21.94844518655663,22.157188450363638,22.26471633376753,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,7.157257685479954e-16,0.0,7.157257685479954e-16,3.786413575507024e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-5.916666666666667,28.333333333333332,2.9895833333333335,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.41657788921251,42.870280976589015,42.754921641852754,42.70203641576054,0.3911793166666667,0.40664334527189633,22.240144526734042,22.42859991788024,21.89563011823931,22.08671113315445,22.156712598259386,22.292047116906023,22.20333379509103,22.083074030642102,21.947988474074346,22.264199587925837,22.175604164674866,22.05544182891838,1.0,0.16666666666666666,0.0,0.0,0.0,21.947988474074346,22.156712598259386,22.264199587925837,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,2.8628360252421037e-16,0.0,2.8628360252421037e-16,3.8332581188672066e-14,converged
2025-01-15T08:15:00+08:00,0.25,-5.833333333333333,36.666666666666664,2.9791666666666665,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.41656780209693,42.87023915068734,42.75488280177669,42.702004417340504,0.38633523333333336,0.4066447754759687,22.240416865565486,22.428954246723418,21.895766323331657,22.08709035349298,22.156834672682848,22.29223053295831,22.20349633623889,22.08322069798428,21.948199111860358,22.264380842526954,22.175763924718904,22.05558512063965,1.0,0.16666666666666666,0.0,0.0,0.0,21.948199111860358,22.156834672682848,22.264380842526954,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,1.0019890847419751e-15,0.0,1.0019890847419751e-15,4.062321564836542e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-5.75,45.0,2.96875,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.416739786607216,42.87037290098738,42.7550274482392,42.7021527945556,0.38149115,0.4066381435954876,22.24122940472249,22.42995158166623,21.896550229035643,22.087884880795407,22.157552294981027,22.293109311019013,22.20424474274923,22.083830358532722,21.949073393058086,22.265257469203416,22.176509561645904,22.056191418311826,1.0,0.16666666666666666,0.0,0.0,0.0,21.949073393058086,22.157552294981027,22.265257469203416,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,2.8628726463679105e-16,0.0,2.8628726463679105e-16,3.0218851659569596e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-5.666666666666667,53.33333333333333,2.9583333333333335,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.41709318524529,42.870681577096015,42.75535481486317,42.70248085076396,0.3766470666666667,0.4066234807676177,22.24258068621415,22.431590278470058,21.89797860806245,22.089093754099764,22.158863095963607,22.294680830138592,22.205576916599732,22.084901433096373,21.950607631401013,22.266826849485057,22.177838979407554,22.05725914421743,1.0,0.16666666666666666,0.0,0.0,0.0,21.950607631401013,22.158863095963607,22.266826849485057,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,8.58892764435303e-16,0.0,8.58892764435303e-16,3.9853590213327476e-14,converged
2025-01-15T08:30:00+08:00,0.5,-5.583333333333333,61.66666666666667,2.9479166666666665,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.57137784415214,10.557029705274612,13.280667860503398,14.733680278374129,78.5397886451772,1.1072324062986034,51.8,51.8,51.8,42.41762734315574,42.87116453103698,42.75586413862065,42.70298789215848,0.3718029833333333,0.4066008180028186,22.244469255984654,22.433868697100785,21.90004824920382,22.09071601466761,22.160764715865312,22.296942479246358,22.207490767281236,22.08643234787053,21.952798161098322,22.269086374761727,22.179750089454423,22.05878672601513,1.0,0.16666666666666666,0.0,0.0,0.0,21.952798161098322,22.160764715865312,22.269086374761727,16.86080317753258,21.38446672886186,25.180402519291,2.38760492493128e-13,5.726270911050051e-16,0.0,5.726270911050051e-16,3.341285042646565e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-5.5,70.0,2.9375,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.79999999999999,51.8,42.38346813358519,42.83825846542374,42.7226390745307,42.669616987056756,0.36695890000000003,0.40625411287842667,22.24686510157447,22.436758314393476,21.902700876070952,22.0927260917091,22.16321374738787,22.299852936042985,22.20994731145354,22.088386244176515,21.955582297458502,22.27199431741468,22.18220352205938,22.06073693534411,1.0,0.16666666666666666,0.0,0.0,0.0,21.955582297458502,22.16321374738787,22.27199431741468,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,8.59673673224615e-16,0.0,5.283411116692947e-16,2.993251966525679e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-5.416666666666667,78.33333333333334,2.9270833333333335,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.79999999999999,51.8,42.38435323282524,42.83907968769637,42.72350015201605,42.67047091661324,0.36211481666666673,0.4062161174959828,22.249795418757454,22.44028445770676,21.905988670482866,22.095147703977222,22.16624907355491,22.303448480391282,22.21298150943683,22.090796972130534,21.95901578865393,22.275587368924047,22.18523462909773,22.06314399606854,1.0,0.16666666666666666,0.0,0.0,0.0,21.95901578865393,22.16624907355491,22.275587368924047,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,5.731693884750208e-16,0.0,2.8658469423751036e-15,3.94976759524312e-14,converged
2025-01-15T08:45:00+08:00,0.75,-5.333333333333333,86.66666666666666,2.9166666666666665,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.8,51.79999999999999,51.8,42.38541785517362,42.84007394962495,42.724541649241154,42.67150247943381,0.3572707333333333,0.40617021836579803,22.253258765520275,22.44444549995438,21.90990846876631,22.09797989957785,22.169868362797594,22.30772653096555,22.216591293333934,22.093662974099217,21.963095029066206,22.27986295037261,22.18884134459243,22.06600635198978,1.0,0.16666666666666666,0.0,0.0,0.0,21.963095029066206,22.169868362797594,22.27986295037261,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.4330853982269431e-16,0.0,3.4394049557446635e-15,2.2226592717295392e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-5.25,95.0,2.90625,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.554967712366576,51.79999999999999,51.8,42.21932005225238,42.84124061047288,42.72576281361461,42.626909487041964,0.35242665,0.4051703046757826,22.256959501027797,22.44896108771431,21.91389605042739,22.10096952526072,22.174069292819247,22.312684516166208,22.220774602650387,22.096982697760183,21.96781643309755,22.284818492550826,22.19302160995511,22.06932245221017,1.0,0.16666666666666666,0.0,0.0,0.0,21.96781643309755,22.174069292819247,22.284818492550826,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,7.183110440441236e-16,0.0,1.3333648755069044e-15,4.641582159913555e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-5.166666666666667,103.33333333333334,2.8958333333333335,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.51849832174041,51.8,42.11474780066502,42.64621195159198,42.727162895829366,42.53167164359859,0.3475825666666667,0.40320799802151874,22.261005373745093,22.453932990914232,21.918158191743643,22.10420910192993,22.178338483736063,22.317835669799628,22.22506935965948,22.1003164510921,21.973176435059628,22.290451435920286,22.197773373959684,22.07309075111495,1.0,0.16666666666666666,0.0,0.0,0.0,21.973176435059628,22.178338483736063,22.290451435920286,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,2.887227495440749e-16,0.0,6.857165301671779e-16,4.447084421499019e-14,converged
2025-01-15T09:00:00+08:00,1.0,-5.083333333333333,111.66666666666666,2.8854166666666665,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.509475517411762,13.220845032301355,14.667312349190514,77.83381659807692,1.0923371041131396,51.4,51.399999999999984,51.42354727937855,42.11614812728014,42.56488762149623,42.467286210930155,42.4047848589421,0.34273848333333334,0.4006400692238181,22.265581266254678,22.45953609740062,21.923047483857193,22.107857369953862,22.182972025241973,22.32346002660148,22.229741889301962,22.103918208558092,21.978207253390806,22.29611336233795,22.202480963473054,22.076725252657486,1.0,0.16666666666666666,0.0,0.0,0.0,21.978207253390806,22.182972025241973,22.29611336233795,16.93709640458226,21.4812290217552,25.294340992231984,1.1891713201276387e-16,1.0170066792960923e-15,0.0,2.8146454385987556e-15,3.9085462815030296e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.0,120.0,2.875,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.08309720842946,42.53303594997014,42.41878641391605,42.36624562108518,0.33789440000000004,0.400135846626577,22.27065737015936,22.465742086515974,21.928506071011736,22.11188892282795,22.188142378977993,22.329720779882905,22.234947475849804,22.107936106550586,21.983756144481614,22.30237083787325,22.207682802320704,22.08073893185582,1.0,0.16666666666666666,0.0,0.0,0.0,21.983756144481614,22.188142378977993,22.30237083787325,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,4.364092450416408e-16,1.2171736971707392e-16,3.2912530563557074e-15,2.6710873694201586e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-4.916666666666667,128.33333333333331,2.8645833333333335,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.08484698982427,42.53467894276477,42.420483767463686,42.36793860702205,0.33305031666666673,0.40006085849509126,22.27626071947715,22.472576130368175,21.934585860362255,22.116327338727416,22.193888212862323,22.336654005939256,22.240720882030146,22.11240380375982,21.989939050482597,22.309300822612173,22.213452493248347,22.08520243865952,1.0,0.16666666666666666,0.0,0.0,0.0,21.989939050482597,22.193888212862323,22.309300822612173,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,1.4549701546016558e-16,1.2171736971707392e-16,5.365202445093606e-16,3.856293330298811e-14,converged
2025-01-15T09:15:00+08:00,1.25,-4.833333333333333,136.66666666666669,2.8541666666666665,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.4,51.4,51.4,42.086773931452306,42.53649259714736,42.422358780378644,42.36980670627881,0.32820623333333326,0.3999781139963662,22.282389892203994,22.48003662410416,21.94128375894544,22.121171676904478,22.200207239135082,22.34425717186379,22.24706007586289,22.117319767068125,21.996752452212792,22.316900785962247,22.21978800612662,22.090114241338263,1.0,0.16666666666666666,0.0,0.0,0.0,21.996752452212792,22.200207239135082,22.316900785962247,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,8.731626888064615e-16,1.2171736971707392e-16,1.1187396950332789e-15,3.1370441873410063e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-4.75,145.0,2.84375,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.161126656513694,51.4,51.4,41.926025713848325,42.53847628144929,42.42441071234825,42.327276554698635,0.32336215,0.39896602038932766,22.28875688908731,22.487850457582685,21.948050142011372,22.12617532956513,22.207097179131132,22.352527754290115,22.253963032639522,22.122682468583385,22.004192850024896,22.325168206853398,22.226687318084082,22.095472813377505,1.0,0.08333333333333333,0.0,0.0,0.0,22.004192850024896,22.207097179131132,22.325168206853398,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,1.1671702939847549e-15,1.2171736971707392e-16,3.465036810267241e-15,3.952133471636929e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-4.666666666666667,153.33333333333331,2.8333333333333335,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,51.12630967774833,51.4,41.81829718683105,42.35002489853446,42.42663882628712,42.23375577925869,0.3185180666666667,0.396981002077847,22.295454603811823,22.49610533088989,21.955063473616278,22.131418078596607,22.214059240813242,22.36099281596084,22.260980803834634,22.128064712140244,22.012256763696847,22.334100573702123,22.234148413481268,22.10127663346071,1.0,0.08333333333333333,0.0,0.0,0.0,22.012256763696847,22.214059240813242,22.334100573702123,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,4.398774294648969e-16,1.2171736971707392e-16,9.02665141714424e-16,4.1829175135062555e-14,converged
2025-01-15T09:30:00+08:00,1.5,-4.583333333333333,161.66666666666669,2.8229166666666665,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365971,10.461921329550167,13.161022204100895,14.600944420008652,77.13103178368428,1.077575992927527,51.0,51.0,51.03274522155754,41.820552209759576,42.264210125759185,42.17440033433684,42.10847447703169,0.3136739833333333,0.3943900745502082,22.30267519039378,22.504983023469762,21.96269026635061,22.137064890128404,22.2213609678924,22.3699053539162,22.268354017782567,22.13369598893806,22.02000072744834,22.34306575968554,22.24157108869587,22.106954431165594,1.0,0.08333333333333333,0.0,0.0,0.0,22.02000072744834,22.2213609678924,22.34306575968554,17.014083206421272,21.57887097185409,25.40931526946941,1.2000065381478102e-16,4.427671840868594e-16,1.2171736971707392e-16,3.2861626943946594e-16,3.4680629653630605e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-4.5,170.0,2.8125,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.78862196472365,42.23342408919888,42.120634771224694,42.068597439329395,0.30882990000000005,0.39380414246476947,22.310389063701532,22.514455438946772,21.970873121392675,22.143090535171893,22.229189197125628,22.37944219867731,22.276250892245876,22.13973673054949,22.028224699355345,22.352598654392555,22.24946365128326,22.112990475383558,1.0,0.08333333333333333,0.0,0.0,0.0,22.028224699355345,22.229189197125628,22.352598654392555,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,4.434259671507248e-16,0.0,4.637496573117997e-15,3.6598647077965654e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.416666666666667,178.33333333333331,2.8020833333333335,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.791225054920844,42.23587721658467,42.1231544803532,42.07111704492021,0.3039858166666667,0.39369304780608644,22.31862307607243,22.524547571641243,21.97966363039787,22.14951843774721,22.237582351824518,22.38963918978967,22.284705965750508,22.146220384176637,22.037067854947843,22.362791746472023,22.257914456791646,22.119469468376007,1.0,0.08333333333333333,0.0,0.0,0.0,22.037067854947843,22.237582351824518,22.362791746472023,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,5.914014609893502e-16,0.0,3.576130709419977e-15,2.7356137341885038e-14,converged
2025-01-15T09:45:00+08:00,1.75,-4.333333333333333,186.66666666666669,2.7916666666666665,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,51.0,51.0,51.0,41.79400299702615,42.238498677902754,42.12584915730949,42.073809302467936,0.29914173333333327,0.3935743405629991,22.32737582517861,22.535257838580563,21.989058768994052,22.156347668093623,22.24653818698184,22.400493841653493,22.29371724145034,22.153145440710144,22.04652675860861,22.37364255254705,22.266921510158245,22.126389902374854,1.0,0.08333333333333333,0.0,0.0,0.0,22.04652675860861,22.24653818698184,22.37364255254705,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,0.0,0.0,2.9856294823735626e-15,3.141298922616176e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.25,195.0,2.78125,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.7673418467261,51.0,51.0,41.63861880573252,42.241287850360166,42.1287180737392,42.033336707501505,0.29429765,0.3925511306690277,22.33636701052403,22.546320427020685,21.998523616181277,22.16333821297768,22.256054466512,22.412003678027844,22.30328272964258,22.16051039618256,22.05659799378337,22.385148598582138,22.276482823450284,22.133750274744354,1.0,0.08333333333333333,0.0,0.0,0.0,22.05659799378337,22.256054466512,22.385148598582138,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,1.4828045664844648e-16,0.0,1.5013396235655207e-15,6.799175335816633e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.166666666666667,203.33333333333331,2.7708333333333335,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.73419237034078,51.0,41.52770062128123,42.0594362403769,42.13176050445977,41.941526370494735,0.2894535666666667,0.39054438441924066,22.34567455864262,22.55780886074293,22.00820810690326,22.17055701915132,22.265647096648742,22.423709695051553,22.312966710475294,22.167900645225632,22.06727816287502,22.397307419848037,22.286596415839515,22.14154908796364,1.0,0.0,0.0,0.0,0.0,22.06727816287502,22.265647096648742,22.397307419848037,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,5.961694827595605e-16,0.0,1.5696024663279052e-15,3.0612500045284913e-14,converged
2025-01-15T10:00:00+08:00,2.0,-4.083333333333333,211.66666666666669,2.7604166666666665,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688576,13.101199375900439,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.6,50.6420271632085,41.53079918077614,41.96908907623313,41.88718653406375,41.81784310986548,0.2846094833333333,0.3879314327189086,22.355497949176105,22.569911862073145,22.01849277775394,22.17817532503554,22.275554855223255,22.43583764373999,22.322983918122603,22.175521007941104,22.07764829960769,22.409503304123334,22.296677670553656,22.149229909180857,1.0,0.0,0.0,0.0,0.0,22.07764829960769,22.275554855223255,22.409503304123334,17.091773084076163,21.67740462925981,25.525339540106255,1.210990522431851e-16,1.500462607670261e-16,0.0,2.5387710098139592e-15,4.758620806206371e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-4.0,220.0,2.75,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.50000241329229,41.93938029164946,41.82812842488839,41.77662554707559,0.2797654,0.38726451544689605,22.365807839670037,22.582601580934988,22.029320723196548,22.186168092560052,22.285979088855335,22.448578124451874,22.33351562545296,22.183544322082323,22.08846073402925,22.422239250918462,22.307204571702822,22.157248099124136,1.0,0.0,0.0,0.0,0.0,22.08846073402925,22.285979088855335,22.422239250918462,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,1.653351248330267e-15,0.0,1.8788082367389395e-15,3.423341738023431e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.9166666666666665,228.33333333333334,2.7395833333333335,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.50344775001797,41.94263220185078,41.83145695469475,41.77995966586018,0.27492131666666664,0.3871181784754298,22.37663088065938,22.595902811093314,22.040743178638603,22.19455857784556,22.29695794664833,22.46196670666954,22.344596120037885,22.192003803158087,22.099878012255097,22.435623364317138,22.318280315036308,22.16570250086682,1.0,0.0,0.0,0.0,0.0,22.099878012255097,22.29695794664833,22.435623364317138,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,4.510844296388047e-16,0.0,5.262651679119388e-16,2.898136246801337e-14,converged
2025-01-15T10:15:00+08:00,2.25,-3.8333333333333335,236.66666666666666,2.7291666666666665,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.6,50.600000000000016,50.6,41.50706568356063,41.94605016771743,41.83495782788851,41.78346403244499,0.27007723333333333,0.38696436920045735,22.38796568916513,22.609813991109014,22.052757186246115,22.203345861961463,22.308489225317754,22.476000951014495,22.356223439399816,22.200897965570945,22.11189677945679,22.44965320707513,22.32990293979444,22.174591630107923,1.0,0.0,0.0,0.0,0.0,22.11189677945679,22.308489225317754,22.44965320707513,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,7.521062085604368e-16,0.0,3.1306420931328182e-15,3.0620746721349676e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.75,245.0,2.71875,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.37361405703217,50.600000000000016,50.6,41.35706045012353,41.94963357514368,41.83863032776174,41.745044087258215,0.26523315000000003,0.38593108689519806,22.39953972127178,22.62407666036741,22.06484263808079,22.212296575892953,22.32057073033182,22.490678427289783,22.368395628079064,22.21022532878344,22.124513699413793,22.464326351112774,22.34207049222243,22.183914007597085,1.0,0.0,0.0,0.0,0.0,22.124513699413793,22.32057073033182,22.464326351112774,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,3.016479516161602e-16,0.0,6.645681434043529e-16,4.830680243107773e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.6666666666666665,253.33333333333334,2.7083333333333335,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.34214738121391,50.6,41.2429193900723,41.7744047716674,41.84247374072429,41.65493793402746,0.26038906666666667,0.38390357596653185,22.41141582274515,22.638750058701568,22.077120720733376,22.221464734068775,22.332733177917266,22.50555417071988,22.380690295529043,22.219583974263305,22.137725454410266,22.4796403774805,22.354781025545353,22.19366815911741,1.0,0.0,0.0,0.0,0.0,22.137725454410266,22.332733177917266,22.4796403774805,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,9.097231371224612e-16,0.0,8.1496031033887145e-16,3.6884634182705223e-14,converged
2025-01-15T10:30:00+08:00,2.5,-3.5833333333333335,261.66666666666663,2.6979166666666665,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826985,13.041376547699977,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.20000000000001,50.25139426028744,41.24685063222003,41.67948333080591,41.60559129647527,41.532845637896834,0.25554498333333336,0.38126955419198283,22.423800853658072,22.654029903185045,22.089986098594856,22.23102789425452,22.345186357662005,22.520826475633083,22.39329608198868,22.229153861061533,22.150637763633462,22.49499611328276,22.3674656285425,22.203312602624003,1.0,0.0,0.0,0.0,0.0,22.150637763633462,22.345186357662005,22.49499611328276,17.1701757129022,21.776842265173855,25.642428253592982,1.8331890133307594e-16,1.5266800161063416e-16,0.0,3.9001903536466696e-15,3.3124945455008055e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-3.5,270.0,2.6875,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.21720056884562,41.650863794351345,41.54121403501464,41.49028513741452,0.2507009,0.38052235164594206,22.43666573386039,22.66988861230841,22.103382395829946,22.240961222877264,22.358146262181894,22.536699846205476,22.406407438334746,22.239120345328278,22.16395499518315,22.51086445176473,22.380571752251136,22.213273586302936,1.0,0.0,0.0,0.0,0.0,22.16395499518315,22.358146262181894,22.51086445176473,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,1.529677840518206e-16,1.23400098330674e-16,1.3384681104534303e-16,2.9035699030565634e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-3.4166666666666665,278.33333333333337,2.6770833333333335,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.22147739415658,41.65490341461153,41.54533822711669,41.49442198612376,0.24585681666666667,0.3803416151437623,22.450036891758884,22.686350756274027,22.117360450914994,22.251287794241943,22.371650736657386,22.55320954839855,22.420058374275463,22.249516390523013,22.177863205230146,22.527369200540797,22.39421752116268,22.223664183623608,1.0,0.0,0.0,0.0,0.0,22.177863205230146,22.371650736657386,22.527369200540797,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,6.121618944218445e-16,1.23400098330674e-16,3.433845626522534e-15,2.56355025492106e-14,converged
2025-01-15T10:45:00+08:00,2.75,-3.3333333333333335,286.66666666666663,2.6666666666666665,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,50.2,50.2,50.2,41.22592461314561,41.659106860656415,41.54963220357755,41.49872673434232,0.24101273333333334,0.3801535432101559,22.463912963401736,22.703414794835016,22.13191737056488,22.26200670009353,22.385697618522553,22.57035318799516,22.43424696095372,22.260340534074526,22.19235911705522,22.54450796744215,22.408401008074335,22.23448293326768,1.0,0.0,0.0,0.0,0.0,22.19235911705522,22.385697618522553,22.54450796744215,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,0.0,1.23400098330674e-16,4.162846327095914e-15,2.240197042275034e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-3.25,295.0,2.65625,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.97994407572818,50.2,50.2,41.081313753811,41.66347352688302,41.55409525903218,41.46235490268458,0.23616865,0.37911121321494673,22.478029219937337,22.720829674862912,22.14654797053672,22.272891265855804,22.400284753799315,22.588128379786486,22.448971276407566,22.271591318391376,22.207439472107122,22.56227836929177,22.423120292665807,22.245728378887453,1.0,0.0,0.0,0.0,0.0,22.207439472107122,22.400284753799315,22.56227836929177,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,3.070743300882799e-16,1.23400098330674e-16,2.197500674694253e-15,4.0874413747576186e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-3.1666666666666665,303.33333333333337,2.6458333333333335,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.9501757101596,50.2,40.96391675691634,41.49489109655725,41.5587266911807,41.37394704696652,0.23132456666666668,0.3770638809940967,22.492433311480745,22.738640243401395,22.161344467440856,22.28398247536121,22.414957781745542,22.606104305019052,22.46382236120409,22.282879608930017,22.223101029901866,22.580678031870637,22.438373461474725,22.257399069088944,1.0,0.0,0.0,0.0,0.0,22.223101029901866,22.414957781745542,22.580678031870637,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,9.262249265563366e-16,1.23400098330674e-16,1.2301424805826346e-15,4.640323364021994e-14,converged
2025-01-15T11:00:00+08:00,3.0,-3.0833333333333335,311.66666666666663,2.6354166666666665,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.8,49.860847690058336,40.96867012702492,41.39535355095358,41.32956344648167,41.25343899534579,0.22648048333333334,0.37440972336728695,22.507339533964263,22.75704926472745,22.176715758512607,22.29546425330329,22.429897278837675,22.624451588302993,22.478962559616903,22.29436031158613,22.238474383313157,22.599124447797262,22.45360742891562,22.268968587180144,1.0,0.0,0.0,0.0,0.0,22.238474383313157,22.429897278837675,22.599124447797262,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,0.0,1.23400098330674e-16,1.3059679237042825e-15,5.124828837346094e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-3.0,320.0,2.625,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.940180419557315,41.36783564112108,41.25984059986215,41.20953345881651,0.22163639999999998,0.37358291166581004,22.52271908939163,22.77602944842477,22.19260603411908,22.30731198436715,22.445334021237098,22.643388772993397,22.494599624746904,22.306231414361488,22.254215600323967,22.618056185246548,22.469238900843138,22.28083386205397,1.0,0.0,0.0,0.0,0.0,22.254215600323967,22.445334021237098,22.618056185246548,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,1.558092168989177e-16,0.0,9.738076056182356e-16,3.630406118893601e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-2.9166666666666665,328.33333333333337,2.6145833333333335,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.94527827329101,41.37265217269074,41.264747663605206,41.214461570495075,0.21679231666666668,0.3733685975420001,22.538598163504236,22.79560511787891,22.209065695164977,22.31954854694855,22.46130552036102,22.66295078791521,22.510767261363863,22.318525608151432,22.270534388897666,22.63761284469004,22.485401020183026,22.293122288254462,1.0,0.0,0.0,0.0,0.0,22.270534388897666,22.46130552036102,22.63761284469004,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,0.0,0.0,8.184679209968326e-16,3.1396509050351604e-14,converged
2025-01-15T11:15:00+08:00,3.25,-2.8333333333333335,336.66666666666663,2.6041666666666665,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.950544368267536,41.37763034756911,41.26982201644803,41.21955528795077,0.21194823333333335,0.37314708154060744,22.55497541106135,22.81577475369953,22.226091910986547,22.332173043315784,22.477809653382984,22.683135282977833,22.527463573499915,22.331241452935835,22.28742754783678,22.657792078002128,22.502091892560003,22.305832426971996,1.0,0.0,0.0,0.0,0.0,22.28742754783678,22.477809653382984,22.657792078002128,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,3.1198239939675373e-16,0.0,5.069713990197247e-16,2.9304932339945484e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-2.75,345.0,2.59375,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.586332705708394,49.8,49.8,40.811343778297015,41.38276956847529,41.275062964072916,41.18522739756315,0.20710415,0.3720967100075841,22.571593977427607,22.836294766234957,22.243194533008932,22.344965544121266,22.49484430590353,22.70393991692975,22.544686671962335,22.344377513595774,22.304891893686523,22.678591545880217,22.519309630361573,22.318962844289217,1.0,0.0,0.0,0.0,0.0,22.304891893686523,22.49484430590353,22.678591545880217,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,4.692946162755458e-16,0.0,1.2954486803439546e-15,4.702074621015674e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-2.6666666666666665,353.33333333333337,2.5833333333333335,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.4,49.55827837548441,49.8,40.69065793355333,41.22085760756998,41.28046981517628,41.098512315166154,0.20226006666666668,0.3700304805801331,22.588486200900437,22.85719549968285,22.260436583809376,22.357953903226758,22.511970154584787,22.724948125240736,22.56204113143379,22.35755753785941,22.322924260636434,22.700008917811566,22.53705235271389,22.33251211116442,1.0,0.0,0.0,0.0,0.0,22.322924260636434,22.511970154584787,22.700008917811566,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,6.292201747511129e-16,0.0,5.603992181377099e-16,3.09190148885469e-14,converged
2025-01-15T11:30:00+08:00,3.5,-2.5833333333333335,361.66666666666663,2.5729166666666665,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.4,49.4,49.4703886515864,40.69622316973459,41.1166621806653,41.05905410529202,40.97958213874878,0.1974159833333333,0.3673571020136426,22.605873869331667,22.878686818577677,22.278241299784245,22.371328460375114,22.529338335380018,22.746302647366182,22.579662795902728,22.37091118417836,22.340680305764423,22.721478479601835,22.554782921152718,22.345968992133187,1.0,0.0,0.0,0.0,0.0,22.340680305764423,22.529338335380018,22.721478479601835,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,1.1091486299321368e-15,0.0,1.5442666471432374e-15,3.4879548915956234e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-2.5,370.0,2.5625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,40.66890789787279,41.09025866167774,40.98395941390449,40.934329783931844,0.1925719,0.36645133406094027,22.623728486958324,22.90074174638913,22.29655347410639,22.38506483245692,22.547194546991893,22.768236202613835,22.597772846250088,22.384649187123046,22.35876745447574,22.743406252902478,22.572887081727842,22.3597008876411,1.0,0.0,0.0,0.0,0.0,22.35876745447574,22.547194546991893,22.743406252902478,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,7.942072453171581e-16,1.1226527738298692e-16,5.956554339878686e-17,2.4097280338866956e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-2.4166666666666665,378.33333333333337,2.5520833333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,40.674816611290034,41.09584157492514,40.98963691782502,40.940038001253825,0.18772781666666669,0.3662042438956772,22.642075976100376,22.92338433617598,22.315423029489143,22.399185687683044,22.565575937095584,22.790783348884617,22.616404655054957,22.398803944343,22.377419210534597,22.76594772160633,22.59151308665163,22.373849605090623,1.0,0.0,0.0,0.0,0.0,22.373849605090623,22.565575937095584,22.76594772160633,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,4.768458739930609e-16,1.1226527738298692e-16,4.082992796065584e-15,2.7715615477247934e-14,converged
2025-01-15T11:45:00+08:00,3.75,-2.3333333333333335,386.66666666666663,2.5416666666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,40.680891463002446,41.10158399544855,40.995479277757276,40.94590958390503,0.18288373333333333,0.36595008217656116,22.660915009917524,22.94661308907425,22.334847196022523,22.413690138695145,22.58448042164952,22.813941779204203,22.635556358524063,22.413374037904315,22.396632445766837,22.789100580623266,22.61065907366345,22.388413727717154,1.0,0.0,0.0,0.0,0.0,22.388413727717154,22.58448042164952,22.789100580623266,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,4.771770556841992e-16,1.1226527738298692e-16,1.2128250165306731e-15,2.347587937978248e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-2.25,395.0,2.53125,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.192780764804716,49.4,49.4,40.547117511151754,41.10748533411222,41.00148581014332,40.91362182011216,0.17803965,0.36489265725918263,22.6799966678217,22.97019193554258,22.354350974128355,22.428365052742787,22.603905924882135,22.837709195272016,22.655226099521858,22.428358054697355,22.416404049329767,22.81286253352126,22.63032318714835,22.40339184357163,1.0,0.0,0.0,0.0,0.0,22.40339184357163,22.603905924882135,22.81286253352126,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,1.5951995677491148e-16,1.1226527738298692e-16,2.6918992705766312e-15,3.452225200819967e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-2.1666666666666665,403.33333333333337,2.5208333333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.0,49.16645641444015,49.4,40.42311005133488,40.952268465177774,41.00765583438957,40.82859434278622,0.1731955666666667,0.3628084359665388,22.699337858822503,22.99413660564232,22.373967965833927,22.44322505322507,22.623428276587173,22.861683396265256,22.67503209105951,22.443392724151927,22.43673092761614,22.837231292493875,22.650503578113355,22.418782545504154,1.0,0.0,0.0,0.0,0.0,22.418782545504154,22.623428276587173,22.837231292493875,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,6.417453966680731e-16,1.1226527738298692e-16,4.2465496170145145e-15,4.9718526225049106e-14,converged
2025-01-15T12:00:00+08:00,4.0,-2.0833333333333335,411.66666666666663,2.5104166666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.0,49.0,49.080018366244936,40.42947717827572,40.84337342617541,40.79401664971728,40.7112360167088,0.1683514833333333,0.3601167326160557,22.71916791939216,23.018664117826496,22.39413585429888,22.45846694360136,22.64316894220008,22.88597901860518,22.695083470195506,22.4585822607693,22.456793994750747,22.861658065713403,22.67067917812437,22.43408989650106,1.0,0.0,0.08333333333333333,0.0,0.0,22.43408989650106,22.64316894220008,22.861658065713403,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,3.2327107096979274e-16,1.1226527738298692e-16,3.833792857282386e-15,5.137716151002944e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-2.0,420.0,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,40.403350852524284,40.818097451567766,40.713524027445686,40.66463537959279,0.1635074,0.35913263866645984,22.739458676317607,23.043747832518658,22.414800072225784,22.4740665871072,22.66338868343749,22.910843095768538,22.715614972514068,22.474150261691733,22.477151686763218,22.886516104175936,22.691204556260686,22.449651556972075,1.0,0.0,0.08333333333333333,0.0,0.0,22.449651556972075,22.66338868343749,22.886516104175936,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,1.6207844859104294e-15,0.0,1.4587060373193865e-15,2.795152191400499e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-1.916666666666667,423.3333333333333,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,40.410019752840384,40.82439776085347,40.719920642468885,40.6710733599885,0.16074921666666667,0.3588552556133499,22.75998610404596,23.069096121940646,22.435755657405807,22.48986092732806,22.68387475027971,22.93599458509018,22.73640506651441,22.489943412173563,22.497812142437994,22.911661670747257,22.7119886211424,22.465438441472084,1.0,0.0,0.08333333333333333,0.0,0.0,22.465438441472084,22.68387475027971,22.911661670747257,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,1.1354261084956339e-15,0.0,3.284625528148084e-15,2.92009687269078e-14,converged
2025-01-15T12:15:00+08:00,4.25,-1.833333333333333,426.6666666666667,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,40.41677134847925,40.83077823710158,40.726401459366684,40.67759374063685,0.1579910333333333,0.3585743223112097,22.780749565686556,23.094708311536095,22.45700116245328,22.505849515088926,22.704626086268796,22.96143240635879,22.75745282881198,22.505960946465105,22.51877368496262,22.937093685850687,22.733030449960577,22.48144978475703,1.0,0.0,0.08333333333333333,0.0,0.0,22.48144978475703,22.704626086268796,22.937093685850687,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,1.2986464962306693e-15,0.0,1.1363156842018357e-15,2.8256268786068083e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-1.75,430.0,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.79928908613559,49.0,49.0,40.28823759024904,40.83723858474475,40.73296612707198,40.647145897624966,0.15523285,0.3575192914524434,22.801508805264767,23.120356711215695,22.47807810879218,22.521826493162397,22.725641639137557,22.9871554834229,22.778757339319466,22.52220210142105,22.54003464681143,22.962811073963007,22.75432912319821,22.497684824182922,1.0,0.0,0.08333333333333333,0.0,0.0,22.497684824182922,22.725641639137557,22.962811073963007,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,4.884295390914039e-16,0.0,6.766784239495491e-16,5.125503287163717e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-1.666666666666667,433.3333333333333,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.6,48.77471088366651,49.0,40.16059178400503,40.688472339384525,40.73961429605033,40.56352628521123,0.15247466666666668,0.3554298105588556,22.822265851952604,23.14604312437307,22.498991699936774,22.537793578844006,22.74651349080549,23.01277726569798,22.799951457271156,22.538317315037762,22.5615933696941,22.98881276359925,22.775883724618474,22.51414279969701,1.0,0.0,0.16666666666666666,0.0,0.0,22.51414279969701,22.74651349080549,22.98881276359925,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,4.913008913513359e-16,0.0,2.0061453063512885e-15,3.2514332201363973e-14,converged
2025-01-15T12:30:00+08:00,4.5,-1.583333333333333,436.6666666666667,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.6,48.6,48.68973807823673,40.16738646730154,40.57448998756283,40.53343082696717,40.44738131851178,0.14985531666666665,0.3527358610889556,22.843258314638813,23.171992575627925,22.520195419556906,22.553954513533245,22.767334181570433,23.0383852375371,22.821118303020448,22.554385783249398,22.582657577917622,23.01456818618739,22.79719027852097,22.530343814858085,1.0,0.0,0.25,0.0,0.0,22.530343814858085,22.767334181570433,23.01456818618739,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,6.60070804638581e-16,0.0,2.4050040743227983e-15,2.7944686871271687e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-1.5,440.0,2.5,48.2,48.2,42.6,42.6,35.0,55.00000000000001,85.0,37.007673336952365,10.129042014519026,12.742262406697687,14.136368915735652,72.30078059904899,0.9779545579006828,48.6,48.6,48.6,40.14201354807594,40.54992761526437,40.447081490340594,40.398995417028495,0.1473013,0.35169254208240397,22.8644590232597,23.198179576122932,22.54163660647615,22.57028584222912,22.788380645662382,23.064242045298254,22.842507185127992,22.570644700893816,22.603737707976617,23.040418753037127,22.818572846298164,22.546596193148606,1.0,0.0,0.25,0.0,0.0,22.546596193148606,22.788380645662382,23.040418753037127,17.573231480810705,22.288035745576995,26.24436318912333,6.400881267644647e-17,1.6550723699972276e-16,1.581516794159763e-16,1.396467312185161e-15,3.053586754233124e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-1.416666666666667,443.3333333333333,2.5,48.2,48.2,42.6,42.6,35.0,55.00000000000001,85.0,37.007673336952365,10.129042014519026,12.742262406697687,14.136368915735652,72.30078059904899,0.9779545579006828,48.6,48.6,48.6,40.14898772587106,40.5565128692408,40.45375789024529,40.405721936253336,0.14474728333333337,0.3514040814893613,22.885893975939233,23.224628364124424,22.56336534341495,22.586810194122013,22.809690187226657,23.090382570544772,22.864151625997593,22.58712643898739,22.625116645385784,23.0665531581139,22.840211071874975,22.563071469549932,1.0,0.0,0.25,0.0,0.0,22.56336534341495,22.809690187226657,23.0665531581139,17.573231480810705,22.288035745576995,26.24436318912333,6.400881267644647e-17,4.969292957563127e-16,1.581516794159763e-16,3.457799682971009e-15,3.2262002992291843e-14,converged
