timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-1.708333333333333,115.62500000000007,2.927083333333333,48.2,48.2,42.6,42.6,35.0,55.00000000000001,85.0,37.007673336952365,10.129042014519026,12.742262406697687,14.136368915735652,72.30078059904899,0.9779545579006828,48.2,48.2,48.150225472435075,40.1603742453693,40.543149318797035,40.40673381686885,40.386274699604336,0.2857000208333333,0.33426906620563934,23.763700968165285,24.310054283931773,23.36494836342579,23.278664284954914,23.632028531757296,24.104535514808692,23.713134272266593,23.24174118139621,23.3944415030873,24.080976883479014,23.689418429716603,23.217856208022965,1.0,0.0,1.0,0.0,0.0,23.24174118139621,23.632028531757296,24.080976883479014,17.573231480810705,22.288035745576995,26.24436318912333,6.400881267644647e-17,1.393073228682395e-15,1.581516794159763e-16,2.2351647184981313e-15,2.799641354259042e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-1.75,106.25,2.9375,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.2,48.2,48.2,40.17593098049372,40.55802369416325,40.45572343422209,40.41436734169551,0.290294875,0.334663454120263,23.764921942347645,24.311493861143653,23.363658086511634,23.280223383380317,23.631748241241947,24.104168883150283,23.713228761726587,23.24222190291046,23.392646614788585,24.080608656615542,23.689510575636692,23.218333678702592,1.0,0.0,1.0,0.0,0.0,23.24222190291046,23.631748241241947,24.080608656615542,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,0.0,0.0,4.880519928820781e-15,2.909883265873573e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-1.791666666666667,96.87499999999993,2.947916666666667,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.2,48.2,48.2,40.1759577630119,40.5579351091964,40.455503408267575,40.41426012447953,0.29488972916666667,0.33466806282522177,23.76560909645845,24.312279283426736,23.361785060781898,23.281377563420087,23.630911143897915,24.103127271577062,23.712764537968066,23.242276118538303,23.390269560740915,24.079565453193077,23.689044016039308,23.21838465544267,1.0,0.0,1.0,0.0,0.0,23.242276118538303,23.630911143897915,24.079565453193077,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,1.7392654806104394e-16,0.0,5.88198087603658e-16,4.806510123224686e-14,converged
2025-01-15T17:45:00+08:00,9.75,-1.833333333333333,87.50000000000007,2.958333333333333,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.2,48.2,48.2,40.175805933368196,40.557675506258164,40.45510798683078,40.413978138611,0.2994845833333333,0.3346801839165857,23.76576386675485,24.31241221828778,23.3593321805091,23.282127759062764,23.629519448051518,24.101413216466206,23.711743595685533,23.241905278587378,23.387313564573137,24.077849807058872,23.68802074361158,23.21801058707058,1.0,0.0,1.0,0.0,0.0,23.241905278587378,23.629519448051518,24.077849807058872,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,3.4784049794818354e-16,0.0,7.948342140144332e-17,3.8639497112197915e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-1.875,78.125,2.96875,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.29871694512175,48.2,48.2,40.24199332783108,40.55724551711326,40.45453789479182,40.43172788546675,0.3040794375,0.33507861781953036,23.765505490385486,24.31200593739316,23.35652702146549,23.282575887237176,23.627575353270732,24.09902924466393,23.71016792245211,23.241110828433644,23.38378183206389,24.075464242548176,23.686442743933497,23.217212917491945,1.0,0.0,1.0,0.0,0.0,23.241110828433644,23.627575353270732,24.075464242548176,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,5.211403338020579e-16,0.0,3.1518994576402393e-15,5.748443109304974e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-1.916666666666667,68.74999999999993,2.979166666666667,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.4,48.310566442377905,48.2,40.309808701180664,40.63279960883979,40.45379385389938,40.47601915385045,0.3086742916666667,0.33600277266795187,23.764837978515633,24.31106457043563,23.353376600958683,23.282725150201646,23.625280654879187,24.096166983430603,23.708219162503728,23.24006532493266,23.379677551240434,24.072411274519933,23.684311995503244,23.215993085707346,1.0,0.0,1.0,0.0,0.0,23.24006532493266,23.625280654879187,24.072411274519933,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,1.0394139390806155e-15,0.0,1.8397618040400015e-15,4.346296417344667e-14,converged
2025-01-15T18:00:00+08:00,10.0,-1.958333333333333,59.375000000000064,2.989583333333333,48.4,48.4,42.7,42.7,35.0,55.00000000000001,85.0,37.09454580957432,10.152819108449824,12.772173820797917,14.169552880326581,72.64061928764139,0.9848577411554318,48.4,48.4,48.35268396079002,40.30922657602364,40.69370975006947,40.55756184552713,40.536469839942775,0.3132691458333333,0.3372349518928737,23.763641727596326,24.30947511781563,23.34965267020074,23.28247274672017,23.622598271911045,24.09279179723422,23.705864048508584,23.238736680267944,23.375392822660924,24.068953881143045,23.681877936630187,23.214588223860282,1.0,0.0,1.0,0.0,0.0,23.238736680267944,23.622598271911045,24.068953881143045,17.532076371956343,22.23583894055222,26.182900980249503,6.370935665347146e-17,6.904107725104092e-16,0.0,1.6921254863790884e-15,4.263824748485733e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-2.0,50.0,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.4,48.4,48.4,40.323894739013,40.707741744956486,40.6040461937868,40.56307226066177,0.317864,0.3376572791040562,23.761930831059342,24.307250970538718,23.345382638581537,23.281830678010955,23.61938688451243,24.08876992361065,23.7029753626551,23.23700359384497,23.370686264282803,24.064930840454103,23.678987301458395,23.212852257654927,1.0,0.0,1.0,0.0,0.0,23.23700359384497,23.61938688451243,24.064930840454103,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,5.171604272940565e-16,0.0,4.086856872301094e-15,5.565734454544048e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-2.041666666666667,48.95833333333333,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.4,48.4,48.4,40.323035465890065,40.706811399025035,40.60297508372072,40.56210759767769,0.3189823541666667,0.3376988420084609,23.76011010952394,24.304907653336436,23.34096860533836,23.28109793514882,23.616046157449908,24.084612134559496,23.699962856838674,23.23516052783942,23.36582917998854,24.060771873464578,23.675972842821047,23.211006315616178,1.0,0.0,1.0,0.0,0.0,23.23516052783942,23.616046157449908,24.060771873464578,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,6.894623691011536e-16,0.0,5.257651358534555e-15,3.758409214376784e-14,converged
2025-01-15T18:15:00+08:00,10.25,-2.083333333333333,47.91666666666667,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.4,48.4,48.4,40.32213690309345,40.70584246486673,40.601863154648136,40.56110330235603,0.3201007083333333,0.33774211248855307,23.758179858533612,24.302445470042915,23.33641128580859,23.280274727323555,23.612576603786856,24.080318940906004,23.69682697319821,23.233207856299675,23.360822403444004,24.05647749053454,23.67283500243153,23.209050771409107,1.0,0.0,1.0,0.0,0.0,23.233207856299675,23.612576603786856,24.05647749053454,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,3.446870186520801e-16,0.0,4.253911651811667e-15,4.385370158433526e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-2.125,46.875,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.500355456932205,48.4,48.4,40.38888306948004,40.70483508473036,40.600710577321124,40.57858468135027,0.3212190625,0.3381723644266109,23.756260183235465,24.299978232344017,23.331939910966287,23.279463967786658,23.608978734551442,24.075890851555524,23.693568152293803,23.23114595200197,23.355666763697922,24.052048200107812,23.669574220427524,23.206985997429186,1.0,0.0,1.0,0.0,0.0,23.23114595200197,23.608978734551442,24.052048200107812,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,5.163727173167585e-16,0.0,7.447411168707532e-16,7.487341110978942e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-2.166666666666667,45.83333333333333,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.6,48.51264455816675,48.4,40.455187306400305,40.78144248530085,40.59951752174354,40.62265350224694,0.3223374166666667,0.3391197742894075,23.75435004626475,24.297505005269194,23.327551870781665,23.278664782563602,23.605456493738405,24.07152111273958,23.69036994509432,23.229149587181606,23.350363085207455,24.04748450871918,23.66619093537661,23.2048123648066,1.0,0.0,1.0,0.0,0.0,23.229149587181606,23.605456493738405,24.04748450871918,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,8.5821685030659e-16,0.0,4.7736214502063204e-15,5.315214150994446e-14,converged
2025-01-15T18:30:00+08:00,10.5,-2.208333333333333,44.79166666666667,3.0,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.181418282196276,10.176596202380617,12.802085234898145,14.202736844917508,72.98125478441331,0.9917933336618455,48.6,48.6,48.55513096088163,40.4542733393723,40.84065941781335,40.70474155283736,40.68298655222231,0.3234557708333333,0.34036935157456133,23.752330620459652,24.29491324331969,23.323020415188246,23.27777528566325,23.601963596212997,24.067165953330115,23.68719077207841,23.227179155134802,23.345307501157073,24.04305167155661,23.662937115647885,23.20276981289598,1.0,0.0,1.0,0.0,0.0,23.227179155134802,23.601963596212997,24.04305167155661,17.491113576694765,22.183886045831304,26.121725977959205,2.5364798867304574e-16,3.4202645240646137e-16,0.0,1.34314709089437e-16,5.572293375973193e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-2.25,43.75,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,40.46882355919965,40.85458142904902,40.749469219795365,40.708847797280605,0.324574125,0.3407879400609475,23.750214927511962,24.292215044120475,23.31837093906872,23.27680680503458,23.598360838493583,24.062693205805548,23.683905289703116,23.225115530265537,23.34024383392365,24.03857813103213,23.659650035087637,23.200703647032576,1.0,0.0,1.0,0.0,0.0,23.225115530265537,23.598360838493583,24.03857813103213,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,8.540158566505813e-16,0.0,1.91568376924503e-15,3.6608445089647955e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-2.291666666666667,42.70833333333333,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,40.46783886472131,40.85353201533495,40.7482807364766,40.707762974818536,0.32569247916666666,0.34083478929191946,23.747990500000835,24.289398884970673,23.313579350849505,23.275748403746576,23.5946302962877,24.058086240579662,23.680497406467012,23.22294305133239,23.335031623958148,24.033970358880794,23.65624054752979,23.19852862860388,1.0,0.0,1.0,0.0,0.0,23.22294305133239,23.5946302962877,24.033970358880794,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,8.538984684396975e-16,0.0,2.6337120673659536e-15,3.983102175817295e-14,converged
2025-01-15T18:45:00+08:00,10.75,-2.333333333333333,41.66666666666667,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,40.46681539432015,40.85244453403326,40.74705199983917,40.70663905598065,0.32681083333333333,0.3408833269421528,23.74565763059098,24.286465066676648,23.308646356620052,23.27460028929011,23.590772476583336,24.05334556219018,23.676967559522424,23.22066208862422,23.32967169409821,24.02922885919384,23.652709089716353,23.196245127527526,1.0,0.0,1.0,0.0,0.0,23.22066208862422,23.590772476583336,24.02922885919384,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,6.830215069256835e-16,0.0,4.1633934004546604e-16,5.483535787586588e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-2.375,40.625,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.70198632999297,48.600000000000016,48.6,40.534600484646184,40.85131912549375,40.745783178267025,40.72431974725664,0.3279291875,0.34132525367416383,23.743338419511833,24.28352929083697,23.303804986737912,23.273467086084324,23.586787884356998,24.048471673278225,23.673316184460393,23.218273011170275,23.324164862623455,24.02435413416944,23.649056096831053,23.19385351246403,1.0,0.0,1.0,0.0,0.0,23.218273011170275,23.586787884356998,24.02435413416944,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,3.4106858655722937e-16,0.0,2.2375077524480716e-15,5.003028140836067e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-2.416666666666667,39.58333333333333,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.8,48.71471298577009,48.6,40.59974212997065,40.92930381960379,40.74447443940624,40.76850039779917,0.32904754166666667,0.34228152721809724,23.741027927568513,24.280586925721458,23.299045180753097,23.27234457651868,23.58288427316562,24.04366142903128,23.669730262100735,23.21595385902679,23.318511943280722,24.019346684119817,23.645282002504914,23.191354150821088,1.0,0.0,1.0,0.0,0.0,23.21595385902679,23.58288427316562,24.019346684119817,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,8.502892543829609e-16,0.0,1.0593539713280974e-15,6.103368783721078e-14,converged
2025-01-15T19:00:00+08:00,11.0,-2.458333333333333,38.54166666666667,3.0,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.8,48.800000000000004,48.75756655304741,40.598704631854375,40.98702949706424,40.85135025573502,40.828917133950945,0.33016589583333333,0.34353983192668336,23.73860922537334,24.277527223296016,23.294143810846787,23.27113250171368,23.579007852172346,24.038863947052384,23.66616145812615,23.21365859327384,23.313115416727715,24.014476019186983,23.641642818874818,23.188990834645082,1.0,0.0,1.0,0.0,0.0,23.21365859327384,23.579007852172346,24.014476019186983,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,1.355479755276583e-15,0.0,3.390725458741653e-15,4.818590780595699e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-2.5,37.5,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,40.61320909203749,41.00091023088029,40.89439580880836,40.8541091002011,0.33128425,0.3439517777348944,23.73609538917708,24.27436233543504,23.289126385281474,23.269842233192474,23.5750231832707,24.03395063123122,23.6624878167064,23.21127130954036,23.307706686747903,24.009562267035076,23.637967915458766,23.186601336000656,1.0,0.0,1.0,0.0,0.0,23.21127130954036,23.5750231832707,24.009562267035076,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,0.0,1.122652773829869e-16,2.2027463700237246e-15,3.1766374093346324e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-2.541666666666667,36.45833333333333,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,40.612102122493695,40.999744918447455,40.893093361081874,40.8529073726844,0.33240260416666667,0.34400379661118313,23.733473891350403,24.271080679270998,23.28396868073487,23.268462787117542,23.57091224808535,24.02890475730022,23.65869316318735,23.20877627426442,23.302151331202715,24.00451593990415,23.634171991260654,23.184104085131505,1.0,0.0,1.0,0.0,0.0,23.20877627426442,23.57091224808535,24.00451593990415,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,5.076193474043927e-16,1.122652773829869e-16,1.810421384581629e-15,3.5966497993081036e-14,converged
2025-01-15T19:15:00+08:00,11.25,-2.583333333333333,35.41666666666667,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,40.61095687870309,40.998542047198036,40.89175121115722,40.85166707179786,0.33352095833333334,0.34405748520321544,23.73074502172501,24.26768255262783,23.278671394324583,23.26699436930401,23.566675547672958,24.023726823650243,23.65477792984094,23.206173854051894,23.29645016246257,23.99933753575667,23.630255478156844,23.18149944828403,1.0,0.0,1.0,0.0,0.0,23.206173854051894,23.566675547672958,23.99933753575667,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,3.3836009048945646e-16,1.122652773829869e-16,2.03705867592603e-15,3.0478098439432754e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-2.625,34.375,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.90360961759764,48.8,48.8,40.67978067555569,40.99730175562595,40.89036952511364,40.869549389866954,0.3346393125,0.34451094641322716,23.72803286801221,24.264285539820012,23.273471341420528,23.265543308812024,23.56231358110187,24.018417326798296,23.650742547394962,23.203464414261344,23.290603988396985,23.994027550684713,23.6262188064825,23.178787790459776,1.0,0.0,1.0,0.0,0.0,23.203464414261344,23.56231358110187,23.994027550684713,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,3.3791472531993007e-16,1.122652773829869e-16,6.512251096241667e-16,5.2597812727744e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-2.666666666666667,33.33333333333333,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,48.916771792779926,48.8,40.74376570982074,41.076662451105555,40.88894846830259,40.91384434752868,0.3357576666666667,0.3454759538814563,23.7253286041275,24.260881326509583,23.268351039991117,23.26410205717466,23.55803789679594,24.013176716976265,23.646777413282216,23.200829250142476,23.284613612399532,23.988586478916996,23.622062405037077,23.175969475419663,1.0,0.0,1.0,0.0,0.0,23.200829250142476,23.55803789679594,23.988586478916996,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,6.739416768026673e-16,1.122652773829869e-16,6.160765377908907e-15,5.4060747371588666e-14,converged
2025-01-15T19:30:00+08:00,11.5,-2.708333333333333,32.29166666666667,3.0,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,49.0,48.95999081687753,40.742607779308216,41.13290395995379,40.997474216919166,40.974347350135595,0.3368760208333333,0.3467428574727509,23.72251719125537,24.257360955308723,23.263090970822912,23.262571976441315,23.553787227487856,24.007947028238547,23.64282746468383,23.198215915566166,23.27888783811658,23.983288069133103,23.61804631410956,23.173292133011508,1.0,0.0,1.0,0.0,0.0,23.198215915566166,23.553787227487856,23.983288069133103,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,1.6786981954788127e-16,1.122652773829869e-16,3.8559442294212705e-15,5.205923768664885e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-2.75,31.25,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,40.757070273623164,41.14674718641953,41.03884635003046,40.99887569497263,0.337994375,0.34714810026165377,23.71961176088152,24.2537366331597,23.257716756731483,23.26096448210646,23.5494298870715,24.002603223431024,23.638774121473215,23.19551171573889,23.273145700830657,23.977944167920448,23.613992030675085,23.17058603206848,1.0,0.0,1.0,0.0,0.0,23.19551171573889,23.5494298870715,23.977944167920448,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,1.6767385697803016e-16,1.2425903172972742e-16,1.2831183641114903e-15,3.447091534137615e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-2.791666666666667,30.208333333333325,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,40.7558440974933,41.14546906762152,41.03743325380115,40.9975602336137,0.3391127291666667,0.34720517472948,23.71659972457597,24.249996716292273,23.252204041994407,23.259268543070764,23.544947762446526,23.997128482796295,23.634601125207993,23.19270084434347,23.267258791251678,23.97246931117315,23.609818083042786,23.167773256761937,1.0,0.0,1.0,0.0,0.0,23.19270084434347,23.544947762446526,23.97246931117315,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,5.029388829715953e-16,1.2425903172972742e-16,2.857163884016961e-15,3.5038802666957115e-14,converged
2025-01-15T19:45:00+08:00,11.75,-2.833333333333333,29.166666666666675,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,40.754580137033635,41.144153887188494,41.03598099232932,40.99620670927127,0.3402310833333333,0.3472639006517654,23.713481369382507,24.246141499592653,23.24655351502564,23.257484363496463,23.540341348879075,23.991523298715983,23.63030890338373,23.18978366437788,23.261227911632282,23.966863990861984,23.605524898326976,23.164854169741815,1.0,0.0,1.0,0.0,0.0,23.18978366437788,23.540341348879075,23.966863990861984,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,0.0,1.2425903172972742e-16,3.3472872615562933e-15,3.390956861992511e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-2.875,28.125,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.10522537254521,49.0,49.0,40.82444235743069,41.14280178180082,41.03448972945113,41.01429288928284,0.3413494375,0.34772875876815423,23.710382762936355,24.24229044293467,23.241005761911662,23.255719970594722,23.53561113966959,23.985788161720116,23.625897881968637,23.18676053760482,23.255053859779455,23.961128697109505,23.601112902117485,23.16182913242519,1.0,0.0,1.0,0.0,0.0,23.18676053760482,23.53561113966959,23.961128697109505,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,0.0,1.2425903172972742e-16,5.300911361555274e-15,9.783541371748723e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-2.916666666666667,27.083333333333325,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.2,49.11882104616095,49.0,40.88727667528928,41.2235371270137,41.03295962828479,41.05870455251308,0.3424677916666667,0.34870237308428614,23.707291207119273,24.238431563444337,23.235535907708222,23.253964497749767,23.530972463495658,23.98012710325119,23.621561861845045,23.18381600191148,23.24873742907914,23.955263918196984,23.596582518485096,23.158698505000462,1.0,0.0,1.0,0.0,0.0,23.18381600191148,23.530972463495658,23.955263918196984,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,0.0,1.2425903172972742e-16,1.1766819258341586e-15,5.999639588205516e-14,converged
2025-01-15T20:00:00+08:00,12.0,-2.958333333333333,26.041666666666675,3.0,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.2,49.2,49.16240383122352,40.886001334515896,41.27830146427542,41.143133383967616,41.11929632250601,0.3435861458333333,0.3499777496810184,23.704093546526014,24.23445768759967,23.229928028235893,23.252120921791683,23.526356605760654,23.974475101373933,23.61723907783452,23.18089122882206,23.242693721814046,23.949547625017285,23.592197800343317,23.15571374031098,1.0,0.0,1.0,0.0,0.0,23.18089122882206,23.526356605760654,23.949547625017285,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,8.315908792276058e-16,1.2425903172972742e-16,5.5448951735069465e-17,4.036884608153651e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-3.0,25.0,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,40.90042554160124,41.29211083884338,41.18284064227908,41.143166575523296,0.3447045,0.3503762310338693,23.7008029685237,24.230381078197077,23.224207861951236,23.250200702565685,23.521635619011313,23.968710665455166,23.61281431353281,23.1778767215089,23.23662945448003,23.943783416507113,23.58777240368628,23.15269763379427,1.0,0.0,1.0,0.0,0.0,23.1778767215089,23.521635619011313,23.943783416507113,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,8.306451145631614e-16,0.0,1.5602604878008916e-15,4.1129154459256314e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-3.041666666666667,23.958333333333325,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,40.89908315159198,41.29072293114632,41.18132012309272,41.141740470494824,0.3458228541666667,0.35043824960600634,23.697406823317845,24.22619002985864,23.218350920151053,23.248192761372582,23.51679129482881,23.96281687949144,23.60827122611566,23.174756600496455,23.230422206286605,23.9378898355083,23.58322867039306,23.149575908735596,1.0,0.0,1.0,0.0,0.0,23.174756600496455,23.51679129482881,23.9378898355083,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,0.0,0.0,9.11683080599822e-16,3.984121496303804e-14,converged
2025-01-15T20:15:00+08:00,12.25,-3.083333333333333,22.916666666666675,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,40.89770345571799,41.28929844767879,41.17976096184564,41.14027680057678,0.3469412083333333,0.35050190180313434,23.693905395208734,24.22188483457692,23.212357882806185,23.24609730074429,23.51182412282637,23.956794229989832,23.60361023840419,23.17153122524841,23.224072769706932,23.93186736813409,23.57856702291742,23.146348924261748,1.0,0.0,1.0,0.0,0.0,23.17153122524841,23.51182412282637,23.93186736813409,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,0.0,0.0,3.5144218803925235e-15,3.812035453620317e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-3.125,21.875,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.3068336471458,49.2,49.2,40.968603753106386,41.28783752334873,41.17816332019077,41.158569000465356,0.3480595625,0.35097802193718547,23.69042672423974,24.217586820668494,23.206473092498822,23.24402403958939,23.506734590673602,23.95064320162757,23.598831771708575,23.16820095400498,23.217581932821886,23.925716498671157,23.573787882204996,23.143017038278394,1.0,0.0,1.0,0.0,0.0,23.16820095400498,23.506734590673602,23.925716498671157,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,1.6584417620281883e-16,0.0,2.971557851098461e-15,6.429944830360353e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-3.166666666666667,20.833333333333325,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.3208608122578,49.2,41.03029316534336,41.36994610895105,41.17652735907267,41.20309969081935,0.3491779166666667,0.3519601186444703,23.686954255030784,24.213280350715593,23.200664309872728,23.241958805779227,23.501741792770186,23.944571393301217,23.59413301727123,23.164953554805816,23.210950479344397,23.919437709586493,23.568891667698683,23.139580607474244,1.0,0.0,1.0,0.0,0.0,23.164953554805816,23.501741792770186,23.919437709586493,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,0.0,0.0,2.8065510961102033e-16,6.809251070212411e-14,converged
2025-01-15T20:30:00+08:00,12.5,-3.208333333333333,19.791666666666675,3.0,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.4,49.3648056742068,41.0289033618911,41.42324018406042,41.288347126812205,41.263782651906816,0.3502962708333333,0.35324384497233774,23.683376708464753,24.208860028319293,23.194719192281656,23.239806184810696,23.496769596122128,23.938506754484777,23.58944553354494,23.161723841547648,23.20459978597274,23.913313177753448,23.564146429496475,23.136294892966077,1.0,0.0,1.0,0.0,0.0,23.161723841547648,23.496769596122128,23.913313177753448,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,4.943411901602329e-16,0.0,1.0484179951163812e-15,4.688899713778716e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-3.25,18.75,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,41.04329284844513,41.43701925056904,41.32639791068132,41.28700021831605,0.351414625,0.35363550835160423,23.67970732840792,24.204338172885045,23.188663594828956,23.23757768124182,23.49169377860999,23.932331328651742,23.584657455895073,23.15840550379327,23.198224299758262,23.907138287642084,23.559358013952487,23.132975246430618,1.0,0.0,1.0,0.0,0.0,23.15840550379327,23.49169377860999,23.907138287642084,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,3.291957936282467e-16,0.0,1.4608007645128057e-15,5.547994620635628e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-3.291666666666667,17.708333333333325,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,41.04183716347201,41.43552449833159,41.32477310623159,41.28546648086394,0.3525329791666667,0.35370236204791267,23.675933403165036,24.19970301675259,23.182472895317982,23.235262168452365,23.48649603595001,23.926028102847,23.5797523565625,23.15498258853624,23.19170756426991,23.900835572477817,23.554452560907905,23.129551015566445,1.0,0.0,1.0,0.0,0.0,23.15498258853624,23.48649603595001,23.900835572477817,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,0.0,0.0,1.1393147929272832e-15,4.3804816112444755e-14,converged
2025-01-15T20:45:00+08:00,12.75,-3.333333333333333,16.666666666666675,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,41.04034463994596,41.43399364513705,41.323110169508894,41.28389566464212,0.3536513333333333,0.3537708319613947,23.67205521433663,24.194954849064295,23.176147765529546,23.232859847366207,23.48117685223699,23.919597557834862,23.574730653793715,23.151455451778148,23.18505036252885,23.89440551264762,23.549430488255386,23.126022556049087,1.0,0.0,1.0,0.0,0.0,23.151455451778148,23.48117685223699,23.89440551264762,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,1.6453493520296588e-16,0.0,5.685461827766395e-15,3.627430830798572e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-3.375,15.625,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.50843449322629,49.4,49.4,41.112282606143644,41.432426824161226,41.32140926004112,41.302395967216526,0.3547696875,0.354258081847331,23.668202766900325,24.190216859502552,23.1699362903952,23.230482122171896,23.47573670964367,23.913040172571087,23.569592764340356,23.14782444830869,23.178253473215538,23.887848586733096,23.54429221239546,23.12239022234447,1.0,0.0,1.0,0.0,0.0,23.14782444830869,23.47573670964367,23.887848586733096,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,1.6430863231103998e-16,0.0,3.859947924822939e-15,3.5828534468646906e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-3.416666666666667,14.583333333333325,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.6,49.52289115680224,49.4,41.172832841636286,41.515907184817436,41.31967053665703,41.34704793142772,0.3558880416666667,0.35524853904929693,23.664355662902747,24.185469770019115,23.16379889448058,23.228111527792766,23.470398453841135,23.906567099726438,23.564539256788915,23.14428056390538,23.171317670693778,23.88116527151726,23.539038148241875,23.118654367713038,1.0,0.0,1.0,0.0,0.0,23.14428056390538,23.470398453841135,23.88116527151726,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,1.6385052861650215e-16,0.0,2.217257039842602e-15,4.578848810604447e-14,converged
2025-01-15T21:00:00+08:00,13.0,-3.458333333333333,13.541666666666675,3.0,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.6,49.6,49.56719642322712,41.17133145048161,41.567737821397714,41.43313425406907,41.407824432164055,0.3570063958333333,0.35654049437791396,23.66040449243227,24.180609954632743,23.157526803241954,23.225654252312722,23.465078562202084,23.900099287424347,23.55949503906416,23.140752279414475,23.16467058198743,23.874641933712006,23.53394032772393,23.115074046906077,1.0,0.0,1.0,0.0,0.0,23.140752279414475,23.465078562202084,23.874641933712006,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,1.1427976143500622e-15,0.0,1.3715518440623688e-15,3.337670734311162e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-3.5,12.5,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,41.18568967436941,41.5814900149985,41.46953682288904,41.430394596120514,0.35812475,0.3569252850811234,23.65636255644405,24.17564979008221,23.151145989356312,23.223121845347762,23.4596565246515,23.89352230085291,23.554351586377752,23.137136459250517,23.15799443367938,23.868065776266068,23.52879681867856,23.11145719727562,1.0,0.0,1.0,0.0,0.0,23.137136459250517,23.4596565246515,23.868065776266068,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,8.154039983499311e-16,1.1123057436563213e-16,4.3278101782685344e-16,3.604125594314292e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-3.541666666666667,11.458333333333325,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,41.18412354148385,41.579891291209705,41.46781078545289,41.42875616061989,0.35924310416666666,0.35699686737050385,23.65221708083268,24.170577445779845,23.144631696686048,23.220503132051853,23.454113940539628,23.886819029448652,23.549092385521995,23.13341707653331,23.15117870976235,23.861363306364147,23.523537543426755,23.10773677634456,1.0,0.0,1.0,0.0,0.0,23.13341707653331,23.454113940539628,23.861363306364147,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.630480999516936e-16,1.1123057436563213e-16,1.3876123144774765e-15,5.1290987365923746e-14,converged
2025-01-15T21:15:00+08:00,13.25,-3.583333333333333,10.416666666666675,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,41.1825210264943,41.578256930485786,41.46604711250646,41.42708112080524,0.36036145833333333,0.3570700488809697,23.647968344542022,24.165393208060635,23.13798458906781,23.217798311762834,23.44845128857427,23.87998994836211,23.543717850266574,23.129594483873156,23.1442241841225,23.854534998795422,23.518162915397475,23.103913136407666,1.0,0.0,1.0,0.0,0.0,23.129594483873156,23.44845128857427,23.854534998795422,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.6301468324180585e-16,1.1123057436563213e-16,2.7995320622008e-15,3.623733950170863e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-3.625,9.375,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.71002796213591,49.6,49.6,41.25549619357768,41.57658706430974,41.464245961509064,41.445791535781304,0.3614798125,0.35756829881739555,23.643748310051635,24.160222120935224,23.13145647971029,23.21512046756762,23.44266904556221,23.87303553095605,23.53822839290206,23.12566903267979,23.13713162635513,23.847581326564406,23.51267334654323,23.099986628561396,1.0,0.0,1.0,0.0,0.0,23.12566903267979,23.44266904556221,23.847581326564406,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,3.2557506415406886e-16,1.1123057436563213e-16,2.6413411411834446e-16,3.693980654262948e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-3.666666666666667,8.333333333333325,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.8,49.7249121449202,49.6,41.314912901203,41.66143768036631,41.46240748922994,41.49056694777756,0.36259816666666667,0.3585669971198889,23.639532751440623,24.15504127955988,23.12500048526939,23.212448853935907,23.436993794075676,23.86617047007173,23.53282794641592,23.121834914123927,23.129901801788474,23.84050276089766,23.507069247345353,23.09595760270796,1.0,0.0,1.0,0.0,0.0,23.121834914123927,23.436993794075676,23.84050276089766,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.2986730263746019e-15,1.1123057436563213e-16,2.908605127363951e-15,6.645968351477064e-14,converged
2025-01-15T21:30:00+08:00,13.5,-3.708333333333333,7.291666666666674,3.0,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.8,49.8,49.76957615497083,41.31330272661117,41.71181161796979,41.577513028897854,41.551439263575155,0.36371652083333333,0.3598670632051331,23.635214120959418,24.149748821702783,23.11841138594304,23.209691255492604,23.43133465045155,23.8593087395646,23.527434793896788,23.11801430043721,23.122968563812034,23.83358984229388,23.501626616297507,23.09208889267683,1.0,0.0,1.0,0.0,0.0,23.11801430043721,23.43133465045155,23.83358984229388,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,8.087383768195479e-16,1.1123057436563213e-16,2.8836960605372007e-15,5.432451790780735e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-3.75,6.25,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,41.32763303988402,41.725540267980335,41.612275504826286,41.57336719141072,0.364834875,0.3602449283217231,23.6308057772145,24.144357182130452,23.111715272832818,23.20685926724034,23.42557480340051,23.85233941396863,23.52194373850949,23.114107219384408,23.11600196715596,23.826621624890123,23.496135773626783,23.088181050734946,1.0,0.0,1.0,0.0,0.0,23.111715272832818,23.42557480340051,23.826621624890123,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,8.078900816819276e-16,0.0,9.858942478370362e-16,4.52927827653357e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-3.791666666666667,5.208333333333326,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,41.32595923614735,41.72384037595655,41.61045120362966,41.57162691736686,0.36595322916666667,0.36032113506545127,23.62629488320706,24.138854466711525,23.104887255475155,23.20394166581858,23.419695755449585,23.845245284502603,23.516338181122126,23.110097569897444,23.108897412501474,23.81952857354365,23.49053040877526,23.084170629750542,1.0,0.0,1.0,0.0,0.0,23.104887255475155,23.419695755449585,23.81952857354365,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,4.846315293402994e-16,0.0,5.125591548036141e-16,2.6455677849930437e-14,converged
2025-01-15T21:45:00+08:00,13.75,-3.833333333333333,4.166666666666674,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,41.32424949617515,41.722105300481815,41.60858975101881,41.569850502102,0.36707158333333334,0.36039892443622423,23.621681715266735,24.133240959015854,23.097927990001363,23.200938649000847,23.41369798004802,23.838026820829484,23.5106185311234,23.105985701264764,23.10165566490659,23.812311157571553,23.484810930803654,23.080057978706783,1.0,0.0,1.0,0.0,0.0,23.097927990001363,23.41369798004802,23.812311157571553,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,4.845269253052482e-16,0.0,6.7012842362431e-16,5.608771263748165e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-3.875,3.125,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.9116141047517,49.8,49.8,41.398261338313475,41.72033517138475,41.606691302439366,41.588772968080335,0.3681899375,0.3609080472289487,23.61710018598399,24.12764355038385,23.0910930038988,23.19796497242642,23.407581948764598,23.830684490844796,23.504785196438284,23.101771961585335,23.09427748518663,23.804969844526507,23.478977747311546,23.075843445399563,1.0,0.0,1.0,0.0,0.0,23.0910930038988,23.407581948764598,23.804969844526507,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,1.2902491116035948e-15,0.0,1.688966974627377e-15,9.095336324226798e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-3.916666666666667,2.083333333333326,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,50.0,49.92692384113878,49.8,41.45655008880383,41.80655447050304,41.60475601265566,41.6336739309457,0.3693082916666667,0.36191486968354547,23.612522255994037,24.12203572293352,23.084328133917893,23.194996622535708,23.40157796678224,23.823436514032217,23.499045461584558,23.097653735147812,23.08676362993774,23.79750510020341,23.47303126444263,23.071527376441544,1.0,0.0,1.0,0.0,0.0,23.084328133917893,23.40157796678224,23.79750510020341,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,1.4474921925127643e-15,0.0,3.9720033601616966e-17,4.952044874641314e-14,converged
2025-01-15T22:00:00+08:00,14.0,-3.958333333333333,1.041666666666674,3.0,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,50.0,50.0,49.97194494541916,41.454833866171136,41.85547836631115,41.72150118440385,41.694644266033,0.3704266458333333,0.3632229307112697,23.607842232704865,24.116317371551048,23.077431701706857,23.1919429744822,23.39558781783424,23.816189916905433,23.493311010358838,23.093546909865037,23.079554155084477,23.790211622925572,23.467251432073617,23.06737637026604,1.0,0.0,1.0,0.0,0.0,23.077431701706857,23.39558781783424,23.790211622925572,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,3.2050653189480143e-16,0.0,2.5308913745749327e-15,5.077884289260391e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-4.0,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,41.469139518000866,41.86918669899612,41.754631555983174,41.7159350093998,0.371545,0.36359381908041855,23.603073532910127,24.110500989696014,23.07042991756982,23.188815668967685,23.389498376189962,23.808837270999966,23.487479962016906,23.0893546653881,23.072306991765267,23.782860350495397,23.46142085351614,23.063183623100162,1.0,0.0,1.0,0.0,0.0,23.07042991756982,23.389498376189962,23.782860350495397,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,3.201795952455023e-16,0.0,5.080266877082846e-16,3.8460790009264784e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-4.027777777777778,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,41.46737336512634,41.86740057576565,41.752724715025835,41.71410823974086,0.37200086111111114,0.3636739973694142,23.598276074624373,24.10466003618257,23.063388155763942,23.185659916111046,23.38337305973105,23.80145538942356,23.48161569589805,23.085125200421857,23.065016923572966,23.77547981013488,23.45555703507065,23.058953643141418,1.0,0.0,1.0,0.0,0.0,23.063388155763942,23.38337305973105,23.77547981013488,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,6.402180121152957e-16,0.0,6.641995776697511e-16,4.285635601936772e-14,converged
