timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-4.055555555555555,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,41.46559687619055,41.86560405554684,41.75080679389787,41.71227082880413,0.37245672222222226,0.36375464271206454,23.59344993535389,24.098794573752237,23.056306615187985,23.18247578164013,23.377212010972787,23.794044382215873,23.475718330789913,23.08085864174039,23.057684188483872,23.768070111897654,23.44966009548791,23.0546865570821,1.0,0.0,1.0,0.0,0.0,23.056306615187985,23.377212010972787,23.768070111897654,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,1.6001901853261721e-16,0.0,3.5155894909605314e-16,5.02874888795991e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-4.083333333333333,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.113192971483926,50.0,50.0,41.54070766220739,41.863797176522,41.74887783905611,41.73146977051825,0.3729125833333333,0.3642717680182497,23.588730774727946,24.093033116567614,23.049444076161283,23.179379557234626,23.371015371864313,23.786604359002386,23.46978798505534,23.07655511568599,23.050309023154323,23.76063136542354,23.443730153094453,23.050382491183395,1.0,0.0,1.0,0.0,0.0,23.050309023154323,23.371015371864313,23.76063136542354,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,1.5979185329166453e-16,0.0,4.6491412149835235e-17,4.9323201395840383e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-4.111111111111112,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.12892630939305,50.0,41.59796178318587,41.951468497050094,41.746937896752925,41.7765857283179,0.37336844444444445,0.3652827635802928,23.584086559185415,24.087345330396037,23.042738678075366,23.176343843760076,23.36501683277057,23.779356700858735,23.464034997673753,23.0724149696894,23.042891662928014,23.753163679940076,23.437767325794077,23.046041571276866,1.0,0.0,1.0,0.0,0.0,23.042891662928014,23.36501683277057,23.753163679940076,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,4.780487889131356e-16,0.0,1.3677723193946326e-15,6.361272181269775e-14,converged
2025-01-15T22:30:00+08:00,14.5,-4.138888888888888,0.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.2,50.17430286985628,41.59625490598303,41.999057963495,41.86543504294436,41.83776838608033,0.37382430555555557,0.3665937829546842,23.579413249657488,24.081632644208536,23.035991827726846,23.173279471319137,23.3591105511559,23.77220116345385,23.458364195293942,23.06834761447366,23.03587783259276,23.745965545784966,23.43205521676973,23.041933929188076,1.0,0.0,1.0,0.0,0.0,23.035991827726846,23.3591105511559,23.745965545784966,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,6.351189094842084e-16,0.0,2.9392426871817123e-15,4.627266661705657e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-4.166666666666667,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.2,50.2,50.2,41.605302929499665,42.0077014697961,41.891839558961465,41.853307045049085,0.3742801666666667,0.3669027642503019,23.574719731963626,24.075903308789847,23.029220863847453,23.170194171748374,23.353180398910304,23.76502752609964,23.45267102056608,23.064253647329906,23.028903697727973,23.738793477625556,23.42636270229866,23.037839653416935,1.0,0.0,1.0,0.0,0.0,23.029220863847453,23.353180398910304,23.738793477625556,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,1.5864601356275968e-16,0.0,3.45729373357986e-15,2.8198502365870583e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-4.194444444444445,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.2,50.2,50.2,41.603580838261024,42.00596110998923,41.88998861770751,41.851529444937384,0.37473602777777776,0.366980903747973,23.569997254714863,24.070149181247142,23.0224087781944,23.16708032865945,23.347213741882726,23.757823982537563,23.446944137459536,23.060122126633807,23.02188514834794,23.73159147095012,23.4206364571612,23.033707811472144,1.0,0.0,1.0,0.0,0.0,23.0224087781944,23.347213741882726,23.73159147095012,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,3.172244676439185e-16,0.0,5.071423630863952e-15,5.040717759548905e-14,converged
2025-01-15T22:45:00+08:00,14.75,-4.222222222222222,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.2,50.2,50.2,41.601848248448846,42.00421020544261,41.88812637477206,41.84974102358144,0.3751918888888889,0.3670595189243889,23.565245895968935,24.064370324892643,23.01555577538453,23.163938008010508,23.34121072510833,23.750590645344513,23.44118366653072,23.055953180309114,23.014822430832343,23.724359638347405,23.414876601875957,23.029538531195787,1.0,0.0,1.0,0.0,0.0,23.01555577538453,23.34121072510833,23.724359638347405,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,1.5857826295865029e-16,0.0,3.924098332732964e-15,4.6593100389827844e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-4.25,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.27616102122186,50.2,50.2,41.65187578926661,42.00244879489471,41.8862528776496,41.86211149218034,0.37564775,0.3674320569115641,23.560556983659886,24.05865325383394,23.00883608997999,23.160845498578905,23.335171493046044,23.743327626673604,23.435389727904877,23.051746935843816,23.00771579019412,23.717098091982738,23.409083256530923,23.02533193999488,1.0,0.0,1.0,0.0,0.0,23.00883608997999,23.335171493046044,23.717098091982738,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,3.168349621028151e-16,0.0,3.2288586066806536e-15,2.7181860906801038e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-4.277777777777778,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.333333333333336,50.28683746192678,50.2,41.689038003049994,42.060985074103165,41.88436817362518,41.89171776797585,0.3761036111111111,0.3681327983992321,23.55590750632418,24.052976173140085,23.002205343202863,23.157783114573903,23.329253534059152,23.736184111612317,23.429704069659525,23.047638411956164,23.000565470087057,23.709806943599638,23.40325654078503,23.02108816484287,1.0,0.0,1.0,0.0,0.0,23.002205343202863,23.329253534059152,23.709806943599638,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,0.0,0.0,3.1764575700036583e-15,5.5896905328128065e-14,converged
2025-01-15T23:00:00+08:00,15.0,-4.305555555555555,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,35.0,55.00000000000001,85.0,37.934313044919875,10.382664349780848,13.061317490433465,14.490331204705559,75.96680649907054,1.0532706939907148,50.333333333333336,50.333333333333336,50.3172458797822,41.68734101155973,42.091550257478985,41.96353839784154,41.93201914472182,0.37655947222222225,0.3690336686080783,23.551228950726955,24.04727416687812,22.99553277694918,23.15469213409762,23.32338310214265,23.72909024575101,23.424060373295422,23.043564486774788,22.99367144768269,23.70268706285956,23.397587310080226,23.016988999421667,1.0,0.0,0.8333333333333334,0.0,0.0,22.99553277694918,23.32338310214265,23.70268706285956,17.14396170418021,21.743595177746105,25.603279508167645,2.436794350059722e-16,3.154598935810662e-16,0.0,2.4756570520935562e-15,5.0576696397980875e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-4.333333333333333,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.333333333333336,50.333333333333336,50.333333333333336,41.696438622914535,42.10024350592984,41.9833674995585,41.94507679450464,0.3770153333333333,0.36929275674631684,23.5465302324317,24.041555516464847,22.988835795341924,23.151580311359904,23.31748870568027,23.721978098118953,23.41839425072331,23.03946400814957,22.98679204737576,23.695576592201707,23.391921969672534,23.012888353616848,1.0,0.0,0.8333333333333334,0.0,0.0,22.988835795341924,23.31748870568027,23.695576592201707,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,4.728578601945293e-16,0.0,1.1636481857307958e-15,4.920298199961586e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-4.361111111111112,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.333333333333336,50.333333333333336,50.333333333333336,41.69472635415402,42.09851402779131,41.9815326448168,41.94331177433101,0.37747119444444444,0.36937046170951315,23.54180257015433,24.03581204843251,22.982097328059492,23.1484400072778,23.311557665173375,23.714835816005493,23.412694325441603,23.03532599982354,22.97986771169637,23.68843595460414,23.386222803948957,23.00875016500295,1.0,0.0,0.8333333333333334,0.0,0.0,22.982097328059492,23.311557665173375,23.68843595460414,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,0.0,0.0,1.6287701037158534e-15,4.875831671788524e-14,converged
2025-01-15T23:15:00+08:00,15.25,-4.388888888888888,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.333333333333336,50.333333333333336,50.333333333333336,41.69300355859224,42.09677398586791,41.979686438218636,41.941535899463595,0.37792705555555556,0.3694486445502964,23.53704604192015,24.03004382616619,22.975317581555487,23.145271287673832,23.30559012622772,23.7076635128603,23.406960718358448,23.031150589654406,22.9728986899438,23.68126526352825,23.380489933780797,23.00457456135789,1.0,0.0,0.8333333333333334,0.0,0.0,22.975317581555487,23.30559012622772,23.68126526352825,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,3.151055594442332e-16,0.0,3.0702705966328395e-15,2.6148538590087034e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-4.416666666666667,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.410191263567555,50.333333333333336,50.333333333333336,41.74354544399025,42.095023418977476,41.97782892752217,41.95405698495097,0.3783829166666667,0.36982351792723395,23.532352835326485,24.0243381783605,22.96867243075438,23.14215317823375,23.299586233870492,23.700461301705932,23.401193549949515,23.026937905064266,22.965885230034235,23.674064632008683,23.374723479607436,23.000361670024688,1.0,0.0,0.8333333333333334,0.0,0.0,22.96867243075438,23.299586233870492,23.674064632008683,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,7.869653779687462e-16,0.0,2.83210416914031e-15,6.659346384159397e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-4.444444444444445,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.46666666666667,50.42105468124294,50.333333333333336,41.78026646505138,42.1542183921726,41.97596016027468,41.98377539100996,0.37883877777777775,0.3705253934960707,23.527698261103822,24.01867172067646,22.962114297126686,23.13906455491385,23.293705117981975,23.69337992329299,23.3955360458797,23.022824371755302,22.95882757850843,23.66683417265495,23.368923561437875,22.99611161791294,1.0,0.0,0.75,0.0,0.0,22.962114297126686,23.293705117981975,23.66683417265495,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,7.854746521453283e-16,0.0,3.790585633249358e-15,5.161376938857761e-14,converged
2025-01-15T23:30:00+08:00,15.5,-4.472222222222222,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,35.0,55.00000000000001,85.0,37.99222802666784,10.398515745734713,13.081258433166951,14.512453847766174,76.19894328205592,1.0581022034221483,50.46666666666667,50.46666666666667,50.451619996835376,41.77857911760827,42.184198382578586,42.05591217437917,42.0241765490315,0.37929463888888887,0.37142735062400084,23.523014623898337,24.012980312071278,22.955513986846395,23.135947396633963,23.2878698076355,23.68634646826466,23.389918984903744,23.018744102875317,22.95202844940331,23.65977658862102,23.363282776348598,22.992007857256013,1.0,0.0,0.75,0.0,0.0,22.955513986846395,23.2878698076355,23.65977658862102,17.117827616216523,21.710449453389785,25.564250118673492,1.8220280711485421e-16,3.1342689662286897e-16,0.0,1.273959277210863e-16,3.367102572084006e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-4.5,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.46666666666667,50.46666666666667,50.46666666666667,41.78772578942714,42.19294088841113,42.07508315537,42.03701319461023,0.3797505,0.3716809800351333,23.518310868837954,24.007272264380674,22.948888968701922,23.13280947987607,23.28201044128695,23.67929455386618,23.38427944518449,23.01463733805522,22.94524084484557,23.652726458424798,23.35764413913569,22.987901064117494,1.0,0.0,0.75,0.0,0.0,22.948888968701922,23.28201044128695,23.652726458424798,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,3.1321301890651125e-16,0.0,2.750935367414984e-15,4.966481525151615e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-4.527777777777778,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.46666666666667,50.46666666666667,50.46666666666667,41.78602310412945,42.19122210104034,42.07326399784138,42.03526047451979,0.3802063611111111,0.37175826111472976,23.51357818492581,24.0015393737747,22.942222110924664,23.12964314296826,23.27611429447392,23.6722122813802,23.378606010074098,23.01049306661902,22.93840780022454,23.645645937529405,23.351971583610368,22.983756750777086,1.0,0.0,0.75,0.0,0.0,22.942222110924664,23.27611429447392,23.645645937529405,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,1.5657395410374946e-16,0.0,1.921888949054238e-15,4.7017057140088057e-14,converged
2025-01-15T23:45:00+08:00,15.75,-4.555555555555555,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.46666666666667,50.46666666666667,50.46666666666667,41.784309865019,42.189492731506746,42.07143344013122,42.03349686755526,0.38066222222222224,0.3718360222192812,23.50881665015592,23.995781703710776,22.935513621755867,23.12644845159964,23.270181513361553,23.665099765111766,23.37289880082659,23.006311416360916,22.931529567670026,23.638535140251502,23.346265230990763,22.979575044951055,1.0,0.0,0.75,0.0,0.0,22.935513621755867,23.270181513361553,23.638535140251502,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,0.0,0.0,1.767388560455516e-15,3.989598146698838e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-4.583333333333333,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.544219384424636,50.46666666666667,50.46666666666667,41.83536489735579,42.187752818704986,42.06959153025193,42.04616802956737,0.3811180833333333,0.37221323459557204,23.504119309628344,23.990087395422524,22.928941012293834,23.12330516651473,23.26421224353412,23.65795711893553,23.367157938262228,23.002092514639678,22.924606397912864,23.631394180477745,23.34052520206179,22.975356073920928,1.0,0.0,0.75,0.0,0.0,22.928941012293834,23.26421224353412,23.631394180477745,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,4.6914769951729055e-16,0.0,2.442802120481441e-15,6.194809395198791e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-4.611111111111112,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.555269209886404,50.46666666666667,41.871645318557185,42.24760502575233,42.06773831600366,42.07599807881489,0.3815739444444444,0.3729162506713249,23.499459800480285,23.984431479151144,22.92245351228362,23.120190729026124,23.258367252186304,23.65093663527867,23.361528121858026,22.997974190555194,22.91763854029268,23.624223171666394,23.334751617176703,22.97109996453497,1.0,0.0,0.6666666666666666,0.0,0.0,22.92245351228362,23.258367252186304,23.624223171666394,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,6.243510258261131e-16,0.0,6.073929410038282e-16,5.706003092538049e-14,converged
2025-01-16T00:00:00+08:00,16.0,-4.638888888888888,0.0,3.0,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.6,50.58599094559717,41.86996738109032,42.27700077577073,42.14847024276933,42.11649856496184,0.38202980555555555,0.3738193013057848,23.494771243190684,23.978750586802676,22.915923488195133,23.117047817118628,23.252566351687662,23.64396235761185,23.35593723501576,22.993887799320536,22.910931438609182,23.61722664577006,23.329138810599687,22.96699182335249,1.0,0.0,0.6666666666666666,0.0,0.0,22.915923488195133,23.252566351687662,23.61722664577006,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,0.0,0.0,6.182708311795229e-16,4.038850661574278e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-4.666666666666667,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.6,50.6,50.6,41.87916259687553,42.2857920615196,42.166983755421,42.12911414977433,0.38248566666666667,0.3740674931039914,23.490062612273107,23.973053060420085,22.90936847277,23.113884229445034,23.246741306130197,23.63696944710341,23.35032381819016,22.989774968686323,22.904232785659353,23.610235626117436,23.323526415074852,22.962879100728316,1.0,0.0,0.6666666666666666,0.0,0.0,22.90936847277,23.246741306130197,23.610235626117436,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,1.711681132020048e-15,0.0,1.316528479008491e-16,4.1831531167171294e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-4.694444444444444,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.6,50.6,50.6,41.877469263533975,42.28408377826115,42.16517991727964,42.127373457811636,0.38294152777777773,0.3741443606583733,23.485325067199422,23.96733066602246,22.902771273413528,23.110692281850245,23.24087934646708,23.629945959468532,23.344676414908527,22.98562465377033,22.897488203602926,23.603213996570336,23.31788000986129,22.958728879768305,1.0,0.0,0.6666666666666666,0.0,0.0,22.902771273413528,23.24087934646708,23.603213996570336,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,4.667262188133001e-16,0.0,3.089626341067398e-15,4.4678456815308154e-14,converged
2025-01-16T00:15:00+08:00,16.25,-4.722222222222222,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.6,50.6,50.6,41.875765350546004,42.28236489511334,42.16336463242384,42.12562184802578,0.38339738888888886,0.37422171033502766,23.480558685933502,23.961583467139054,22.896132100106904,23.10747203989213,23.23498061941187,23.622892009850595,23.338995146765026,22.98143698230575,22.890697947314,23.59616187228369,23.312199716518215,22.95454128812954,1.0,0.0,0.6666666666666666,0.0,0.0,22.896132100106904,23.23498061941187,23.59616187228369,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,7.777162482283045e-16,0.0,7.872038870021205e-16,3.554897023915739e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-4.75,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.67824539346554,50.6,50.6,41.92733234186709,42.28063545104507,42.1615379491111,42.1384425546397,0.38385325,0.37460126505631725,23.47585736892556,23.95590041550208,22.8896300959506,23.104303997531183,23.229045271095025,23.61580771295938,23.333280134918784,22.977212081590498,22.883862270252294,23.589079367979213,23.30648565617035,22.95031645303451,1.0,0.0,0.6666666666666666,0.0,0.0,22.8896300959506,23.229045271095025,23.589079367979213,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,9.323138976273855e-16,0.0,2.590385291842064e-15,7.644874143789057e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-4.777777777777778,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.733333333333334,50.68948106012467,50.6,41.963172761693706,42.341143439175234,42.159699915385325,42.16838376839237,0.3843091111111111,0.3753054277922335,23.471193083916607,23.950254959906392,22.88321130696164,23.1011641650322,23.22323570183909,23.608846908927447,23.327677548898034,22.973089180549454,22.876981424471015,23.581966597947034,23.300737949509486,22.946054501272595,1.0,0.0,0.6666666666666666,0.0,0.0,22.88321130696164,23.22323570183909,23.581966597947034,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,1.550941089658068e-16,0.0,1.2083431650910468e-15,6.020915945849056e-14,converged
2025-01-16T00:30:00+08:00,16.5,-4.805555555555556,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,35.0,55.00000000000001,85.0,38.10805799016377,10.430218537642439,13.121140318633923,14.556699133887411,76.66427925893268,1.0678095028411976,50.733333333333334,50.733333333333334,50.72035874051267,41.96150400748809,42.36995590288664,42.241209892513695,42.20898313774621,0.3847649722222222,0.37620957824839885,23.466499765177634,23.944584503272658,22.87674965593979,23.097995917698658,23.21746851549693,23.601930601798575,23.32211238411684,22.96899688348045,22.870363576459535,23.575029918262587,23.29515266355756,22.941942189519438,1.0,0.0,0.6666666666666666,0.0,0.0,22.87674965593979,23.21746851549693,23.575029918262587,17.065797745042612,21.64446024532477,25.486547230774793,3.0182812428815446e-16,1.547213688297824e-16,0.0,2.4369548286840974e-15,3.6746103525417615e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-4.833333333333333,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.733333333333334,50.733333333333334,50.733333333333334,41.97074726130497,42.378795498238816,42.259066601805436,42.22137761539416,0.3852208333333333,0.37645235324763754,23.46178641642984,23.938897417640963,22.8702627388809,23.09480707625268,23.211677097380694,23.594995492392464,23.316524639378695,22.96487820260624,22.863751122590646,23.568096805769493,23.28956605738517,22.93782375050372,1.0,0.0,0.6666666666666666,0.0,0.0,22.8702627388809,23.211677097380694,23.568096805769493,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,3.0924317731746147e-16,0.0,6.398707742443284e-16,3.316073249261021e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-4.861111111111111,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.733333333333334,50.733333333333334,50.733333333333334,41.96906305568558,42.377097536583484,42.257277716343346,42.21964868726874,0.3856766944444444,0.37652881735095034,23.45704416779451,23.933185439089144,22.863733302974502,23.09158993416186,23.205848634234098,23.58802959129001,23.310902818704236,22.96072205905029,22.857092265717164,23.56113286865284,23.283945351735895,22.933667834293008,1.0,0.0,0.6666666666666666,0.0,0.0,22.863733302974502,23.205848634234098,23.56113286865284,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,0.0,0.0,3.2129835332897197e-15,4.1977956019448416e-14,converged
2025-01-16T00:45:00+08:00,16.75,-4.888888888888889,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.733333333333334,50.733333333333334,50.733333333333334,41.967368245726746,42.37538895794813,42.25547733937018,42.21790881156546,0.38613255555555553,0.3766057656251852,23.452273097206486,23.927448631217786,22.85716155989538,23.088344556854977,23.1999832733084,23.58103301445625,23.30524704402212,22.956528580487237,22.85038726337399,23.554138222889183,23.27829066850438,22.9294745684876,1.0,0.0,0.6666666666666666,0.0,0.0,22.85716155989538,23.1999832733084,23.554138222889183,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,4.636758081770707e-16,0.0,4.874382834775179e-16,4.241943263196274e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-4.916666666666667,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.812269300303974,50.733333333333334,50.733333333333334,42.01944601752774,42.37366980137349,42.25366551937962,42.23087853906594,0.3865884166666667,0.37698766578121745,23.447567958321553,23.92177675422485,22.85072828059127,23.08515216967252,23.19408116126955,23.574005877419484,23.29955743682474,22.952297894156594,22.84363637166671,23.547112984018717,23.272602129149536,22.925244080253353,1.0,0.0,0.6666666666666666,0.0,0.0,22.85072828059127,23.19408116126955,23.547112984018717,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,6.17608120338323e-16,0.0,2.3336923884517996e-15,7.05918533476952e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-4.944444444444444,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.86666666666667,50.82369024415078,50.733333333333334,42.05484703985564,42.434832125077875,42.251842304650545,42.26093044679902,0.3870442777777778,0.3776929810660932,23.44289905366604,23.916141679417592,22.84437633531995,23.081987355414043,23.188306327397484,23.567103564061764,23.29398163294491,22.948170625248917,22.836839845279545,23.540057267146917,23.266879854696107,22.920976496323156,1.0,0.0,0.6666666666666666,0.0,0.0,22.84437633531995,23.188306327397484,23.540057267146917,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,3.0822739013665463e-16,0.0,4.755372687125249e-15,5.712448523424975e-14,converged
2025-01-16T01:00:00+08:00,17.0,-4.972222222222222,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,35.0,55.00000000000001,85.0,38.16597297191175,10.446069933596302,13.141081261367411,14.578821776948033,76.8974784528241,1.0726853378065244,50.86666666666667,50.86666666666667,50.85472339593931,42.053187249321,42.46306225796763,42.334128484416325,42.30162826244171,0.3875001388888889,0.3785982373948859,23.438201129269803,23.910481578804273,22.837981199260902,23.078794184961833,23.182572175184742,23.56024404671668,23.288441747146596,22.94407263413981,22.830308566347625,23.53317924781416,23.26132164051061,22.916860219295213,1.0,0.0,0.6666666666666666,0.0,0.0,22.837981199260902,23.182572175184742,23.53317924781416,17.039901238600972,21.611615844345522,25.447872652275887,6.018256014161178e-17,7.68725989243785e-16,0.0,3.6915208235000704e-17,5.688865978879413e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-5.0,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.86666666666667,50.86666666666667,50.86666666666667,42.06247804549428,42.471949699615436,42.35132906746654,42.313801596383826,0.387956,0.37883561611640854,23.433483217884458,23.90480485421346,22.83156053097808,23.07558050100572,23.176813706767565,23.553365561604526,23.282879232655937,22.93994831389027,22.82377964769198,23.52630286505522,23.255760380339233,22.912736272324214,1.0,0.0,0.6666666666666666,0.0,0.0,22.83156053097808,23.176813706767565,23.52630286505522,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,3.072977219522114e-16,0.0,2.6877675822472355e-15,3.505619110961423e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-5.027777777777778,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.86666666666667,50.86666666666667,50.86666666666667,42.060802750407184,42.47026188110348,42.3495547787493,42.31208417524283,0.38841186111111115,0.37891168656657176,23.42873642046055,23.89910321198996,22.82509701804525,23.072338574741956,23.171018065050855,23.54645607459914,23.277282554301873,22.935786551840554,22.81720386679297,23.519395447314047,23.25016493245952,22.908574868589433,1.0,0.0,0.6666666666666666,0.0,0.0,22.82509701804525,23.171018065050855,23.519395447314047,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,7.680900718700951e-16,0.0,9.879197531068746e-16,3.1012420873600437e-14,converged
2025-01-16T01:15:00+08:00,17.25,-5.055555555555556,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.86666666666667,50.86666666666667,50.86666666666667,42.05911682739213,42.46856342914162,42.3477689554064,42.310355777927846,0.38886772222222227,0.37898824318898267,23.42396081490499,23.893376715805196,22.81859087378575,23.069068471472335,23.1651853978131,23.5395157024709,23.27165183434205,22.931587475609128,22.810581483765482,23.51245711137252,23.24453541909603,22.90437613563676,1.0,0.0,0.6666666666666666,0.0,0.0,22.81859087378575,23.1651853978131,23.51245711137252,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,1.0751088819161467e-15,0.0,8.364928982952987e-16,3.3287635814925146e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-5.083333333333333,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.94629111449544,50.86666666666667,50.86666666666667,42.11170421038895,42.46685438284003,42.34597164615917,42.323474010581215,0.38932358333333333,0.3793724916214118,23.419252005942496,23.887715932297567,22.812224492856288,23.06585214608814,23.159315852245303,23.532544561550374,23.265987194596605,22.927351212379474,22.803912757280596,23.505487973573086,23.238871962036367,22.900140200577766,1.0,0.0,0.6666666666666666,0.0,0.0,22.812224492856288,23.159315852245303,23.505487973573086,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,9.205885328905933e-16,0.0,9.986828012366809e-16,6.751084013461898e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-5.111111111111111,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,51.0,50.95789677408389,50.86666666666667,42.14666644426126,42.52866960376889,42.344162899512895,42.353636149702666,0.38977944444444446,0.38007896508740846,23.414578635050734,23.882091159230846,22.805937577695715,23.062662757492994,23.15357508243022,23.525699575528414,23.260437733470543,22.923219780061903,22.79719794457361,23.498488149820407,23.23317468263271,22.895867190091195,1.0,0.0,0.6666666666666666,0.0,0.0,22.805937577695715,23.15357508243022,23.498488149820407,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,6.125849232417389e-16,0.0,1.4771271110787988e-15,3.478834116605728e-14,converged
2025-01-16T01:30:00+08:00,17.5,-5.138888888888889,0.0,3.0,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550167,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,51.0,51.0,50.98908492614748,42.14501540470796,42.55631836263585,42.427223448419724,42.39443198249236,0.3902353055555556,0.38098533308328303,23.40987625799274,23.876441335780967,22.799607151928857,23.05944507041451,23.147873299625914,23.518895692716363,23.254922692387787,22.919116302076468,22.790750636410557,23.491667630479743,23.227643100199728,22.891747148519777,1.0,0.0,0.6666666666666666,0.0,0.0,22.799607151928857,23.147873299625914,23.491667630479743,17.014083206421272,21.578870971854087,25.40931526946941,1.800009807221715e-16,6.111275774570909e-16,0.0,2.4860513418244448e-15,5.764692084915321e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-5.166666666666667,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.0,51.0,51.0,42.15435325752743,42.565253194133405,42.44376859404728,42.40638414574683,0.3906911666666667,0.3812173357629425,23.405153936374088,23.870774893357837,22.79325093601418,23.056206949408498,23.1421471184164,23.51207268050508,23.249384975087874,22.914986548702117,22.784302674899628,23.484846825425414,23.222106751479014,22.887617897466065,1.0,0.0,0.6666666666666666,0.0,0.0,22.79325093601418,23.1421471184164,23.484846825425414,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,0.0,0.0,1.0313487362991605e-15,4.753983816205256e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-5.194444444444444,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.0,51.0,51.0,42.15268666260527,42.5635753442601,42.4420085565806,42.40467798195447,0.39114702777777777,0.38129302208943516,23.400402742153634,23.86508350877996,22.786851558499638,23.052940643505874,23.136383638234197,23.50521846048275,23.243813007519904,22.910819373706147,22.77780740609531,23.477994779306815,23.216536128344444,22.883451209385463,1.0,0.0,0.6666666666666666,0.0,0.0,22.786851558499638,23.136383638234197,23.477994779306815,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,1.5265860517063008e-16,0.0,1.0311471416891856e-15,4.697295271039966e-14,converged
2025-01-16T01:45:00+08:00,17.75,-5.222222222222222,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.0,51.0,51.0,42.1510094172362,42.56188684507305,42.440236943003335,42.4029608145159,0.3916028888888889,0.3813691965434822,23.395622753211438,23.859367245789112,22.780409234313392,23.04964621788355,23.130583007374764,23.498333150209127,23.238206912265085,22.90661490465319,22.771265092614236,23.471111609695217,23.21093135334507,22.879247211771748,1.0,0.0,0.6666666666666666,0.0,0.0,22.780409234313392,23.130583007374764,23.471111609695217,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,6.105124529304327e-16,0.0,2.3202118327242096e-15,2.844172746456501e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-5.25,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.08031084553755,51.0,51.0,42.20410525114224,42.56018773574957,42.43845380225613,42.41622704435077,0.39205875,0.3817557958534584,23.390910423212375,23.85371747544632,22.77410797769932,23.04640635516114,23.124745373543952,23.491416866801124,23.232566811465915,22.90237326867303,22.764675995615175,23.46419743371943,23.205292548591768,22.875006031684514,1.0,0.0,0.6666666666666666,0.0,0.0,22.77410797769932,23.124745373543952,23.46419743371943,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,3.0494709731040274e-16,0.0,2.5871631189953527e-17,4.6571674146659194e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-5.277777777777778,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.13333333333333,51.092100661969795,51.0,42.23862931055211,42.62265442261224,42.43665918306241,42.446498959982144,0.39251461111111113,0.3824634328836947,23.38623273673609,23.84810292590143,22.767884331189272,23.043192793902435,23.119038011488627,23.484628069832848,23.227043262381308,22.89823787286311,22.758040374807127,23.457252368067472,23.1996198357588,22.87072779575064,1.0,0.0,0.6666666666666666,0.0,0.0,22.767884331189272,23.119038011488627,23.457252368067472,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,9.131486449503486e-16,0.0,3.4222357904555657e-15,6.032561064926214e-14,converged
2025-01-16T02:00:00+08:00,18.0,-5.305555555555556,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,35.0,55.00000000000001,85.0,38.28180293540769,10.477772725504034,13.180963146834385,14.623067063069273,77.36493925151314,1.08248149069306,51.13333333333333,51.13333333333333,51.123443345321235,42.236986815973985,42.64972276547979,42.52049228150918,42.48739238833566,0.39297047222222226,0.38337091809219936,23.381526057260547,23.842463301585195,22.761616862934744,23.039950990953276,23.11336794832783,23.477878691252695,23.22155264037782,22.894129110628363,22.751674522600958,23.450488213307207,23.19411445372915,22.866604185895028,1.0,0.0,0.6666666666666666,0.0,0.0,22.761616862934744,23.11336794832783,23.450488213307207,16.988343292341963,21.546225176132673,25.370874550453568,2.392756805084608e-16,4.554935559780932e-16,0.0,1.7442582397344258e-15,3.8124087002172556e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-5.333333333333333,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.13333333333333,51.13333333333333,51.13333333333333,42.24637124940916,42.658704537102736,42.53638268980863,42.49912336319144,0.3934263333333333,0.38359756468755385,23.37679947506964,23.836807063283192,22.755323354627286,23.036688832633587,23.10767340673661,23.471110025412603,23.216039295815904,22.889994125859,22.745305023197176,23.443721858773035,23.18860259053048,22.86246983015982,1.0,0.0,0.6666666666666666,0.0,0.0,22.755323354627286,23.10767340673661,23.443721858773035,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,7.587073833599341e-16,0.0,2.7201630920670016e-15,4.3845938170419814e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-5.361111111111111,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.13333333333333,51.13333333333333,51.13333333333333,42.244713150892366,42.657036485226165,42.53463656821558,42.49742821411519,0.39388219444444444,0.38367287615897694,23.372044033308725,23.831125858492904,22.748986376369245,23.033398545915038,23.101941443037372,23.464309950030803,23.21049161607356,22.88582173895873,22.738887785183362,23.43692406127746,23.183056367708183,22.858298056455272,1.0,0.0,0.6666666666666666,0.0,0.0,22.748986376369245,23.101941443037372,23.43692406127746,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,1.972251985729462e-15,0.0,1.6574613389260526e-16,3.631387691959043e-14,converged
2025-01-16T02:15:00+08:00,18.25,-5.388888888888889,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.13333333333333,51.13333333333333,51.13333333333333,42.243044380445404,42.65535776876366,42.53287883060586,42.4957220350108,0.39433805555555557,0.3837486776685105,23.367259809832074,23.825419751025954,22.742606144651088,23.030080195851713,23.09617220603253,23.4574785834408,23.204909724050264,22.881612077440643,22.732423073602153,23.430094939165535,23.177475908130493,22.854088992225304,1.0,0.0,0.6666666666666666,0.0,0.0,22.742606144651088,23.09617220603253,23.430094939165535,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,1.213453789956734e-15,0.0,9.125934047776859e-16,3.3976151509123416e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-5.416666666666667,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.21432850287057,51.13333333333333,51.13333333333333,42.29664751375543,42.65366842695737,42.53110952613139,42.50913576160532,0.3947939166666667,0.3841376302240461,23.362544105123828,23.81978091435566,22.736368289198495,23.02681719097582,23.090365843932805,23.45061604353028,23.199293742205576,22.877365268383112,22.725911152024683,23.42323461033689,23.17186133422627,22.849842764479774,1.0,0.0,0.6666666666666666,0.0,0.0,22.736368289198495,23.090365843932805,23.42323461033689,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,7.576407039258053e-16,0.0,1.760192780935755e-15,3.3339492061709506e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-5.444444444444444,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.266666666666666,51.22630191978152,51.13333333333333,42.33073401743581,42.716785155424766,42.529328703725746,42.53951700636918,0.39524977777777776,0.38484643595997103,23.357862251000892,23.814176510933006,22.730206200519937,23.02357985305429,23.08469124802622,23.44388232184609,23.193795682948114,22.873226104551307,22.71935228255875,23.41634319224741,23.166212767986575,22.845559499795954,1.0,0.0,0.6666666666666666,0.0,0.0,22.730206200519937,23.08469124802622,23.41634319224741,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,1.5124905799964782e-16,0.0,1.7393447457029085e-15,5.3651409122832865e-14,converged
2025-01-16T02:30:00+08:00,18.5,-5.472222222222222,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,35.0,55.00000000000001,85.0,38.33971791715566,10.493624121457897,13.200904089567869,14.645189706129893,77.59920085631066,1.087401853591979,51.266666666666666,51.266666666666666,51.25779866755892,42.329099868299664,42.743274041454036,42.61393254568327,42.58050761605102,0.3957056388888889,0.38575504368509245,23.353151416645336,23.808547008537754,22.723999987390474,23.020314329330407,23.079052269358005,23.437186341604487,23.188329062842488,22.869112256249394,22.713065452302583,23.40963429106293,23.160733163499444,22.84143251353414,1.0,0.0,0.6666666666666666,0.0,0.0,22.723999987390474,23.079052269358005,23.40963429106293,16.96268114235353,21.513678008192894,25.332549966540494,1.1927666962176003e-16,4.526784175580451e-16,0.0,5.3697037221545036e-15,4.558860372013782e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-5.5,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.266666666666666,51.266666666666666,51.266666666666666,42.338530415723234,42.75230231006251,42.62916892761362,42.592017393787955,0.3961615,0.3859763538823115,23.348420720844505,23.802900897126946,22.717767492085198,23.017028527786266,23.073388734356925,23.430470919929345,23.182839674994213,22.864972237385672,22.706772000320086,23.402921284170695,23.155245368340196,22.837293248137815,1.0,0.0,0.6666666666666666,0.0,0.0,22.717767492085198,23.073388734356925,23.402921284170695,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,7.54031436485557e-16,0.0,5.209922894941557e-15,5.0086327257233856e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-5.527777777777778,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.266666666666666,51.266666666666666,51.266666666666666,42.33688061625197,42.750643889313544,42.627436396322,42.590333023591185,0.3966173611111111,0.38605129951373524,23.343661178107645,23.79722979508085,22.711491226831512,23.013714653440417,23.067687656593478,23.42372389107906,23.177315868515894,22.860794835208768,22.700430391703552,23.396176636515058,23.149723129813754,22.833116583165033,1.0,0.0,0.6666666666666666,0.0,0.0,22.711491226831512,23.067687656593478,23.396176636515058,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,1.5077701068947301e-16,0.0,5.5917654968204e-16,3.86356065084818e-14,converged
