timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:45:00+08:00,18.75,-5.555555555555556,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.266666666666666,51.266666666666666,51.266666666666666,42.33522012437005,42.74897478928401,42.62569221063728,42.58863759804196,0.39707322222222224,0.3861267370503065,23.338872866264275,23.791533766280462,22.705171409640894,23.01037277122614,23.061949185367226,23.41694537414558,23.171757766620065,22.85658017718248,22.694040893848303,23.389400467199586,23.144166571102318,22.828902646012075,1.0,0.0,0.6666666666666666,0.0,0.0,22.705171409640894,23.061949185367226,23.389400467199586,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,6.029902136083763e-16,0.0,4.23593325573966e-15,4.237956511607228e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-5.583333333333333,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.3483440958778,51.266666666666666,51.266666666666666,42.389329414150694,42.747295049278726,42.62393641991488,42.60219832831759,0.3975290833333333,0.3865180449934292,23.33415393050472,23.78590578460847,22.698995281631746,23.00708701377917,23.056173469384,23.410135487772134,23.166165492078175,22.852328390335995,22.68760377266492,23.38259289487951,23.138575814947536,22.824651563641268,1.0,0.0,0.6666666666666666,0.0,0.0,22.698995281631746,23.056173469384,23.38259289487951,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,1.5059493772006672e-16,0.0,3.413021524834395e-15,3.584897956995333e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-5.611111111111111,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.4,51.360500559419854,51.266666666666666,42.422978985370584,42.811060401887815,42.622169073290785,42.632688462131284,0.39798494444444443,0.3872280243419829,23.32946805400318,23.78031145071762,22.69289308914461,23.003826289599488,23.050531012365727,23.403455751582754,23.160692508758324,22.848185649595983,22.681119292587486,23.37575403776342,23.132950983652098,22.820363462582456,1.0,0.0,0.6666666666666666,0.0,0.0,22.69289308914461,23.050531012365727,23.37575403776342,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,1.50318823159506e-16,0.0,1.868652243237477e-15,4.855754223316561e-14,converged
2025-01-16T03:00:00+08:00,19.0,-5.638888888888889,0.0,3.0,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.4,51.4,51.39215090687381,42.421352988412316,42.83697079129317,42.70754186598846,42.67377584604903,0.39844080555555556,0.38813775965327896,23.324753209642388,23.77469199383791,22.68674647769048,23.00053743461335,23.04492249731892,23.396812087664014,23.15524948165146,22.844066909054252,22.674909128472507,23.36909930302805,23.12749674216227,22.816233287500083,1.0,0.0,0.6666666666666666,0.0,0.0,22.68674647769048,23.04492249731892,23.36909930302805,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,2.9993299783800444e-16,0.0,1.9608995469796153e-15,4.0874399642838823e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-5.666666666666667,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.4,51.4,51.4,42.43082919233204,42.84604512019783,42.722124942974844,42.685064426666116,0.3988966666666667,0.38835375287385787,23.320018544539067,23.76905593289508,22.68057334948997,22.99722837836298,23.03928935010803,23.390148831742728,23.14978364274884,22.839922049057453,22.668689386984,23.36243856467852,23.1220326058337,22.812089303170907,1.0,0.0,0.5833333333333334,0.0,0.0,22.68057334948997,23.03928935010803,23.36243856467852,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,2.9976618216110805e-16,0.0,9.687859363235611e-16,4.683760699903452e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-5.694444444444444,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.4,51.4,51.4,42.42918750074446,42.84439616739218,42.72040568591447,42.68339060610697,0.39935252777777774,0.3884283414339583,23.3152550447429,23.76339485735454,22.67435615945695,22.99389130401996,23.033618541905824,23.383453775022083,23.144283303200385,22.835739823906785,22.662421083703514,23.35574599177089,23.1165339438316,22.807907937007887,1.0,0.0,0.5833333333333334,0.0,0.0,22.67435615945695,23.033618541905824,23.35574599177089,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,5.994172381817719e-16,0.0,8.210061035690183e-16,3.2238839560777114e-14,converged
2025-01-16T03:15:00+08:00,19.25,-5.722222222222222,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.4,51.4,51.4,42.427535097236756,42.84273652117521,42.718674737566616,42.68170570589708,0.39980838888888887,0.3885034237239215,23.310462788059677,23.757708831166198,22.66809512708379,22.990526276398786,23.027910222499436,23.37672703733751,23.138748586526578,22.831520361018935,22.656104488308074,23.349021704152293,23.111000879647033,22.803689316361822,1.0,0.0,0.5833333333333334,0.0,0.0,22.66809512708379,23.027910222499436,23.349021704152293,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,2.996506973119031e-16,0.0,3.0620465408753224e-15,2.858113229319082e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-5.75,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.48235763388602,51.4,51.4,42.48214940892327,42.84106622091215,42.71693214748264,42.695412953918385,0.40026425,0.3888970889776204,23.305740762280614,23.752091626626576,22.66197910080871,22.98721815043629,23.02216454108026,23.369968738072853,23.133179615805673,22.827263787376094,22.649739868977115,23.34226582121867,23.10543353632935,22.79943356814966,1.0,0.0,0.5833333333333334,0.0,0.0,22.66197910080871,23.02216454108026,23.34226582121867,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,1.4967368633817944e-16,0.0,2.863574249717512e-16,3.1366246488200844e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-5.777777777777778,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.53333333333333,51.49469659271391,51.4,42.51536267529047,42.90547878697265,42.71517796499343,42.72601154379409,0.4007201111111111,0.3896082466181892,23.301051006042044,23.74650728647647,22.655935190631716,22.98393442488241,23.01655360971248,23.36334192104868,23.127731302688968,22.823117656573306,22.643327492400797,23.335478461916484,23.099832036487783,22.795140818855973,1.0,0.0,0.5833333333333334,0.0,0.0,22.655935190631716,23.01655360971248,23.335478461916484,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,1.4940048476568855e-16,0.0,1.5503119743366096e-15,6.735962727225924e-14,converged
2025-01-16T03:30:00+08:00,19.5,-5.805555555555556,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,35.0,55.00000000000001,85.0,38.455547880651594,10.525326913365623,13.24078597503484,14.68943499225113,78.06878647681188,1.0972872647453964,51.53333333333333,51.53333333333333,51.52650007719479,42.513744643317374,42.930811640939204,42.801317928615475,42.76719530179985,0.40117597222222223,0.3905191143577169,23.296332293931272,23.740897799504285,22.649846574927466,22.980622622638162,23.010974951369047,23.356749514796093,23.122311467795043,22.818994213352592,22.637191714293017,23.32887682986377,23.094402751596398,22.791007638333532,1.0,0.0,0.5833333333333334,0.0,0.0,22.649846574927466,23.010974951369047,23.32887682986377,16.911588729274158,21.448877773228464,25.256247105195495,1.7783882639574394e-16,5.962080602297892e-16,0.0,6.615851614623473e-16,4.1719474492330134e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-5.833333333333333,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.53333333333333,51.53333333333333,51.53333333333333,42.523266055116224,42.93993159977044,42.81524843216367,42.77826269375189,0.4016318333333333,0.3907298097650046,23.29159380122111,23.735271713403147,22.64373121523531,22.97729069470379,23.00537158705115,23.35013736949582,23.116868778157976,22.81484470093264,22.63104342162,23.322267304220833,23.088961872995007,22.786859121594652,1.0,0.0,0.5833333333333334,0.0,0.0,22.64373121523531,23.00537158705115,23.322267304220833,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,2.979432818216509e-16,0.0,1.7447939793595003e-15,4.658177577082167e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-5.861111111111111,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.53333333333333,51.53333333333333,51.53333333333333,42.52163228625312,42.93829195532284,42.81354214247322,42.776599199988254,0.4020876944444444,0.39080404978299743,23.286826485677413,23.729620588924554,22.637571509707982,22.973930802510097,22.999730445884094,23.3434932336951,23.11139150726475,22.810657840873986,22.624846174450244,23.315625754146463,23.083486387822614,22.782673240128368,1.0,0.0,0.5,0.0,0.0,22.637571509707982,22.999730445884094,23.315625754146463,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,4.468300234794534e-16,0.0,1.7444674965837089e-15,2.2843987732133506e-14,converged
2025-01-16T03:45:00+08:00,19.75,-5.888888888888889,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.53333333333333,51.53333333333333,51.53333333333333,42.519987786900536,42.93664160388356,42.811824126036825,42.77492460327093,0.40254355555555554,0.3908787853144087,23.28203042508323,23.72394449008683,22.631367679279766,22.970543010754756,22.994051678133214,23.336817227958182,23.105879778938803,22.80643376054835,22.618600244673768,23.308952300216724,23.077976419874126,22.778450121242113,1.0,0.0,0.5,0.0,0.0,22.631367679279766,22.994051678133214,23.308952300216724,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,2.9782972676118645e-16,0.0,2.2598173622560024e-15,5.014427538255056e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-5.916666666666667,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.616369126165885,51.53333333333333,51.53333333333333,42.57510599409973,42.93498058487619,42.8100944325945,42.78877789005152,0.40299941666666667,0.39127480958937977,23.277305447733127,23.718337985612177,22.625310175651865,22.96721289487991,22.988335433466144,23.33010947239494,23.100333716560208,22.802172586893064,22.612305902670524,23.302247062553693,23.072432092501607,22.774189891809563,1.0,0.0,0.5,0.0,0.0,22.625310175651865,22.988335433466144,23.302247062553693,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,2.97528281846475e-16,0.0,9.572153120792838e-16,3.732576035728839e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-5.944444444444444,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.666666666666664,51.628890031421605,51.53333333333333,42.607883587369734,43.000038960379165,42.80835311166472,42.81948450990218,0.40345527777777773,0.3919871499805504,23.272611951815307,23.71276356420142,22.619322980283183,22.963906547389396,22.98275542821317,23.323534531156625,23.094909675901018,22.798023248691475,22.605963417318794,23.295510160827178,23.06685352861587,22.769892678272118,1.0,0.0,0.5,0.0,0.0,22.619322980283183,22.98275542821317,23.295510160827178,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,5.939751945068153e-16,0.0,1.088378930166169e-15,3.913528023712304e-14,converged
2025-01-16T04:00:00+08:00,20.0,-5.972222222222222,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,35.0,55.00000000000001,85.0,38.513462862399564,10.541178309319486,13.260726917768329,14.71155763531175,78.30411049251555,1.102252357977606,51.666666666666664,51.666666666666664,51.660846192366925,42.60627333906898,43.02479524098249,42.895258479055826,42.8607642486001,0.40391113888888885,0.39289915476959436,23.267889511632855,23.70716397231652,22.61329080055504,22.960572176457042,22.977206033289036,23.31699234676498,23.08951264038188,22.79389528817267,22.599899818316942,23.28896059054431,23.061448801904636,22.765756671570426,1.0,0.0,0.5,0.0,0.0,22.61329080055504,22.977206033289036,23.28896059054431,16.886157768779007,21.41662382168977,25.21826778624031,1.1820291661873165e-16,7.407455603665246e-16,0.0,2.9563038875874113e-15,3.2456650716766035e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.0,0.0,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.666666666666664,51.666666666666664,51.666666666666664,42.61583951875323,43.03396040556253,42.90853715037883,42.87161046854205,0.404367,0.39310457127514015,23.263147330442184,23.70154778621807,22.607231656709686,22.95721775443894,22.971631860551703,23.310430279725406,23.08409270825307,22.789741307874404,22.593820785600617,23.28240124453024,23.05603078786697,22.761603804825132,1.0,0.0,0.5,0.0,0.0,22.607231656709686,22.971631860551703,23.28240124453024,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.9614339372679e-16,0.0,2.5138136551958555e-15,3.970174267866592e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.0,0.41666666666666075,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.666666666666664,51.666666666666664,51.666666666666664,42.61422515151662,43.03234143111435,42.9068561256448,42.869969052826484,0.404193175,0.393177936129965,23.258438753519027,23.695972243465448,22.601223900690908,22.953886552360835,22.96610065468416,23.3039192125082,23.07871339718539,22.7856169458783,22.58779629483296,23.27589286438473,23.05065336942166,22.757480539002373,1.0,0.0,0.5,0.0,0.0,22.601223900690908,22.96610065468416,23.27589286438473,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,5.921762699748936e-16,0.0,1.178062352252454e-15,3.850612341212464e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.0,0.8333333333333393,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.666666666666664,51.666666666666664,51.666666666666664,42.61262329393268,43.030734715230075,42.90518845975341,42.868340384687876,0.40401935,0.3932507312180187,23.25376369016607,23.69043724012906,22.5952672764493,22.950578516495046,22.96061224475692,23.297458952885492,23.07337456171215,22.781522101161364,22.58182604305585,23.26943525819238,23.045316401332865,22.753386773235423,1.0,0.0,0.5,0.0,0.0,22.5952672764493,22.96061224475692,23.26943525819238,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.960333257775788e-16,0.0,2.052689805092302e-15,2.849195828062463e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.0,1.25,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.75037858193241,51.666666666666664,51.666666666666664,42.66830236431604,43.029140212390395,42.903534095899325,42.88239885756597,0.40384552500000004,0.393646451258177,23.249222639087414,23.685037971789697,22.58955335890412,22.94737982296309,22.955166460520484,23.291049309353944,23.06807605688759,22.777456673045187,22.575909728993985,23.26302823476047,23.040019738884343,22.749322407001266,1.0,0.0,0.5,0.0,0.0,22.58955335890412,22.955166460520484,23.26302823476047,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4786786652699003e-15,0.0,5.68174844160874e-16,7.235273752661365e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.0,1.6666666666666607,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.76308088723028,51.666666666666664,42.70072608892568,43.09492319874408,42.901892977530125,42.91329639272686,0.4036717,0.3943562552499838,23.24477419454731,23.679735209808303,22.58400253511245,22.944255043750157,22.949938299400873,23.28485605139664,23.06297541129508,22.77357073523757,22.570047053045506,23.25667160361622,23.034763237877588,22.74528734011943,1.0,0.0,0.5,0.0,0.0,22.58400253511245,22.949938299400873,23.25667160361622,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.856103100467271e-16,0.0,1.2192973070625845e-15,4.377026283358897e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.0,2.0833333333333393,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.795189266152164,42.69922761299633,43.119206792243325,42.98967442959405,42.95477862186502,0.403497875,0.3952646236371232,23.240358561484815,23.674472289712156,22.5785005663481,22.941152953116035,22.94481867036006,23.278775833069183,23.057974511602726,22.76977090824276,22.564567144615104,23.25058583793975,23.02975640346672,22.741481154724614,1.0,0.0,0.5,0.0,0.0,22.5785005663481,22.94481867036006,23.25058583793975,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.9452502163161234e-16,0.0,2.2281048768158458e-15,5.6485366932464585e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.0,2.5,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.697741200294296,43.11771592718162,42.99148114056673,42.954548599360564,0.40332405,0.39535703948371603,23.235975651342343,23.669249109621095,22.57304720918181,22.938073498562535,22.939740199937226,23.272744798386128,23.05301273238884,22.765999491593448,22.559150746741572,23.24455749890495,23.024796526920206,22.737710850471196,1.0,0.0,0.5,0.0,0.0,22.57304720918181,22.939740199937226,23.24455749890495,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.361404388989622e-16,0.0,0.0,3.985625988328415e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.0,2.9166666666666607,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.69626680551222,43.11623684615849,42.98995529410776,42.95305293728098,0.403150225,0.3954238897217732,23.231625375801325,23.66406556791548,22.56764222139724,22.935016627712947,22.934702724396416,23.266762761965115,23.048089933560423,22.76225638838678,22.55378521015238,23.238578126196327,23.019875606921495,22.733968843538207,1.0,0.0,0.5,0.0,0.0,22.56764222139724,22.935016627712947,23.238578126196327,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.9440639489143296e-16,0.0,1.1776255795657318e-15,4.6626549075122185e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.0,3.3333333333333393,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.69480438353083,43.114769505418025,42.98844214322316,42.951569444031406,0.4029764,0.39549019606078023,23.22730764678156,23.658921563235513,22.562285361984948,22.931982288311755,22.929706080653045,23.260829539122525,23.043205975526156,22.758541502050424,22.54847025233399,23.232647535427894,23.014993504098634,22.730255037501017,1.0,0.0,0.5,0.0,0.0,22.562285361984948,22.931982288311755,23.232647535427894,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.03024962553472e-15,0.0,2.943570358670628e-16,2.9994797840347567e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.0,3.75,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.69335388941816,43.113313861367274,42.98694163407926,42.95009807174063,0.402802575,0.39555596064039417,23.223022376440582,23.653816994480593,22.556976391136363,22.92897042822435,22.924750106271308,23.254944945870847,23.038360719194603,22.75485473634143,22.5432055923421,23.226765542907987,23.01015007957829,22.726569336263566,1.0,0.0,0.5,0.0,0.0,22.556976391136363,22.92897042822435,23.226765542907987,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.829242894365309e-16,0.0,0.0,3.5019949307664154e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.0,4.166666666666661,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.69191527842866,43.11186987057566,42.98545371308136,42.94863877273562,0.40262875,0.3956211855914128,23.218769477172998,23.648751760808643,22.551715070237808,22.92598099543676,22.919834639461598,23.249108798916048,23.033554025972432,22.751195995345125,22.537990950792956,23.220931965636645,23.00534519498396,22.722911644057252,1.0,0.0,0.5,0.0,0.0,22.551715070237808,22.92598099543676,23.220931965636645,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.35648936828964e-16,0.0,0.0,3.233239629894879e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.0,4.583333333333339,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.69048850600238,43.11043748977436,42.98397832687265,42.9471914995407,0.40245492499999996,0.39568587303581226,23.21454886160987,23.64372576163545,22.546501161864537,22.923013938055362,22.91495951907793,23.243320915654973,23.028785757762613,22.74756518347398,22.532826049854656,23.215146621303,23.000578712434212,22.719281865439807,1.0,0.0,0.5,0.0,0.0,22.546501161864537,22.923013938055362,23.215146621303,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.355286716061154e-16,0.0,0.0,3.613727498424866e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-6.0,5.0,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.68907352776414,43.109016675855706,42.98251542233308,42.94575620487671,0.4022811,0.3957500250867864,23.210360442618065,23.638738896634006,22.54133442977482,22.92006920430661,22.91012458461539,23.23758111417273,23.024055776962655,22.743962205466506,22.52771061323854,23.209409328282693,22.995850494540896,22.715679905294188,1.0,0.0,0.4166666666666667,0.0,0.0,22.54133442977482,22.92006920430661,23.210360442618065,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,5.883275524816727e-16,0.0,1.4708188812041817e-16,3.101674349152236e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-6.0,5.416666666666661,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.68767029952269,43.107607385872555,42.98106494657828,42.94433284166013,0.40210727500000004,0.39581364384878415,23.206204133299615,23.63379106573385,22.536214638904053,22.917146742536758,22.905329676207575,23.231889213240095,23.01936394646283,22.740386966386126,22.52264436619062,23.203719905635282,22.99116040440739,22.712105668827466,1.0,0.0,0.4166666666666667,0.0,0.0,22.536214638904053,22.917146742536758,23.206204133299615,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,0.0,0.0,7.352912389208209e-16,4.483840252561977e-14,converged
2025-01-16T05:15:00+08:00,21.25,-6.0,5.833333333333339,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.68627877726992,43.10620957703775,42.97962684695843,42.94292136300222,0.40193345,0.39587673141754764,23.202079846991094,23.628882169120413,22.531141555358868,22.914246501211572,22.90057463462406,23.22624503231093,23.014710129644406,22.73683937162008,22.51762703548305,23.198078173101667,22.986508305626824,22.708559061569726,1.0,0.0,0.4166666666666667,0.0,0.0,22.531141555358868,22.914246501211572,23.202079846991094,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.822088740356912e-16,0.0,0.0,3.980041373919038e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-6.0,6.25,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.684898917180014,43.10482320672345,42.97820107105723,42.94152172220823,0.401759625,0.3959392898801504,23.19798749726298,23.624012107234364,22.52611494641133,22.911368428916063,22.89585930126787,23.220648391519614,23.010094190377902,22.733319326878313,22.512658349405655,23.19248395110153,22.981894062280357,22.705039989372967,1.0,0.0,0.4166666666666667,0.0,0.0,22.52611494641133,22.911368428916063,23.19798749726298,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.1760926465486502e-15,0.0,4.410347424557436e-16,3.835505924491168e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-6.0,6.666666666666661,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.68353067560866,43.1034482324606,42.97678756669076,42.9401338727765,0.4015858,0.3960013213150345,23.193926997919018,23.619180780770954,22.521134580493104,22.908512474354215,22.891183518172944,23.21509911167847,23.005515993021316,22.729826738192383,22.507738037757502,23.18693706073077,22.977317538935406,22.701548358409998,1.0,0.0,0.4166666666666667,0.0,0.0,22.521134580493104,22.908512474354215,23.193926997919018,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.349427613040834e-16,0.0,0.0,2.784503664572758e-14,converged
2025-01-16T05:30:00+08:00,21.5,-6.0,7.083333333333339,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.6821740090922,43.10208461193827,42.97538628190643,42.93875776839763,0.401411975,0.39606282779204843,23.189898262995598,23.614388090679366,22.516200227189696,22.905678586348696,22.886547128001652,23.209597014275214,23.000975402418387,22.726361511914355,22.50286583183851,23.181437323758963,22.972778600643917,22.698084075173348,1.0,0.0,0.4166666666666667,0.0,0.0,22.516200227189696,22.905678586348696,23.189898262995598,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,5.878629028425678e-16,0.0,1.4696572571064195e-16,3.995949911427179e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-6.0,7.5,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.68082887434688,43.100732303003156,42.97399716498188,42.93739336295367,0.40123815,0.396123811372484,23.185901206761123,23.609633938162073,22.51131165723469,22.9028667138406,22.881949974042268,23.20414192147041,22.996472283896868,22.72292355471571,22.498041464441112,23.175984562626827,22.968277112940626,22.694647046474184,1.0,0.0,0.3333333333333333,0.0,0.0,22.51131165723469,22.9028667138406,23.185901206761123,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.4082930065569925e-16,0.0,2.938862004371328e-16,4.100510268726929e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-6.0,7.916666666666661,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.679495228267996,43.09939126365889,42.97262016442396,42.936040610517274,0.401064325,0.3961842741091136,23.18193574371539,23.604918224674183,22.50646864250403,22.90007680588915,22.877391900206494,23.198733656094927,22.992006503266772,22.719512773586256,22.493264669841977,23.170578600443687,22.963812941841343,22.691237179441213,1.0,0.0,0.3333333333333333,0.0,0.0,22.50646864250403,22.90007680588915,23.18193574371539,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.346033742045546e-16,0.0,1.4692067484091092e-16,5.010700882442518e-14,converged
2025-01-16T05:45:00+08:00,21.75,-6.0,8.33333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67817302792912,43.098061452065515,42.97125522896761,42.934699465350874,0.4008905,0.39624421804622756,23.178001788588947,23.600240851922788,22.501670956010337,22.897308811671454,22.872872751026982,23.19337204164742,22.98757792681866,22.71612907583305,22.488535183793754,23.165219260984962,22.959385953841217,22.687854381519607,1.0,0.0,0.3333333333333333,0.0,0.0,22.501670956010337,22.897308811671454,23.178001788588947,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.0282891404783514e-15,0.0,2.937968972795289e-16,3.557827161091349e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-6.0,8.75,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67686223058131,43.0967428265389,42.96990230757483,42.93336988190587,0.40071667499999997,0.39630364521967026,23.174099256342494,23.59560172186633,22.496918371897234,22.89456268048221,22.868392371654856,23.18805690229182,22.983186421321914,22.712772369079296,22.483852743516877,23.159906368689658,22.95499601591303,22.684498560469926,1.0,0.0,0.3333333333333333,0.0,0.0,22.496918371897234,22.89456268048221,23.174099256342494,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.812585240976478e-16,0.0,1.4687642068294128e-16,4.852592061884841e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-6.0,9.16666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67556279365229,43.095435345550136,42.968561349433635,42.93205181482177,0.40054284999999995,0.3963625576568772,23.17022806216624,23.59100073671396,22.492210665433717,22.89183836173344,22.863950607857255,23.182788062854797,22.978831854023024,22.70944256126329,22.479217087691413,23.154639748657868,22.950642995505483,22.68116962436704,1.0,0.0,0.3333333333333333,0.0,0.0,22.492210665433717,22.89183836173344,23.17022806216624,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.909109670571193e-15,0.0,1.0279821303075642e-15,3.095654795769096e-14,converged
2025-01-16T06:00:00+08:00,22.0,-6.0,9.58333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67427467474571,43.09413896772497,42.96723230395698,42.930745218925445,0.40036902500000005,0.3964209573769114,23.16638812147931,23.58643779892488,22.487547613008548,22.889135804954226,22.859547306014885,23.1775653488233,22.97451409264388,22.706139560637336,22.47462795644896,23.149419226648277,22.946326760541503,22.67786748159906,1.0,0.0,0.3333333333333333,0.0,0.0,22.487547613008548,22.889135804954226,23.16638812147931,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4683295580189113e-15,0.0,7.341647790094552e-16,3.126910643488555e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-6.0,10.0,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67299783164031,43.09285365184322,42.96591512078176,42.92945004923025,0.40019520000000003,0.3964788463904995,23.162579349929096,23.581912811207722,22.48292899212467,22.886454959790424,22.85518231311957,23.172388586342045,22.970233005380067,22.702863275766667,22.470085091364563,23.144244629075697,22.94204717941653,22.674592040866262,1.0,0.0,0.3333333333333333,0.0,0.0,22.48292899212467,22.886454959790424,23.162579349929096,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.808691022492168e-16,0.0,1.4681151704153612e-16,4.022255365477364e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-6.0,10.41666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67173222228917,43.091579356838196,42.96460974976771,42.928166260935235,0.400021375,0.39653622670006805,23.158801663390662,23.577425676519905,22.47835458139366,22.883795776004405,22.850855476771834,23.167257602211034,22.96598846089917,22.699613615528385,22.465588235448728,23.13911578300858,22.93780412099684,22.671343211180044,1.0,0.0,0.3333333333333333,0.0,0.0,22.47835458139366,22.883795776004405,23.158801663390662,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.935805457063296e-16,0.0,5.871610914126592e-16,3.340775026072476e-14,converged
2025-01-16T06:15:00+08:00,22.25,-6.0,10.83333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.67047780481894,43.09031604179612,42.96331614099642,42.92689380942435,0.39984755,0.39659310029977946,23.155054977966124,23.572976298066987,22.473824160530206,22.881158203474786,22.846566645178466,23.162172223883104,22.961780328339085,22.6963904891104,22.461137133139424,23.134032516166567,22.93359745461786,22.66812090186184,1.0,0.0,0.3333333333333333,0.0,0.0,22.473824160530206,22.881158203474786,23.155054977966124,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.3209230009932627e-15,0.0,4.4030766699775403e-16,4.547863690753148e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-6.0,11.25,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.66923453752903,43.08906366595562,42.9620342447703,42.925632650265676,0.399673725,0.39664946917556776,23.151339209984037,23.568564579302052,22.46933751034661,22.878542192196154,22.842315667150118,23.157132279461447,22.957608477306334,22.693193806010367,22.456731530294164,23.128994656918024,22.92942705008248,22.664925022542082,1.0,0.0,0.3333333333333333,0.0,0.0,22.46933751034661,22.878542192196154,23.151339209984037,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.4024509374323503e-16,0.0,4.4024509374323503e-16,3.54747636667781e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-6.0,11.66666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.66800237889088,43.08782218870705,42.960764011611545,42.924382739210536,0.3994999,0.3967053353051742,23.147654275998786,23.564190423925055,22.46489441274731,22.875947692278803,22.838102392098897,23.152137597697166,22.953472777874385,22.690023476034625,22.452371174182115,23.12400203427762,22.925292777659394,22.661755483159137,1.0,0.0,0.3333333333333333,0.0,0.0,22.46489441274731,22.875947692278803,23.147654275998786,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.0270938909375375e-15,0.0,1.4672769870536247e-16,3.3964821026087085e-14,converged
2025-01-16T06:30:00+08:00,22.5,-6.0,12.08333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.66678128754718,43.08659156959202,42.95950539226113,42.9231440321928,0.399326075,0.396760700658183,23.144000092789966,23.559853735882207,22.46049465072345,22.873374653948467,22.83392667003597,23.147188007986834,22.949373100581987,22.686879409297152,22.448055813476262,23.119054477903873,22.921194508081417,22.65861219395827,1.0,0.0,0.3333333333333333,0.0,0.0,22.46049465072345,22.873374653948467,23.144000092789966,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.3203650143579364e-15,0.0,4.401216714526453e-16,3.3265459464292186e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-6.0,12.5,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.66557122231111,43.08537176830276,42.95825833767776,42.92191648532805,0.39915225,0.3968155671960561,23.140376577361792,23.55555441936534,22.456138008347466,22.87082302754605,22.829788351569196,23.142283340370064,22.945309316431487,22.683761516218514,22.44378519824561,23.114151818096733,22.917132112543836,22.65549506549058,1.0,0.0,0.3333333333333333,0.0,0.0,22.456138008347466,22.87082302754605,23.140376577361792,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.026808573245716e-15,0.0,1.4668693903510225e-16,2.9286203650201476e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-6.0,12.91666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.664372142165554,43.08416274468163,42.957022799036935,42.92070005491277,0.39897842499999997,0.39686993687216887,23.136783646942476,23.551292378811272,22.451824270767688,22.868292763527354,22.82568728790073,23.13742342552708,22.941281296887194,22.68066970752481,22.439559079947426,23.109293885795168,22.91310546270276,22.652404008611978,1.0,0.0,0.3333333333333333,0.0,0.0,22.451824270767688,22.868292763527354,23.136783646942476,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,2.9333368696161027e-16,0.0,5.866673739232205e-16,4.2288872164079474e-14,converged
2025-01-16T06:45:00+08:00,22.75,-6.0,13.33333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.6631840062624,43.082964458720475,42.95579872772986,42.9194946974236,0.39880459999999995,0.39692381163184487,23.133221218983635,23.547067518901194,22.447553224202984,22.865783812462826,22.821623330824675,23.132608094776298,22.937288913873704,22.67760389424664,22.435377211419528,23.104480512574757,22.909114430673455,22.649338934482127,1.0,0.0,0.3333333333333333,0.0,0.0,22.447553224202984,22.865783812462826,23.132608094776298,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.026528553979003e-15,0.0,1.466469362827147e-16,4.256439696382843e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-6.0,13.75,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.66200677392172,43.08177687056016,42.95458607536252,42.91830036951657,0.39863077500000005,0.39697719341239057,23.12968921115968,23.542879744560036,22.443324655937428,22.863296125037287,22.817596332724722,23.127837180071936,22.93333203977426,22.674563987718066,22.431239346872626,23.099711530645294,22.90515888902872,22.64629975456343,1.0,0.0,0.3333333333333333,0.0,0.0,22.443324655937428,22.863296125037287,23.127837180071936,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,5.865088662965051e-16,0.0,1.4662721657412627e-16,2.5557995777467733e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-6.0,14.16666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.660840404631095,43.08059994048993,42.95338479375463,42.91711702802627,0.39845695000000003,0.3970300841431305,23.126187541367212,23.538728960955844,22.439138354314988,22.860829652049663,22.813606146571804,23.1231105140016,22.92941054742911,22.671549899575574,22.42714524188268,23.094986772848397,22.90123871079723,22.643286380619976,1.0,0.0,0.3333333333333333,0.0,0.0,22.439138354314988,22.860829652049663,23.1231105140016,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.33038417467672e-16,0.0,0.0,3.9840957168305906e-14,converged
2025-01-16T07:00:00+08:00,23.0,-6.0,14.58333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65968485804483,43.0794336289469,42.95219483493869,42.91594462996512,0.398283125,0.3970824857454411,23.12271612772444,23.534615073499157,22.43499410873425,22.858384344412723,22.80965262592176,23.11842792978391,22.92552431013387,22.66856154175704,22.42309465338333,23.090306072655128,22.897353769461926,22.64029872471653,1.0,0.0,0.3333333333333333,0.0,0.0,22.43499410873425,22.858384344412723,23.11842792978391,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.3976500855378525e-16,0.0,2.9317667236919017e-16,3.725301724687596e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-6.0,15.0,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65854009398319,43.07827789651549,42.951016151158974,42.91478313252257,0.3981093,0.39713440013278556,23.119274888570562,23.530537987842397,22.430891709643166,22.85596015315282,22.805735624913012,23.11378926126611,22.921673201637894,22.66559882650071,22.419087339658347,23.08566926416363,22.893503938958375,22.6373366992175,1.0,0.0,0.3333333333333333,0.0,0.0,22.430891709643166,22.85596015315282,23.11378926126611,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4656917379608802e-15,0.0,7.328458689804396e-16,4.4435923424432265e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-6.0,15.41666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65740607243171,43.07713270392688,42.94984869487055,42.91363249306441,0.397935475,0.39718582921074785,23.115863742465173,23.526497609879236,22.42683094853381,22.853557029409625,22.80185499826424,23.109194342921715,22.917857096142644,22.662661666344164,22.415123060334135,23.081076182096755,22.889689093673155,22.63440021678591,1.0,0.0,0.3333333333333333,0.0,0.0,22.42683094853381,22.853557029409625,23.109194342921715,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.396505864456378e-16,0.0,4.396505864456378e-16,3.7065637149527445e-14,converged
2025-01-16T07:15:00+08:00,23.25,-6.0,15.83333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.656282753540445,43.07599801205847,42.94869241873834,42.91249266913187,0.39776165,0.397236774877067,23.112482608187683,23.52249384574399,22.422811617937185,22.851174924435863,22.79801060127208,23.10464300984813,22.914075868300078,22.659749974123304,22.41120157637228,23.07652666179972,22.885909108442245,22.6314891903824,1.0,0.0,0.3333333333333333,0.0,0.0,22.422811617937185,22.851174924435863,23.10464300984813,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.0257198028061895e-15,0.0,2.930628008017683e-16,3.5678889729615126e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-6.0,16.25,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65517009762322,43.07487378193331,42.94754727563609,42.911363618441015,0.397587825,0.3972872390216707,23.109131404736715,23.518526601811004,22.41883351141806,22.848813789597052,22.79420228980882,23.100135097764312,22.91032939321103,22.656863662971336,22.407322650062127,23.07202053923776,22.88216385854941,22.628603533264194,1.0,0.0,0.3333333333333333,0.0,0.0,22.41883351141806,22.848813789597052,23.100135097764312,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.3953836315109314e-16,0.0,4.3953836315109314e-16,4.0240163763178027e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-6.0,16.66666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65406806515692,43.07375997471959,42.94641321864546,42.91024529888187,0.397414,0.3973372235267091,23.105810051329506,23.514595784694023,22.414896423569797,22.84647357637125,22.790429920320115,23.09567044300843,22.90661754642361,22.654002646317753,22.403486045013402,23.06755765099379,22.878453219724605,22.625743158984097,1.0,0.0,0.3333333333333333,0.0,0.0,22.414896423569797,22.84647357637125,23.09567044300843,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.4649435659922428e-16,0.0,7.3247178299612145e-16,4.3848246401478664e-14,converged
2025-01-16T07:30:00+08:00,23.5,-6.0,17.08333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65297661678077,43.07265655173004,42.94529020105502,42.90913766851772,0.397240175,0.3973867302665886,23.102518467401328,23.510701301245604,22.411000150009233,22.844154236348782,22.786693349822706,23.091248882535517,22.9029402039316,22.651166837887324,22.399691526148885,23.063137834266097,22.87477706814238,22.622907981389492,1.0,0.0,0.3333333333333333,0.0,0.0,22.411000150009233,22.844154236348782,23.091248882535517,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.323805311065438e-16,0.0,0.0,3.976559713024017e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-6.0,17.5,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.651895713295616,43.07156347442147,42.944178176359365,42.908040685584396,0.39706634999999996,0.3974357611080054,23.099256572604897,23.506843058556484,22.407144487371585,22.841855721231987,22.782992435902138,23.086870253915155,22.89929724217285,22.648356151699087,22.39593885969711,23.058760926865993,22.871135280420276,22.620097914621326,1.0,0.0,0.3333333333333333,0.0,0.0,22.407144487371585,22.841855721231987,23.086870253915155,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.322901788101695e-16,0.0,1.464580357620339e-16,4.5971096490893106e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-6.0,17.91666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.65082531566318,43.07048070439417,42.943077098258044,42.906954308489446,0.396892525,0.3974843179099781,23.096024286809783,23.503020963954985,22.403329233305374,22.83957798283496,22.779327036710512,23.08253439532916,22.8956885380277,22.64557050206535,22.392227813185123,23.054426767215528,22.867527733617262,22.617312873113118,1.0,0.0,0.3333333333333333,0.0,0.0,22.403329233305374,22.83957798283496,23.08253439532916,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.317961299645165e-15,0.0,4.393204332150548e-16,4.153927894447126e-14,converged
2025-01-16T07:45:00+08:00,23.75,-6.0,18.33333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.64976538500536,43.06940820339139,42.94198692065474,42.90587849581147,0.39671870000000004,0.3975324025238818,23.092821530101826,23.499234925006398,22.399554186467373,22.83732097308329,22.77569701096422,23.07824114556926,22.89211396881738,22.642809803590687,22.38855815543125,23.050135194345184,22.863954305232138,22.614552771589963,1.0,0.0,0.3333333333333333,0.0,0.0,22.399554186467373,22.83732097308329,23.07824114556926,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,1.1713794507097183e-15,0.0,4.392672940161442e-16,4.0889164968078644e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-6.0,18.75,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.64871588260356,43.06834593329883,42.94090759765625,42.904813206299345,0.396544875,0.39758001679348026,23.089648222782554,23.49548484951238,22.39581914651759,22.835084644013804,22.772102217941704,23.07399034403483,22.888573412302456,22.640073971170935,22.38492965653795,23.045886047891585,22.860414873201968,22.61181752506753,1.0,0.0,0.3333333333333333,0.0,0.0,22.39581914651759,22.835084644013804,23.07399034403483,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,4.392146872691258e-16,0.0,4.392146872691258e-16,4.0005425482147274e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-6.0,19.16666666666666,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.64767676989791,43.06729385614407,42.93983908357156,42.90375839887147,0.39637105,0.3976271625549594,23.086504285368598,23.491770645510346,22.39212391411425,22.83286894777431,22.768542517481222,23.06978183073055,22.885066746681233,22.637362919992214,22.381342087884658,23.041679168095218,22.856909315900513,22.609107048851072,1.0,0.0,0.3333333333333333,0.0,0.0,22.39212391411425,22.83286894777431,23.06978183073055,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,7.319376842800828e-16,0.0,1.4638753685601655e-16,4.350688446111469e-14,converged
2025-01-16T08:00:00+08:00,24.0,-6.0,19.58333333333334,3.0,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.55702970527335,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.8,42.646648008486636,43.06625193409606,42.938781332910935,42.90271403261509,0.396197225,0.3976738416369595,23.083389638591118,23.488092221272876,22.388468290908854,22.830673836623333,22.76501776997862,23.06561544626418,22.881593850588192,22.634676565529926,22.377795222120707,23.037514395798148,22.853437512136665,22.606421258534457,1.0,0.0,0.3333333333333333,0.0,0.0,22.388468290908854,22.830673836623333,23.06561544626418,16.860803177534592,21.384466728864414,25.18040251929401,5.892410969721817e-17,8.782221230423162e-16,0.0,1.4637035384038602e-16,3.023382815893552e-14,converged
