timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,secondary_supply_setpoint_c,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,near_valve_pct,mid_valve_pct,far_valve_pct,pump_frequency_hz,pump_head_kpa,pump_power_kw,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,near_return_c,mid_return_c,far_return_c,station_return_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,solver_status,source_heat_mw,pipe_storage_power_kw,pipe_energy_residual,building_energy_residual,mass_residual,heat_energy_j,pump_energy_j
2025-01-15T08:05:00+08:00,0.08333333333333333,-7.916666666666667,53.541666666666664,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41348490416666667,0.44987911412997983,20.025631316846724,20.025128529237616,19.985774284510292,20.02166968924761,20.0054076958057,20.0059673856566,20.005188582172465,20.004331112710023,19.980190752374504,20.004064658318264,20.00338079481308,20.002609236828942,41.7628914861197,40.51048433663454,39.01603805203894,40.57480544637938,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.5877022998071415e-16,converged,0.44987911412997994,0.0,2.5877022998071405e-16,3.0907735453681355e-14,0.0,134963734.23899394,341397.7819613206
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.75,60.625,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.40779471250000005,0.4497771914032144,20.05177629998994,20.05085705394118,19.972421816364943,20.0437512110372,20.011507035298777,20.012699534513782,20.01104300150869,20.009218615463652,19.961329905565506,20.00890175207679,20.007434321575747,20.005781081345518,41.767181058612536,40.51223471169179,39.015657730038555,40.5769407789588,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.47072172911561e-16,converged,0.4497771914032141,0.0,6.47072172911561e-16,2.672841156682745e-14,0.0,269896891.65995824,682795.5639226412
2025-01-15T08:15:00+08:00,0.25,-7.583333333333333,67.70833333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4021045208333333,0.44966539683003753,20.078433156888977,20.077183590325017,19.95993867806376,20.066243333199992,20.01829518331421,20.02019347635082,20.017560801062718,20.014660552769868,19.94341284846028,20.014508330157813,20.01215813836738,20.00951358844302,41.771632356010954,40.51419554998901,39.01554200166928,40.57928293170414,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.472330462140105e-16,converged,0.44966539683003726,0.0,6.472330462140105e-16,2.806591369117655e-14,0.0,404796510.7089695,1024193.3458839618
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.416666666666667,74.79166666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3964143291666667,0.4495437682777966,20.1056001012586,20.104106161162516,19.948320969680974,20.089144827253744,20.025769316308793,20.02844625248285,20.024739532954754,20.020654976010427,19.92643499236528,20.020881452718424,20.017549812131175,20.013804819739565,41.776244780547955,40.51636604878529,39.015689815624874,40.58183111127536,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.884448969438134e-16,converged,0.4495437682777964,0.0,3.884448969438134e-16,2.824029149771456e-14,0.0,539659641.1923084,1365591.1278452824
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.25,81.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3907241375,0.44941234346616915,20.13327535304716,20.131622795764432,19.937564808786373,20.112454468391736,20.033926622313512,20.037454915716093,20.032576758337697,20.02719994341571,19.91039177089712,20.02801819114749,20.023606918641985,20.018652843554854,41.78101773672225,40.51874540841143,39.01610012485665,40.58458452742618,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.5903899507757584e-16,converged,0.44941234346616904,0.0,2.5903899507757584e-16,2.6986462229996045e-14,0.0,674483344.2321591,1706988.909806603
2025-01-15T08:30:00+08:00,0.5,-7.083333333333333,88.95833333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3850339458333333,0.4492711599677487,20.16145713841486,20.159731529957288,19.927666330366833,20.13617103547177,20.04276430088609,20.047216530303196,20.041070047363824,20.03429352004065,19.895278639874125,20.035915628022735,20.030327042474244,20.024055734886993,41.78595063128946,40.5213328322582,39.01677188655587,40.5875423929918,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,9.069213933596834e-16,converged,0.44927115996774825,0.0,9.069213933596834e-16,2.6206710563005962e-14,0.0,809264692.2224838,2048386.6917679238
2025-01-15T08:35:00+08:00,0.5833333333333334,-6.916666666666667,96.04166666666666,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3793437541666667,0.44912025520862775,20.19014368971207,20.18843040606181,19.918621686748175,20.1602933110052,20.052279563063742,20.0577281718988,20.05021697915157,20.04193377774074,19.88109107720836,20.044570857068017,20.037707776970038,20.030011575389405,41.791042873253346,40.52412752676459,39.01770406213624,40.59070392387667,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.2960373138020346e-16,converged,0.4491202552086277,0.0,1.2960373138020346e-16,2.8248130873648198e-14,0.0,944000768.7850721,2389784.4737292444
2025-01-15T08:40:00+08:00,0.6666666666666666,-6.75,103.125,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3736535625,0.4489596664689793,20.219333245457715,20.21771747287147,19.910427047517384,20.18482008114601,20.062469631316105,20.068986927515237,20.06001514175245,20.050118795148155,19.86782458279823,20.053980983110712,20.045746724207277,20.03651845334783,41.79629387385712,40.527128701406056,39.01889561721643,40.594068339042366,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.482504472090396e-16,converged,0.448959666468979,0.0,6.482504472090396e-16,2.7209256103933377e-14,0.0,1078688668.725766,2731182.255690565
2025-01-15T08:45:00+08:00,0.75,-6.583333333333333,110.20833333333334,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3679633708333333,0.44878943088363504,20.24902405031777,20.24759078563109,19.903078599445173,20.209750135679904,20.073331739498396,20.080989895478435,20.070462132118095,20.058846657647905,19.855474678421583,20.06414312203932,20.054441494967985,20.04357446365739,41.80170304657466,40.530335568682936,39.020345521602735,40.5976348604954,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.2969926853861195e-16,converged,0.44878943088363515,0.0,1.2969926853861193e-16,2.4443171652487228e-14,0.0,1213325497.9908564,3072580.0376518853
2025-01-15T08:50:00+08:00,0.8333333333333334,-6.416666666666667,117.29166666666666,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3622731791666667,0.44860958544266244,20.279214355083795,20.278048406015493,19.896572546408894,20.235082268013453,20.084863132804724,20.09373418538397,20.081555556067404,20.068115457354118,19.844036907629317,20.075054400761186,20.063789708706707,20.051177707799724,41.80726980710191,40.53374734410878,39.022052749271765,40.6014027132752,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.44860958544266244,0.0,0.0,2.9815312498375345e-14,0.0,1347908373.623655,3413977.8196132057
2025-01-15T08:55:00+08:00,0.9166666666666666,-6.25,124.375,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3565829875,0.44842016699193776,20.309902416651553,20.309088402108255,19.89090510931579,20.26081527516325,20.097061067721615,20.10721691805329,20.093293028253836,20.077923293086386,19.83350683563953,20.086711957160418,20.073788993519024,20.05932629382024,41.81299357334826,40.53736324619883,39.02401627835321,40.605371125442055,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.4903036480196855e-16,converged,0.4484201669919375,0.0,6.4903036480196855e-16,2.935924216088258e-14,0.0,1482434423.7212365,3755375.601574526
2025-01-15T09:00:00+08:00,1.0,-6.083333333333333,131.45833333333334,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3508927958333333,0.4482212122337189,20.341086497999726,20.340708848380515,19.886072526026602,20.286947957745117,20.10992281198173,20.12143522549013,20.105672172132795,20.088268270346195,19.823880049232177,20.09911294005594,20.08443698611019,20.06801833630541,41.81887376542786,40.54118249645845,39.02623509111268,40.60953932806512,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.5972738159083737e-16,converged,0.448221212233719,0.0,2.597273815908373e-16,2.8321145698912487e-14,0.0,1616900787.3913522,4096773.3835358466
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.916666666666666,138.54166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.34520260416666665,0.448012757727214,20.37276486816867,20.372907825669856,19.88207105127952,20.313479119963336,20.123445644517748,20.136386250837077,20.118690619929165,20.099148501293453,19.81515215664423,20.11225450915971,20.095731331763883,20.077251956360154,41.824909805651174,40.54520431937167,39.02870817393467,40.61390655521054,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.5984822936184727e-16,converged,0.44801275772721416,0.0,2.5984822936184717e-16,2.3602414640810797e-14,0.0,1751304614.7095163,4438171.165497167
2025-01-15T09:10:00+08:00,1.1666666666666667,-5.75,145.625,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.33951241249999997,0.4477948398891491,20.40493580223927,20.405683421159253,19.878896956614454,20.340407569599908,20.13762685541647,20.152067148332293,20.132346012604945,20.110562104723073,19.807318787465363,20.126133835035116,20.10766968431106,20.08702528158531,41.83110111851635,40.549427942389784,39.03143451730548,40.61847204392953,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.599746836201892e-16,converged,0.4477948398891489,0.0,2.599746836201892e-16,2.5512428717741972e-14,0.0,1885643066.676261,4779568.947458488
2025-01-15T09:15:00+08:00,1.25,-5.583333333333334,152.70833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3338222208333334,0.4475674949943322,20.43759758131186,20.43903372835609,19.87654653029767,20.36773211800385,20.1524637458731,20.168475083266447,20.146635999827,20.122507206041664,19.80037559253412,20.140748099055514,20.12024970609894,20.097336446055166,41.83744713070081,40.55385259591992,39.034413115796326,40.623235034246534,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,7.803202184850961e-16,converged,0.44756749499433185,0.0,7.803202184850961e-16,2.3962070131288053e-14,0.0,2019913315.1745605,5120966.729419809
2025-01-15T09:20:00+08:00,1.3333333333333333,-5.416666666666666,159.79166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3281320291666666,0.4473307591762171,20.470748492485217,20.47295684707126,19.875016077246748,20.39545158008053,20.167953628145685,20.185607231939766,20.161558239934962,20.134981937244287,19.79431824383462,20.156094493362925,20.133469067960082,20.10818359029509,41.843947271052706,40.5584775133137,39.03764296804646,40.62819476914745,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.90366589281675e-16,converged,0.44733075917621695,0.0,3.90366589281675e-16,2.9329768511922516e-14,0.0,2154112542.927426,5462364.51138113
2025-01-15T09:25:00+08:00,1.4166666666666667,-5.25,166.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.32244183750000005,0.4470846684274624,20.504386828835628,20.50745088339831,19.874301918955886,20.42356477428101,20.184093825509795,20.203460781619295,20.1771103999092,20.1479844368913,19.78914243439374,20.17217022082689,20.147325449181597,20.119564861259224,41.850600970582576,40.56330193085593,39.041123076746395,40.63335049456792,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.9058146045268395e-16,converged,0.44708466842746225,0.0,3.9058146045268395e-16,2.6366603081371903e-14,0.0,2288237943.4556646,5803762.293342451
2025-01-15T09:30:00+08:00,1.5,-5.083333333333334,173.95833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3167516458333334,0.4468292586004902,20.538510889396026,20.54251394969268,19.87440039342153,20.452070522591463,20.200881672213345,20.222032930496287,20.193290155338957,20.161512850085288,19.784843878178798,20.188972495003487,20.161816537474444,20.13147841230825,41.857407662454904,40.56832508775339,39.04485244862112,40.6387014593816,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.6053647917228644e-16,converged,0.4468292586004901,0.0,2.6053647917228644e-16,2.1645611291919454e-14,0.0,2422286721.035812,6145160.0753037715
2025-01-15T09:35:00+08:00,1.5833333333333333,-4.916666666666666,181.04166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3110614541666666,0.4465645654080418,20.57311897913521,20.57814416455099,19.875307855068353,20.480967650522565,20.218314513431622,20.24132088764378,20.210095190390575,20.175565328448066,19.781418309995757,20.206498540094515,20.176940028942862,20.143922403187254,41.864366781979726,40.573546226123554,39.04883009441352,40.64424691538853,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3034545376496905e-16,converged,0.4465645654080419,0.0,1.3034545376496902e-16,2.317203931575972e-14,0.0,2556256090.6582246,6486557.857265092
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.75,188.125,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3053712625,0.44629062442373113,20.608209408937128,20.614339652790417,19.877020674675546,20.510254987098982,20.23638970522249,20.26132187297435,20.22752319777584,20.19014003009777,19.778861485387896,20.2247455909068,20.192693628053906,20.156895000003637,41.87147776660441,40.57896459098347,39.053055028867746,40.64998611730354,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.44629062442373113,0.0,0.0,2.5697131608668416e-14,0.0,2690143277.985344,6827955.639226413
2025-01-15T09:45:00+08:00,1.75,-4.583333333333334,195.20833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.29968107083333334,0.446007471082596,20.64378049558023,20.651098545428106,19.879535239303447,20.53993136484883,20.255104614481777,20.28203311719798,20.24557187872047,20.20523511962602,19.777169180534987,20.243710892811695,20.20907504760708,20.17039437520513,41.87874005590524,40.58457943023859,39.05752627071271,40.655918322744704,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3050826429472062e-16,converged,0.4460074710825959,0.0,1.3050826429472062e-16,2.4753970850520306e-14,0.0,2823945519.3101225,7169353.421187734
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.416666666666666,202.29166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.2939908791666666,0.4457151406816476,20.67983056171691,20.688418979660693,19.882847952220512,20.56999561979321,20.27445661889886,20.303451861780154,20.264238942932664,20.22084876807517,19.776337192152965,20.263391701704712,20.2260820087041,20.184418707557878,41.88615309157923,40.59038999467172,39.062242842645645,40.66204279222181,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.6118772103836733e-16,converged,0.44571514068164747,0.0,2.6118772103836733e-16,2.5715063157782514e-14,0.0,2957660061.514617,7510751.203149055
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.25,209.375,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.2883006875,0.44541366838041657,20.71635793585299,20.726299098843867,19.8869552328306,20.60044659143575,20.29444310691241,20.32557535890007,20.283522108571834,20.236979152915644,19.77636133739408,20.283785283965315,20.243712240718757,20.19896618212458,41.89371631743588,40.59639553793194,39.06720377131575,40.668358789124945,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3068225123202487e-16,converged,0.4454136683804165,0.0,1.3068225123202487e-16,2.2569997646844207e-14,0.0,3091284162.028742,7852148.985110376
2025-01-15T10:00:00+08:00,2.0,-4.083333333333334,216.45833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.2826104958333334,0.44510308920149866,20.753360952327313,20.764737052472,19.891853516600587,20.631283122752187,20.31506147766633,20.348400871409034,20.303419102217404,20.253624458023324,19.777237453747528,20.30488891641686,20.261963481266893,20.214034990242727,41.901429179388984,40.60259531652364,39.07240808730782,40.67486557971305,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.923203118038801e-16,converged,0.4451030892014985,0.0,3.923203118038801e-16,2.656982795470349e-14,0.0,3224815088.7891912,8193546.767071697
2025-01-15T10:05:00+08:00,2.0833333333333335,-3.9062500000000004,222.70833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.27709700625000006,0.4447835973749295,20.790811955089964,20.80369322978258,19.89752491225651,20.662486526937606,20.336290082911827,20.37189448351342,20.323905512299017,20.270771286923434,19.77895100761734,20.326668696020672,20.280811328969605,20.229611742436358,41.90928785014489,40.60898532154889,39.07785131899022,40.68155909476882,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.234694917438817e-16,converged,0.4447835973749293,0.0,5.234694917438817e-16,2.6418761559709136e-14,0.0,3358250168.00167,8534944.549033018
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.71875,228.125,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.27176021875,0.4444555455551192,20.828683384602318,20.84312815097953,19.90395160878698,20.69403817309646,20.35810736313996,20.39602241114325,20.34495701732526,20.2884062902245,19.781487536069708,20.349090849265867,20.300231471021508,20.24568309552102,41.91728524433636,40.61555829540375,39.08352551033218,40.68843194600434,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,9.167477613208034e-16,converged,0.44445554555511874,0.0,9.167477613208034e-16,2.534891212867645e-14,0.0,3491586831.6682057,8876342.330994338
2025-01-15T10:15:00+08:00,2.25,-3.5312499999999996,233.54166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.26642343124999995,0.4441191257452109,20.86697377370164,20.883040233175446,19.911130217814872,20.725937019317666,20.380510905271933,20.420782190716174,20.36657153209,20.30652775218652,19.78484303781266,20.372152921940522,20.32022183007608,20.262247339510285,41.9254175766325,40.62231027654208,39.089426241998886,40.69548011085682,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.621263419619576e-16,converged,0.4441191257452108,0.0,2.621263419619576e-16,2.1650647075131038e-14,0.0,3624822569.391769,9217740.112955658
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.3437500000000004,238.95833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.26108664375,0.4437743700855967,20.90568166034516,20.923427898716486,19.919057366163774,20.758182026807457,20.40349830612056,20.44617136821801,20.38874697908153,20.325133963099628,19.789013531008464,20.395852469209128,20.34078033632727,20.279302770329664,41.93368434650894,40.62924058266148,39.095552613399136,40.702702915968835,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.55824951114686e-16,converged,0.44377437008559645,0.0,6.55824951114686e-16,2.421651092644129e-14,0.0,3757954880.417448,9559137.894916978
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.15625,244.375,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.25574985625,0.4434213105911541,20.94480558759218,20.964289575165058,19.92772969578977,20.790772159880046,20.42706717234973,20.472187499165585,20.411481288454194,20.344223219262926,19.793995053179028,20.420187055576754,20.361904927482133,20.296847689796184,41.942085055345814,40.63634853406878,39.101903727591676,40.71009969061253,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.250777039639069e-16,converged,0.44342131059115386,0.0,5.250777039639069e-16,2.6089490152873067e-14,0.0,3890981273.5947943,9900535.676878298
2025-01-15T10:30:00+08:00,2.5,-2.9687499999999996,249.79166666666669,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.25041306874999997,0.4430599791517447,20.98434410358631,21.005623695282573,19.937143863713562,20.823706385948338,20.451215120434025,20.498828148569714,20.434772398000078,20.363793822963338,19.799783661111782,20.445154254853367,20.383593548733547,20.314880405598,41.950619206420285,40.64363345367001,39.10847869127011,40.71766976667921,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.568824047808177e-16,converged,0.44305997915174444,0.0,6.568824047808177e-16,2.3980346865768384e-14,0.0,4023899267.3403177,10241933.458839618
2025-01-15T10:35:00+08:00,2.5833333333333335,-2.7812500000000004,255.20833333333331,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.24507628125,0.4426904075327113,21.024295761537683,21.047428697012258,19.94729654195289,20.85698367551465,20.475939776618507,20.526090890898335,20.458618253120843,20.383844082454587,19.806375430766003,20.47075165011828,20.40584415273305,20.33339923127411,41.95928630489919,40.651094666960525,39.11527661474785,40.7254124786689,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.574307904917312e-16,converged,0.44269040753271105,0.0,6.574307904917312e-16,2.204660173342874e-14,0.0,4156706389.600131,10583331.240800938
2025-01-15T10:40:00+08:00,2.6666666666666665,-2.59375,260.625,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.23973949375,0.44231262737537186,21.0646591197053,21.08970302346202,19.958184417455254,20.890603002161463,20.501238776878655,20.553973310039765,20.483016806799633,20.40437231193621,19.813766457179604,20.49697683368474,20.428654699563754,20.352402486194126,41.96808585783161,40.658731502014916,39.122296611943185,40.73332716368002,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.579923035304738e-16,converged,0.4423126273753716,0.0,6.579923035304738e-16,1.8392842992209043e-14,0.0,4289400177.8127427,10924729.022762258
2025-01-15T10:45:00+08:00,2.75,-2.4062499999999996,266.0416666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.23440270624999998,0.4419266701975124,21.105432741379403,21.13244512288738,19.969804192030924,20.92456334254223,20.52710976688049,20.582472999266127,20.507966019573107,20.42537683153267,19.821952854376374,20.523827407064655,20.452023156713388,20.37188849553811,41.97701737414162,40.666543289477275,39.12953780036432,40.741413161399045,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.9514017713019474e-16,converged,0.44192667019751225,0.0,3.9514017713019474e-16,2.416443377695084e-14,0.0,4421978178.871997,11266126.804723578
2025-01-15T10:50:00+08:00,2.8333333333333335,-2.2187500000000004,271.4583333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.22906591875,0.441532567393878,21.146615194863916,21.17565344867443,19.98215258228629,20.958863676372154,20.553550401940846,20.6115875611969,20.533463859503566,20.446855967272526,19.830930755273666,20.551300980933433,20.475947499047397,20.39185559027648,41.98608036462085,40.674529362551226,39.13699930109457,40.74966981409021,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.441532567393878,0.0,0.0,2.3676088979325332e-14,0.0,4554437949.09016,11607524.586684898
2025-01-15T10:55:00+08:00,2.9166666666666665,-2.03125,276.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.22372913125000002,0.4411303502366606,21.188205053458955,21.219326459322904,19.995226319557457,20.99350298641906,20.580558346987818,20.64131460776261,20.559508302151183,20.468808051067686,19.84069631159055,20.579395175094994,20.500425708782185,20.41230210715002,41.99527434192131,40.682689056990135,39.14468023877755,40.758096466585314,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.4411303502366606,0.0,0.0,2.684974339859502e-14,0.0,4686777054.161159,11948922.368646218
2025-01-15T11:00:00+08:00,3.0,-1.8437499999999996,282.2916666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.21839234375,0.4407200498759865,21.230200895443385,21.263462618429234,20.00902214984418,21.02848025849424,20.608131276521352,20.671651760168672,20.586097330546334,20.491231420692728,19.851245693756375,20.608107618446876,20.525455775458415,20.43322638864989,42.00459882054812,40.69102171108738,39.152579741602494,40.76669246627348,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.962220071211625e-16,converged,0.44072004987598634,0.0,3.962220071211625e-16,2.3656933580706308e-14,0.0,4818993069.123955,12290320.150607537
2025-01-15T11:05:00+08:00,3.0833333333333335,-1.6562500000000004,287.7083333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.21305555625,0.4403016973404007,21.272601304057453,21.308060394669727,20.023536833744085,21.06379448144336,20.636266874574012,20.70259664885937,20.613228935162027,20.514124419764293,19.862575090819828,20.63743594894551,20.55103569591443,20.454626782997774,42.014053316852205,40.699526665666504,39.16069694128955,40.775457163091026,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.643989849008763e-16,converged,0.4403016973404008,0.0,2.6439898490087623e-16,2.2926287894712962e-14,0.0,4951083578.326075,12631717.932568857
2025-01-15T11:10:00+08:00,3.1666666666666665,-1.46875,293.125,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.20771876874999998,0.4398753235373494,21.31540486748547,21.353118261783756,20.03876714638717,21.099444647137364,20.664962834671915,20.734146913481972,20.640901113886457,20.53748539772056,19.87468071035838,20.66737781357159,20.577163474259766,20.476501644126056,42.02363734902322,40.708203264071635,39.16903097307523,40.784389909511354,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.969829026464476e-16,converged,0.4398753235373496,0.0,3.9698290264644746e-16,1.90224029074801e-14,0.0,5083046175.3872795,12973115.714530177
2025-01-15T11:15:00+08:00,3.25,-1.2812499999999996,298.5416666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.20238198124999998,0.4394409592536614,21.358610178838557,21.398634698557018,20.054709877370613,21.135429750463448,20.694216859795798,20.766300202850985,20.66911187199562,20.561312709800774,19.887558778388218,20.697930868295614,20.603837121848755,20.49884933165808,42.03335043708226,40.71705085215769,39.17758097569784,40.793490060534864,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3245843312450038e-16,converged,0.43944095925366133,0.0,1.3245843312450038e-16,2.4905672239494174e-14,0.0,5214878463.163378,13314513.496491497
2025-01-15T11:20:00+08:00,3.3333333333333335,-1.0937500000000004,303.9583333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.19704519375000001,0.4389986351560263,21.402215836137458,21.444608188804857,20.071361830693874,21.171748789316013,20.724026662342272,20.799054174912552,20.697859222126077,20.585604717024864,19.901205539274596,20.729092778043526,20.631054657254225,20.521668210888468,42.043192102874826,40.72606877828083,39.186346091383044,40.802756973678925,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,9.281432646127866e-16,converged,0.4389986351560259,0.0,9.281432646127866e-16,2.4268892278605443e-14,0.0,5346578053.710186,13655911.278452817
2025-01-15T11:25:00+08:00,3.4166666666666665,-0.90625,309.375,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.19170840625,0.43854838179147176,21.446220442295395,21.49103722135563,20.088719824694092,21.208400764587683,20.754389964085224,20.83240649670899,20.727141184247767,20.610359786173134,19.915617255642605,20.760861216662505,20.658814106241305,20.544956652763528,42.05316187006362,40.735256393288836,39.1953254658294,40.81219000896787,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,3.9818407726661013e-16,converged,0.43854838179147154,0.0,3.9818407726661013e-16,2.4169137672349788e-14,0.0,5478142568.247627,13997309.060414137
2025-01-15T11:30:00+08:00,3.5,-0.7187499999999997,314.7916666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.18637161875,0.4380902295878386,21.490622605101006,21.53792029003413,20.106780691981744,21.245384680160324,20.785304496137382,20.866354844343462,20.75695578563697,20.635576289766,19.930790208288414,20.793233866886887,20.687113501741308,20.568713033861695,42.06325926412157,40.744613050511546,39.20451824819405,40.82178852892308,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3286683194973324e-16,converged,0.4380902295878387,0.0,1.328668319497332e-16,2.6071841634470867e-14,0.0,5609569637.123979,14338706.842375457
2025-01-15T11:35:00+08:00,3.5833333333333335,-0.5312500000000003,320.2083333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.18103483125,0.43762420885425374,21.535420937201327,21.585255893645076,20.125541279376634,21.282699542896108,20.81676799891202,20.900896902944773,20.787301060849327,20.661252606043828,19.94672069609091,20.826208420304198,20.71595088382573,20.592935736374073,42.07348381232467,40.754138105751345,39.213923591078434,40.831551898553066,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.650416011703419e-16,converged,0.43762420885425346,0.0,6.650416011703419e-16,2.425835144555629e-14,0.0,5740856899.780254,14680104.624336777
2025-01-15T11:40:00+08:00,3.6666666666666665,-0.34375,325.625,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.17569804374999998,0.437150349781601,21.58061405608484,21.633042535956633,20.14499844784413,21.32034436262859,20.848778222084846,20.93603036663233,20.818175051693004,20.68738711894683,19.963405035923785,20.859782577321344,20.745324299680327,20.61762314808503,42.08383504374501,40.76383091727368,39.22354065051404,40.84147948534355,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.657624881525061e-16,converged,0.4371503497816007,0.0,6.657624881525061e-16,2.6294099241221227e-14,0.0,5872002004.714735,15021502.406298097
2025-01-15T11:45:00+08:00,3.75,-0.15624999999999967,331.0416666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.17036125624999998,0.436668682442991,21.626200584064573,21.681278725684013,20.165149072431724,21.35831815215382,20.88133292455603,20.971752938481227,20.8495758072019,20.71397821809503,19.980839562568043,20.89395404713091,20.77523180357929,20.642773662352845,42.09431248924379,40.77369084579758,39.23336858594824,40.85157065924768,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3329937147729085e-16,converged,0.43666868244299095,0.0,1.3329937147729085e-16,2.2467126196573508e-14,0.0,6003002609.447633,15362900.188259417
2025-01-15T11:50:00+08:00,3.8333333333333335,0.031249999999999667,336.4583333333333,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.16502446875,0.43617923679422815,21.672179148261268,21.72996297647311,20.185990042205844,21.396619927221487,20.91442987441239,21.008062330487448,20.88150138360901,20.7410242987683,19.99902062862494,20.928720547677592,20.805671456859507,20.668385678090456,42.1049156814643,40.78371725448632,39.243406560230184,40.861824792676245,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.003468482906772e-16,converged,0.436179236794228,0.0,4.003468482906772e-16,2.4415457654461987e-14,0.0,6133856380.485901,15704297.970220737
2025-01-15T11:55:00+08:00,3.9166666666666665,0.21875,341.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.15968768125,0.435682042674276,21.7185483805866,21.77909380688421,20.207518260188962,21.435248706526064,20.94806684888974,21.04495626353323,20.913949844319838,20.768523761886463,20.01794460442933,20.964079805624763,20.83664132789495,20.694457599746247,42.11564415482504,40.79390950893794,39.25365373959673,40.87224126048788,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.3360123946394674e-16,converged,0.43568204267427607,0.0,1.3360123946394672e-16,2.3552291172128385e-14,0.0,6264560993.288183,16045695.752182057
2025-01-15T12:00:00+08:00,4.0,0.40625000000000033,347.2916666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.15435089375,0.43517712980572126,21.765306917726466,21.828669740375723,20.229730643296996,21.474203511698022,20.982241634335377,21.082432467352543,20.94691925988595,20.796475013989486,20.037607877963467,21.00002955632116,20.868139492071105,20.720987837284916,42.126497445512754,40.80426697717602,39.264109293658485,40.882819439979414,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.687812493668199e-16,converged,0.435177129805721,0.0,6.687812493668199e-16,2.4291461440328935e-14,0.0,6395114132.229899,16387093.534143377
2025-01-15T12:05:00+08:00,4.083333333333333,0.5937500000000007,352.70833333333337,48,50.0,50.0,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.14901410624999997,0.43444214609815857,21.8121286669648,21.878382340911987,20.252315981813446,21.513202042716273,21.016571884979616,21.120129773072716,20.98006508686238,20.824548413330177,20.058622565753307,21.037132244247783,20.900703032221145,20.748490823687785,41.884480261557194,40.528665296276365,39.71861598008276,40.797972015603676,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,0.0,converged,0.34001901527638073,-94.42313082177958,4.086467378465703e-15,2.0052133198018742e-14,0.0,6525446776.059347,16704829.425128324
2025-01-15T12:10:00+08:00,4.166666666666667,0.78125,358.125,48,50.0,50.0,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.14367731875,0.43392309791095535,21.859338683063026,21.928538665588615,20.275580980460727,21.552525879813466,21.051437558252243,21.158406701178304,21.013729689579876,20.853071902539618,20.080365946763596,21.074818035454392,20.933788473053514,20.776446689403446,41.895852538441794,40.53956947564732,39.72923032301888,40.808966105350244,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.341428036297162e-16,converged,0.33949996708917746,-94.42313082177797,1.341428036297162e-16,2.257396413989707e-14,0.0,6655623705.432633,17022565.31611327
2025-01-15T12:15:00+08:00,4.25,0.9687499999999993,363.54166666666663,48,48.61146551779296,50.0,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.13834053125,0.4263585498006907,21.90418371650588,21.976530023984555,20.29704674863424,21.589814874851655,21.0868364663689,21.197261007691235,21.047911159860753,20.88204390477946,20.10283446315427,21.113084690833762,20.96739391049947,20.80485386071824,40.91218316222778,40.55064264467433,39.740041087954005,40.44298933235814,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.3652279505284383e-16,converged,0.3567783034461604,-69.58024635453066,7.50875372790641e-16,3.676042590823357e-14,0.0,6783531270.372841,17340301.207098216
2025-01-15T12:20:00+08:00,4.333333333333333,1.1562500000000007,368.95833333333337,48,48.0,50.0,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.13300374375,0.4227407953905986,21.94821415482017,22.02382453370591,20.31810934758674,21.62639691881695,21.12276643048471,21.236690457320883,21.082607596546048,20.91146284873563,20.12602457445639,21.151929979876797,21.001517447436957,20.833710769387014,40.48468839648509,40.56188416148191,39.751047491720314,40.28789501360426,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,0.0,converged,0.36410054902086625,-58.64024636973381,3.4078556489378194e-15,2.157244132921192e-14,0.0,6910353508.990021,17658037.09808316
2025-01-15T12:25:00+08:00,4.416666666666667,1.34375,374.375,48,48.0,48.73498087213098,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.12794564374999998,0.4160023375027476,21.99264256875451,22.071570736256437,20.33985842214417,21.663311474977494,21.156789740865857,21.274385312752816,21.115624835916446,20.939239177007217,20.149932757487345,21.191351680639528,21.036157193665247,20.86301585261413,40.49540503966375,39.72068691440685,39.762248754332546,40.02682112237073,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.119371804742957e-15,converged,0.37642625611391367,-39.576081388832726,2.9033706185520446e-15,2.6138273476717302e-14,0.0,7035154210.240845,17975772.989068106
2025-01-15T12:30:00+08:00,4.5,1.5312499999999993,379.79166666666663,48,48.0,48.0,50.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.12298656458333335,0.41187467949435985,22.03746757406688,22.119767143106603,20.36229089978066,21.700557551761015,21.1899375645258,21.311321725582925,21.147889952007446,20.966255631994414,20.17455550626643,21.23134757971021,21.071311265879704,20.892767553034513,40.50625178415598,39.23594806966427,39.77364409897487,39.87963910241495,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.413237176534531e-16,converged,0.3833749496763627,-28.499729817996023,2.8529725501290847e-15,2.1712740460219744e-14,0.0,7158716614.089152,18293508.88005305
2025-01-15T12:35:00+08:00,4.583333333333333,1.7187500000000007,385.20833333333337,48,48.0,48.0,48.06778255157475,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.11802748541666665,0.4016980586049968,22.08268779132996,22.168412270632246,20.385403721722344,21.738134160552175,21.223625642315685,21.348840706555904,21.180677083298733,20.993725879733947,20.196237479504365,21.268454073425982,21.10368915343738,20.919832022930343,40.517228150315624,39.24653379089143,38.530605697379364,39.51199154456668,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,2.8980802703208955e-16,converged,0.40073216640186965,-0.9658922031275431,9.775360599305051e-16,3.38048687800743e-14,0.0,7279226031.670651,18611244.771037996
2025-01-15T12:40:00+08:00,4.666666666666667,1.90625,390.625,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.11306840625,0.4008477537260769,22.128301845914354,22.2175046400984,20.409193842885806,21.776040315683748,21.257851766709212,21.386940000289332,21.21398430969714,21.021648330414838,20.21851709351968,21.306022462720115,21.136474463792414,20.947241205550377,40.52833366031062,39.25728970888769,38.49717552945051,39.50954326048202,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,8.712683612029543e-16,converged,0.4008477537260773,0.0,8.712683612029535e-16,2.13976026339289e-14,0.0,7399480357.788474,18928980.66202294
2025-01-15T12:45:00+08:00,4.75,2.093749999999999,396.04166666666663,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.10810932708333333,0.4003288051878145,22.17430836797192,22.267042777643205,20.433658231816807,21.814275034427826,21.292613739200224,21.42561736013238,21.247809718172046,21.050021399795835,20.241519224761102,21.344172167008466,21.169780865737685,20.97510359344266,40.53956783811593,39.26821517718427,38.50793375537524,39.5205352395394,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,2.9079926380096105e-16,converged,0.40032880518781466,0.0,2.9079926380096095e-16,2.7804268530627762e-14,0.0,7519578999.344818,19246716.553007886
2025-01-15T12:50:00+08:00,4.833333333333333,2.281250000000001,401.45833333333337,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.10315024791666666,0.39980222783388814,22.22070599241913,22.31702521426182,20.45879387062929,21.852837336987065,21.32790937026586,21.464870548132023,21.282151402729408,21.078843509185887,20.26524034554282,21.382900954050797,21.20360645815629,21.003417611760852,40.55093020950654,39.27930955177598,38.51888775761534,39.53168880645343,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.4559113696998162e-16,converged,0.3998022278338881,0.0,1.4559113696998162e-16,2.219321088454988e-14,0.0,7639519667.694984,19564452.44399283
2025-01-15T12:55:00+08:00,4.916666666666667,2.46875,406.875,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.09819116875,0.39926805090333256,22.2674933589205,22.367450485790442,20.484597754944637,21.891726246485934,21.36373647932984,21.504697334999342,21.31700746438586,21.108113085424716,20.289676945402924,21.422206600178633,21.23794934686724,21.03218169113106,40.5624203020505,39.29057219111191,38.530036755938326,39.543003341904786,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.4578592196839753e-16,converged,0.3992680509033326,0.0,1.457859219683975e-16,2.0622126887170093e-14,0.0,7759300082.965984,19882188.334977776
2025-01-15T13:00:00+08:00,5.0,2.656249999999999,412.29166666666663,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.09323208958333333,0.39872630352122296,22.314669111872075,22.418317132890333,20.511066893831227,21.930940788962005,21.40009289472592,21.545095500076002,21.352376011142944,21.13782856086342,20.314825531019313,21.462086890262352,21.27280764460015,21.061394267632824,40.57403764510196,39.30200245608596,38.54137997328082,39.554478228987946,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,1.1678720044185736e-15,converged,0.3987263035212234,0.0,1.1678720044185723e-15,2.4373191881674203e-14,0.0,7878917974.022351,20199924.22596272
2025-01-15T13:05:00+08:00,5.083333333333333,2.843750000000001,417.70833333333337,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.08827301041666666,0.3981770146991273,22.362231900384973,22.46962370103193,20.538198309744242,21.97047999335727,21.43697645366146,21.58606283130083,21.388255157961417,21.16798837334518,20.34068262612601,21.502539617678398,21.308179470970032,21.091053782780154,40.585781769794245,39.31359971002752,38.552916635735386,39.566112853201645,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,0.0,converged,0.3981770146991273,0.0,0.0,2.4616765440131114e-14,0.0,7998371078.43209,20517660.116947666
2025-01-15T13:10:00+08:00,5.166666666666667,3.03125,423.125,48,48.0,48.0,48.0,40.74216266964568,15.439777165259228,13.005180167301976,12.297205337084476,60.0,60.0,70.0,44,71.12414108398897,1.059119636616487,0.08331393125,0.39762021333555614,22.41018037826899,22.521368740479,20.565989038465748,22.010342891509474,21.4743850021812,21.627597125176532,21.42464302673564,21.19859096618602,20.367244771429885,21.54356258427661,21.344062952452173,21.121158683502664,40.59765220903294,39.32536331869216,38.564645972537484,39.57790660243925,11.528663794482389,21.837452180327453,30.16945637893689,1.800009807221715e-16,8.783405716501436e-16,converged,0.3976202133355565,0.0,8.783405716501429e-16,2.424269862514114e-14,0.0,8117657142.432756,20835396.00793261
