timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,secondary_supply_setpoint_c,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,near_valve_pct,mid_valve_pct,far_valve_pct,pump_frequency_hz,pump_head_kpa,pump_power_kw,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,near_return_c,mid_return_c,far_return_c,station_return_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,solver_status,source_heat_mw,pipe_storage_power_kw,pipe_energy_residual,building_energy_residual,mass_residual,heat_energy_j,pump_energy_j
2025-01-15T23:35:00+08:00,15.583333333333334,-4.541666666666666,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.38043429166666665,0.397343905931574,25.688128089389462,25.8350893267736,21.33064246867503,24.967717729882363,23.403653417284286,23.622393370033915,23.312538387594273,22.956813730086083,20.87185916614822,23.41788317299428,23.113256534696934,22.762192381956798,43.00543230135818,41.55852646404923,39.982510018799275,41.675444579499654,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,5.85967571612801e-16,converged,0.39734390593157426,0.0,5.859675716128006e-16,3.6706294078139084e-14,0.0,22950725838.02025,62705614.45990103
2025-01-15T23:40:00+08:00,15.666666666666666,-4.625,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.381801875,0.3973782854309513,25.696166022643855,25.84221900807344,21.31659037387383,24.976764514591927,23.39955468350659,23.61766038782637,23.30918498538505,22.95486996426891,20.85499135469589,23.412258232756148,23.109018081458146,22.7593691465772,43.00627865682847,41.55744493025876,39.980054452085746,41.6747243116319,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,5.859168761608803e-16,converged,0.39737828543095105,0.0,5.859168761608803e-16,3.264564274132174e-14,0.0,23069939323.649532,63047012.24186235
2025-01-15T23:45:00+08:00,15.75,-4.708333333333334,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.3831694583333334,0.3974149275377635,25.704051124165314,25.84920689108769,21.302376823649567,24.98567724957669,23.395292565896998,23.612775067536596,23.30568175726238,22.952778540238345,20.83795616257065,23.406484057140588,23.104632808302156,22.75640117776435,43.007084449959805,41.55631479125857,39.97754347148985,41.67395664099613,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,1.4646571349018176e-16,converged,0.39741492753776353,0.0,1.4646571349018173e-16,3.654649986798206e-14,0.0,23189163801.910862,63388410.02382367
2025-01-15T23:50:00+08:00,15.833333333333334,-4.791666666666666,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.38453704166666663,0.39745382373145255,25.71178392729056,25.856053444648904,21.288002542312093,24.994456335902296,23.390867734193602,23.607738000821893,23.302029256085426,22.95053997695463,20.8207544035752,23.4005612163068,23.100101248164236,22.75328897590596,43.00784982610516,41.55513623192057,39.974977293735506,41.67314174610237,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,4.3935413956009554e-16,converged,0.39745382373145277,0.0,4.3935413956009534e-16,3.7239185393548603e-14,0.0,23308399949.030296,63729807.80578499
2025-01-15T23:55:00+08:00,15.916666666666666,-4.875,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.385904625,0.39749496552406965,25.719364963495128,25.86275913603952,21.2734682509219,25.003102173434442,23.386280855389128,23.602549777041656,23.298228032673286,22.948154791554064,20.803386887555554,23.394490278235676,23.095423932045176,22.750033039659744,43.00857493008416,41.55390943641105,39.972356134683444,41.67227980477742,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,1.4643622174365058e-16,converged,0.3974949655240697,0.0,1.4643622174365055e-16,3.069284406305446e-14,0.0,23427648438.68752,64071205.587746315
2025-01-16T00:00:00+08:00,16.0,-4.958333333333334,0.0,50,50.0,49.999999999999986,50.0,41.190890913986806,16.02911208256932,13.501586734343974,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.38727220833333337,0.39753834446014835,25.72679476239986,25.869324430996986,21.258774667304724,25.011615160842457,23.381532593742183,23.5972109832663,23.29427863581253,22.945623499355413,20.785854420420254,23.388271808738107,23.09060138901831,22.746633865959407,43.00925990618514,41.552634588193364,39.96968020933467,41.67137099416757,11.104794768611303,21.034564721018267,31.817657626165,2.868163775128593e-16,4.392607283645502e-16,converged,0.3975383444601485,0.0,4.3926072836455e-16,3.3886224109412104e-14,0.0,23546909942.025562,64412603.36970764
2025-01-16T00:05:00+08:00,16.083333333333332,-5.041666666666668,0.0,52,50.0,50.0,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.3886397916666667,0.399148570003178,25.734233952958725,25.8759005943329,21.244093104803316,25.02013700130532,23.376823813717294,23.591910356003954,23.290362419896237,22.943121070346105,20.768408798721463,23.38212304728183,23.08584230500667,22.743292742459793,43.13924254258858,41.702917495208766,40.14000101970312,41.81942647884297,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,5.83318245765019e-16,converged,0.49673306550850616,97.58449550532818,0.0,3.293162893102243e-14,1.343974898341327e-16,23666654513.026516,64777270.524769224
2025-01-16T00:10:00+08:00,16.166666666666668,-5.125,0.0,52,50.0,50.0,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.390007375,0.39919382392491004,25.741522352639354,25.88233674883452,21.229252998346016,25.02852631481014,23.37195418656197,23.586459633609056,23.286298481867778,22.940472963209697,20.75079875620307,23.375827102384225,23.080938328264835,22.739808701166105,43.139878343949434,41.70162931671449,40.137342171635936,41.81849899704379,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.9162605944733503e-16,converged,0.49677831943023787,97.58449550532659,2.4898687121245856e-15,3.000528930561117e-14,1.343974898341327e-16,23786412660.203987,65141937.67983081
2025-01-16T00:15:00+08:00,16.25,-5.208333333333332,0.0,52,51.65464552532607,50.0,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.3913749583333333,0.4077035473822883,25.751968972320945,25.891767950144743,21.21723146492254,25.039619928502773,23.36692437282311,23.580859400095054,23.28208736782147,22.93767969088489,20.733025093685775,23.369384537560947,23.075889985851354,22.736182237239902,44.34943745501393,41.700294273838125,40.13462984656506,42.28798403861723,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,8.566174312761856e-16,converged,0.47387108896561664,66.16754158332984,3.1629852578546733e-15,3.7298630299371044e-14,1.343974898341327e-16,23908723724.418674,65506604.8348924
2025-01-16T00:20:00+08:00,16.333333333333332,-5.291666666666668,0.0,52,52.0,50.0,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.39274254166666667,0.4095021524951148,25.762943618282005,25.90170284644532,21.205659270913166,25.051164432334573,23.361735030334952,23.57511023720303,23.27772962183285,22.934741764504317,20.715088608089832,23.36279591417014,23.07069780290755,22.73241384412718,44.603239940953785,41.69891254514556,40.131864253991345,42.38551350531159,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,7.107125146816146e-16,converged,0.4691124070634802,59.61025456836542,3.1020103090979834e-17,3.406840864429125e-14,1.343974898341327e-16,24031574370.16721,65871271.98995399
2025-01-16T00:25:00+08:00,16.416666666666668,-5.375,0.0,52,52.0,51.76908337003643,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.394110125,0.41831800938149133,25.773755112408374,25.911486607859235,21.193914565509914,25.062567348580416,23.35982754339825,23.572472674639627,23.276323005535897,22.93460965629026,20.696990092454055,23.356061791420693,23.0653623026645,22.728504013564315,44.60475412098468,42.91740602058378,40.129045602579836,42.78470371274636,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.957345800092492e-16,converged,0.4496350195618858,31.317010180393854,1.335008344668124e-15,3.583437940564276e-14,1.343974898341327e-16,24157069772.98166,66235939.145015575
2025-01-16T00:30:00+08:00,16.5,-5.458333333333332,0.0,52,52.0,52.0,50.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.3954777083333333,0.41948289058049093,25.784404025125212,25.921119735032022,21.181998123642547,25.073829101658195,23.358195896788473,23.57009934417398,23.27516291847216,22.93470790091943,20.67873033595471,23.349182726380477,23.059884006449998,22.72445323558398,44.6062260636531,43.07621884967588,40.126174100163276,42.83651946140782,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.1100841006014464e-15,converged,0.447106812715706,27.623922135216397,2.9454892896131846e-15,3.470281084107608e-14,1.343974898341327e-16,24282914640.155807,66600606.30007716
2025-01-16T00:35:00+08:00,16.583333333333332,-5.541666666666668,0.0,52,52.0,52.0,51.54961223323993,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.3968452916666667,0.4271985709188524,25.79489092486332,25.930602726950788,21.16991071675981,25.084950114713592,23.356390766261303,23.567564528594797,23.273844920528447,22.934651310342147,20.66322168878689,23.34491871640187,23.05688509869108,22.722758990110204,44.607655920634784,43.07581077178897,41.11567016236982,43.1170456541428,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.43341930921866917,6.22073829981645,7.827097606077069e-16,5.5108195037584534e-14,1.343974898341327e-16,24411074211.43146,66965273.45513875
2025-01-16T00:40:00+08:00,16.666666666666668,-5.625,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.398212875,0.4294422093252358,25.805216378066092,25.939936080949714,21.157653112845058,25.095930809623884,23.35441286425881,23.564868856233442,23.272369595464586,22.934440429739567,20.648383355989786,23.341300789254863,23.054495483098258,22.72164060173869,44.609043843047864,43.0753524705836,41.402238949478026,43.19855655139832,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.7108495462021125e-16,converged,0.4294422093252359,0.0,2.710849546202112e-16,3.3137700435605693e-14,1.343974898341327e-16,24539906874.22903,67329940.61020033
2025-01-16T00:45:00+08:00,16.75,-5.708333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.39958045833333333,0.42944950930533304,25.81538094919648,25.949120292715524,21.14522607643183,25.10677160700173,23.352262900297298,23.56201295297646,23.27073752488237,22.934075802373247,20.63336790342825,23.337525988957292,23.051952355650137,22.720371594551633,44.610389981454944,43.07484413748941,41.400448514621615,43.198406937875006,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.0843213863743412e-15,converged,0.42944950930533254,0.0,1.0843213863743412e-15,3.244766956978963e-14,1.343974898341327e-16,24668741727.02063,67694607.76526192
2025-01-16T00:50:00+08:00,16.833333333333332,-5.791666666666668,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4009480416666667,0.4294591825007362,25.825385200743916,25.958155856292937,21.132630368619335,25.11747292619899,23.349941580979316,23.558997442275103,23.268949288233557,22.933557969591895,20.618176193773895,23.333594916123438,23.049256274757994,22.718952490392013,44.61169448586516,43.07428596320382,41.39860120245938,43.19820868516378,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.776856018600514e-16,converged,0.4294591825007365,0.0,6.776856018600509e-16,3.0701871712087115e-14,1.343974898341327e-16,24797579481.77085,68059274.9203235
2025-01-16T00:55:00+08:00,16.916666666666668,-5.875,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.402315625,0.4294712199546842,25.835229693231206,25.967043264090115,21.119866747087897,25.12803518531048,23.34744961000563,23.555822945154805,23.267005462827797,22.932887470838107,20.60280908549664,23.329508169068024,23.04640779680184,22.717383809294805,44.61295750573628,43.07367813769487,41.39669723604426,43.19796197683403,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.3553332146356444e-16,converged,0.4294712199546841,0.0,1.3553332146356444e-16,2.720315842205709e-14,1.343974898341327e-16,24926420847.757256,68423942.0753851
2025-01-16T01:00:00+08:00,17.0,-5.958333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4036832083333333,0.42948561274476954,25.844914985221408,25.975783006884086,21.106935966114296,25.138458801177755,23.344787688187132,23.552490080224615,23.264906623840563,22.932064843655084,20.587267432885184,23.325266343815034,23.043407476137816,22.715666069493242,44.61417918997683,43.073020850203974,41.39473683753831,43.19766699575101,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.0658633853743417e-16,converged,0.4294856127447694,0.0,4.0658633853743417e-16,2.859928268962753e-14,1.343974898341327e-16,25055266531.580685,68788609.23044668
2025-01-16T01:05:00+08:00,17.083333333333332,-6.041666666666668,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4050507916666667,0.42950235198280484,25.854441633324686,25.984375573826135,21.09383877658706,25.14874418939286,23.341956513456715,23.5489994636866,23.26265334432104,22.931090623693308,20.57155208606736,23.320870034106473,23.040255865105543,22.713799787425053,44.61535968694808,43.072314289248794,41.39272022821642,43.19732392407864,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,8.131409848362985e-16,converged,0.42950235198280445,0.0,8.131409848362985e-16,2.6998953283950376e-14,1.343974898341327e-16,25184117237.175526,69153276.38550827
2025-01-16T01:10:00+08:00,17.166666666666668,-6.125,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.406418375,0.4295214288146892,25.863810192205136,25.992821452447203,21.080575926021694,25.158891764302076,23.338956780881087,23.545351709345212,23.260246195199983,22.92996534471722,20.55566389103041,23.316319831411114,23.03695351403547,22.711785477738683,44.616499144466154,43.07155864262591,41.39064762846987,43.196932943282235,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.4295214288146892,0.0,0.0,2.8852555053179744e-14,1.343974898341327e-16,25312973665.81993,69517943.54056986
2025-01-16T01:15:00+08:00,17.25,-6.208333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4077859583333333,0.429542834420275,25.87302121458759,26.001121128663243,21.06714815857583,25.168901939009654,23.33578918267254,23.541547428616624,23.257685745297547,22.928689538611852,20.539603689641144,23.31161632493319,23.033500971256174,22.709623653299502,44.61759770980407,43.0707540974137,41.388519257809975,43.19649423413126,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.429542834420275,0.0,0.0,3.5308707337542237e-14,1.343974898341327e-16,25441836516.146015,69882610.69563144
2025-01-16T01:20:00+08:00,17.333333333333332,-6.291666666666668,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4091535416666667,0.42956656001323584,25.882075251264407,26.009275086780583,21.053556215064294,25.178775125381534,23.332454408200675,23.537587230538012,23.25497256133109,22.92726373538945,20.52337231966602,23.306760101621073,23.02989878310164,22.707314825195972,44.61865552969383,43.06990083997499,41.38633533487165,43.196007976701985,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.065097216483092e-16,converged,0.4295665600132357,0.0,4.065097216483092e-16,2.3739817224602558e-14,1.343974898341327e-16,25570706484.149986,70247277.85069303
2025-01-16T01:25:00+08:00,17.416666666666668,-6.375,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.410521125,0.42959259684093454,25.8909728511022,26.017283809501244,21.039800832974148,25.18851173404907,23.328953144004082,23.533471721776813,23.25210720792295,22.925688463196057,20.506970614791104,23.30175174617591,23.026147493918526,22.704859502745805,44.61967275032836,43.06899905595989,41.384096077416956,43.195474350380216,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.064850838317867e-16,converged,0.4295925968409347,0.0,4.0648508383178656e-16,3.086535416554171e-14,1.343974898341327e-16,25699584263.202267,70611945.00575462
2025-01-16T01:30:00+08:00,17.5,-6.458333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4118887083333333,0.4296209361842916,25.89971456104861,26.025147777928265,21.025882746479617,25.198112174412714,23.325286073801955,23.52920150663995,23.249090247608187,22.923964248318097,20.49039940464195,23.29659184106022,23.022247646073385,22.702258193502104,44.62064951736363,43.068048930308464,41.3818017023387,43.194893533864025,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.3548609020417584e-16,converged,0.42962093618429154,0.0,1.3548609020417584e-16,3.034883485954981e-14,1.343974898341327e-16,25828470544.057552,70976612.16081621
2025-01-16T01:35:00+08:00,17.583333333333332,-6.541666666666668,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41325629166666666,0.4296515693576546,25.908300926138978,26.03286747157099,21.01180268645698,25.207576854645723,23.321453878505675,23.524777187083014,23.2459222408423,22.92209161518892,20.473659514803366,23.291280966506477,23.01819977995987,22.69951140325947,44.62158597592064,43.06705064725348,41.37945242566392,43.19426570516636,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.77382151780454e-16,converged,0.4296515693576543,0.0,6.77382151780454e-16,3.357024975717643e-14,1.343974898341327e-16,25957366014.86485,71341279.3158778
2025-01-16T01:40:00+08:00,17.666666666666668,-6.625,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.414623875,0.42968448770866763,25.91673248950305,26.04044336835036,20.99756138049939,25.216906181697816,23.317457236230346,23.520199362719417,23.242603746008914,22.920071086395318,20.456751766839115,23.285819700525632,23.01400443400591,22.696619636060106,44.62248227058741,43.06600439032315,41.37704846255747,43.19359104161776,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.773302571831852e-16,converged,0.42968448770866735,0.0,6.773302571831852e-16,3.4309511498591616e-14,1.343974898341327e-16,26086271361.17745,71705946.47093938
2025-01-16T01:45:00+08:00,17.75,-6.708333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41599145833333334,0.4297196826181417,25.92500979237164,26.047875944604158,20.983159552931607,25.226100561298868,23.31329682230627,23.5154686308295,23.239135319427437,22.917903182684043,20.439676978311486,23.280208618915637,23.009662144680856,22.693583394199866,44.623338545421056,43.06491034234377,41.374590027325475,43.19286971986901,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.4297196826181417,0.0,0.0,3.1065779208779665e-14,1.343974898341327e-16,26215187265.96289,72070613.62600097
2025-01-16T01:50:00+08:00,17.833333333333332,-6.791666666666668,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4173590416666667,0.42975714549992533,25.933133374083262,26.055165675092272,20.968597924824692,25.23516039796254,23.308973309290387,23.510585586369608,23.235517515360698,22.915588422968266,20.42243596280078,23.2744482952699,23.00517344650262,22.69040317823433,44.6241549439497,43.0637686854425,41.37207733341887,43.192101915893815,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.0835451886810343e-15,converged,0.42975714549992483,0.0,1.0835451886810343e-15,3.484838663136529e-14,1.343974898341327e-16,26344114409.61287,72435280.78106256
2025-01-16T01:55:00+08:00,17.916666666666668,-6.875,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.418726625,0.42979686780077564,25.941103772090752,26.062313033001907,20.953877214010618,25.244086094989946,23.304487366977664,23.505550821981146,23.231750886022542,22.91312732433405,20.405029529924715,23.268539300985736,23.00053887204476,22.68707948698482,44.624931609174524,43.06257960104995,41.36951059343686,43.19128780499136,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.7086126155972123e-16,converged,0.42979686780077553,0.0,2.7086126155972123e-16,2.49812918817367e-14,1.343974898341327e-16,26473053469.953102,72799947.93612415
2025-01-16T02:00:00+08:00,18.0,-6.958333333333332,0.0,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42009420833333333,0.4298388410002304,25.948921521967854,26.0693184899528,20.93899813509682,25.252878054473275,23.299839662412438,23.500364927999573,23.22783598158541,22.91052040204677,20.38745848535772,23.26248220527278,22.995758951943554,22.683612817544414,44.62566868357173,43.06134326990294,41.366890019130366,43.19042756178904,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.7083481231253463e-16,converged,0.4298388410002305,0.0,2.708348123125346e-16,2.987226777712271e-14,1.343974898341327e-16,26602005122.25317,73164615.09118573
2025-01-16T02:05:00+08:00,18.083333333333332,-7.006944444444445,0.3472222222222321,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42074711111111107,0.4298824157270797,25.956656480390627,26.07625366982018,20.924072607287986,25.261594130699358,23.295123262238064,23.495121512778024,23.22385860887431,22.90784541419907,20.369844862433204,23.25637059838265,22.99091947612248,22.680080912109425,44.62637660112182,43.06007336370357,41.364232451421564,43.18953449518818,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.4298824157270797,0.0,0.0,2.718338375464369e-14,1.343974898341327e-16,26730969846.971294,73529282.24624732
2025-01-16T02:10:00+08:00,18.166666666666668,-7.020833333333333,1.0416666666666667,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4206853333333333,0.42992630503900026,25.96437825979634,26.08318995921987,20.90921204704216,25.270292004533083,23.290430850903437,23.489913820443707,23.219904257506357,22.905179845094125,20.352310100114483,23.25029771224153,22.986105922437527,22.67656124352589,44.62707603660655,43.058796976423636,41.36157127219984,43.18863498114769,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.769492844615215e-16,converged,0.4299263050389999,0.0,6.769492844615215e-16,2.770041214553681e-14,1.343974898341327e-16,26859947738.482994,73893949.40130891
2025-01-16T02:15:00+08:00,18.25,-7.034722222222222,1.7361111111111014,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4206235555555556,0.4299698678147127,25.972086906262582,26.090127354476458,20.89441616252182,25.27897173053729,23.285762329894187,23.48474171200047,23.215972842377,22.902523661568154,20.334853814306612,23.244263398600758,22.981318196594913,22.673053769397274,44.627777296420085,43.05752760694117,41.35892310059196,43.18774215948607,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.3537613974975308e-16,converged,0.42996986781471275,0.0,1.3537613974975308e-16,2.7839384586533874e-14,1.343974898341327e-16,26988938698.827408,74258616.5563705
2025-01-16T02:20:00+08:00,18.333333333333332,-7.048611111111112,2.4305555555555656,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42056177777777776,0.430013105454958,25.97978246570584,26.09706585192671,20.879684663200386,25.287633363111265,23.28111760110051,23.47960504899298,23.212064278696293,22.899876830574147,20.317475622785402,23.238267509779266,22.976556204643856,22.669558447473943,44.62848036956309,43.05626522813509,41.35628788170757,43.186856001495066,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.0608758320435236e-16,converged,0.43001310545495786,0.0,4.0608758320435236e-16,3.162476452776515e-14,1.343974898341327e-16,27117942630.463894,74623283.71143208
2025-01-16T02:25:00+08:00,18.416666666666668,-7.0625,3.125,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4205,0.43005601935442794,25.98746498388206,26.104005447919533,20.86501725985634,25.296276956491234,23.276496566815513,23.474503693504634,23.20817848198774,22.89723931918145,20.300175145188312,23.23230989866141,22.971819852975333,22.666075235652634,44.62918524509455,43.05500981298934,41.35366556089252,43.185976478590376,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.767451017293626e-16,converged,0.43005601935442767,0.0,6.767451017293626e-16,3.164828891160959e-14,1.343974898341327e-16,27246959436.27022,74987950.86649367
2025-01-16T02:30:00+08:00,18.5,-7.076388888888888,3.819444444444435,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42043822222222227,0.4300986109017914,25.99513450638722,26.11094613881592,20.850413664567366,25.304902564750837,23.271899129733544,23.46943750815545,23.20431536808714,22.89461109457536,20.282952003005377,23.2263904186948,22.96710904832083,22.66260409197596,44.629891912131406,43.05376133459257,41.3510560837278,43.18510356231115,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,9.473493195896642e-16,converged,0.430098610901791,0.0,9.473493195896642e-16,2.746480964990355e-14,1.343974898341327e-16,27375989019.54076,75352618.02155526
2025-01-16T02:35:00+08:00,18.583333333333332,-7.090277777777778,4.513888888888899,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42037644444444444,0.43014088147972096,26.00279107865788,26.11788792098892,20.8358735907045,25.31351024180163,23.26732519294856,23.464406356099992,23.200474853141422,22.891992124056724,20.26580581957018,23.22050892388814,22.962423697751095,22.659144974631907,44.63060035984833,43.05251976613765,41.34845939602849,43.184237224319425,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.0596695236147846e-16,converged,0.43014088147972074,0.0,4.0596695236147846e-16,3.225787570187751e-14,1.343974898341327e-16,27505031283.984676,75717285.17661685
2025-01-16T02:40:00+08:00,18.666666666666668,-7.104166666666667,5.208333333333334,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42031466666666667,0.43018283246491845,26.010434745971736,26.1248307908236,20.82139675292634,25.32210004139357,23.26277465995248,23.459410101025277,23.1966568536075,22.889382375041514,20.248736220050883,23.214665268809092,22.95776370867493,22.65569784195332,44.63131057747743,43.051285080921296,41.34587544384277,43.18337743639963,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,8.118547257677597e-16,converged,0.43018283246491806,0.0,8.118547257677597e-16,3.3243912239380115e-14,1.343974898341327e-16,27634086133.72415,76081952.33167844
2025-01-16T02:45:00+08:00,18.75,-7.118055555555555,5.902777777777768,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42025288888888895,0.4302244652281414,26.018065553448185,26.131774744717003,20.806982867173243,25.330672017115482,23.25824743463355,23.454448607148713,23.192861286251134,22.886781815060434,20.23174283144129,23.20885930858213,22.95312898883793,22.652262652417406,44.632022554307916,43.05005725234368,41.34330417345088,43.182524170457995,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.70592054231973e-16,converged,0.4302244652281413,0.0,2.70592054231973e-16,2.903438737783477e-14,1.343974898341327e-16,27763153473.292595,76446619.48674002
2025-01-16T02:50:00+08:00,18.833333333333332,-7.131944444444445,6.597222222222233,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42019111111111107,0.4302657811342289,26.02568354604887,26.138719779078098,20.792631650661583,25.339226222395567,23.25374342127471,23.449521739216035,23.18908806814577,22.884190411758517,20.21482528255195,23.203090898886405,22.948519446321278,22.648839364645237,44.632736279685865,43.04883625390802,41.34074553136412,43.181677398522076,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,5.411321417197107e-16,converged,0.4302657811342287,0.0,5.411321417197107e-16,2.8237870330447203e-14,1.343974898341327e-16,27892233207.632862,76811286.64180161
2025-01-16T02:55:00+08:00,18.916666666666668,-7.145833333333333,7.291666666666667,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4201293333333333,0.430306781542127,26.033288768578238,26.14566589032776,20.77834282187801,25.34776271050187,23.249262524551984,23.444629362499242,23.18533711667143,22.881608132894716,20.197983204001307,23.19735989595362,22.943934989540523,22.64542793740125,44.63345174301392,43.047622059220174,41.33819946432379,43.18083709274019,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.3527014541779628e-15,converged,0.43030678154212637,0.0,1.3527014541779628e-15,2.5547705383862224e-14,1.343974898341327e-16,28021325242.0955,77175953.7968632
2025-01-16T03:00:00+08:00,19.0,-7.159722222222222,7.986111111111102,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4200675555555556,0.43034746780491456,26.040881265684085,26.152613074898714,20.76411610057374,25.356281534542752,23.24480464953286,23.439771342794554,23.18160834951355,22.879034946341505,20.181216228206903,23.191666156565926,22.93937552724435,22.64202832959275,44.634168933751006,43.04641464198822,41.33566591930025,43.18000322538089,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.7051471319382385e-16,converged,0.43034746780491445,0.0,2.7051471319382385e-16,3.331811232792742e-14,1.343974898341327e-16,28150429482.436974,77540620.95192479
2025-01-16T03:05:00+08:00,19.083333333333332,-7.173611111111112,8.680555555555566,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.42000577777777776,0.43038784126982904,26.048461081858107,26.159561329235505,20.74995120775889,25.364782747467395,23.24036970167468,23.43494754642037,23.177901684661865,22.87647082008449,20.164523989376608,23.1860095380538,22.93484096851339,22.638640500269407,44.63488784141206,43.04521397602212,41.33314484349186,43.17917576883248,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,2.704893369744359e-16,converged,0.43038784126982893,0.0,2.704893369744359e-16,2.9640118578521285e-14,1.343974898341327e-16,28279545834.81792,77905288.10698637
2025-01-16T03:10:00+08:00,19.166666666666668,-7.1875,9.375,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.419944,0.43042790327829145,26.056028261436445,26.16651064979445,20.735847865696805,25.373266402066246,23.23595758682305,23.430157840215248,23.174217040409292,22.873915722221984,20.147906123499904,23.180389898293953,22.93033122275899,22.635264408622778,44.63560845556772,43.04402003523325,41.33063618432401,43.178354695602465,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.487552886723908e-15,converged,0.43042790327829084,0.0,1.487552886723908e-15,3.363647559499253e-14,1.343974898341327e-16,28408674205.801407,78269955.26204796
2025-01-16T03:15:00+08:00,19.25,-7.201388888888888,10.069444444444436,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41988222222222227,0.43046765516593194,26.063582848600227,26.173461033043612,20.721805797898444,25.38173255097152,23.23156821121023,23.425402091535858,23.17055433535079,22.871369620964643,20.13136226833921,23.174807095707244,22.925846199722024,22.6319000139858,44.6363307658441,43.04283279363409,41.328139889448096,43.17753997831699,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.43046765516593194,0.0,0.0,3.2584876972851924e-14,1.343974898341327e-16,28537814502.351185,78634622.41710955
2025-01-16T03:20:00+08:00,19.333333333333332,-7.215277777777778,10.7638888888889,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41982044444444444,0.430507098262615,26.07112488737611,26.180412475462752,20.707824729116766,25.390181246657658,23.227201481453555,23.42068016825499,23.16691348838226,22.86883248463505,20.114892063421234,23.169260989256586,22.921385809471687,22.628547275832315,44.63705476192248,43.04165222533775,41.325655906740614,43.176731589720454,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,6.760360183185639e-16,converged,0.43050709826261474,0.0,6.760360183185639e-16,2.91998523031909e-14,1.343974898341327e-16,28666966631.829967,78999289.57217114
2025-01-16T03:25:00+08:00,19.416666666666668,-7.229166666666667,11.458333333333334,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41975866666666667,0.43054623389246455,26.078654421636827,26.18736497354329,20.69390438534115,25.398612541441807,23.22285730455385,23.415991938759525,23.16329441869942,22.866304281667322,20.0984951500284,23.163751438444873,22.91694996240431,22.62520615377657,44.637780433539014,43.0404783045576,41.32318418430206,43.17592950267482,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.43054623389246455,0.0,0.0,2.8658925240695736e-14,1.343974898341327e-16,28796130501.997707,79363956.72723272
2025-01-16T03:30:00+08:00,19.5,-7.243055555555555,12.152777777777768,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41969688888888895,0.43058506337388874,26.086171495101713,26.194318523788265,20.680044493791847,25.40702648748429,23.218535587893868,23.411337271948454,23.159697045796708,22.86378498060672,20.082171171190275,23.158278303312922,22.912538569242162,22.621876607572737,44.6385077704845,43.039311005606955,41.32072467045599,43.17513369015926,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.055481659584934e-16,converged,0.4305850633738886,0.0,4.055481659584934e-16,3.044550544438821e-14,1.343974898341327e-16,28925306021.009872,79728623.88229431
2025-01-16T03:35:00+08:00,19.583333333333332,-7.256944444444445,12.847222222222234,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41963511111111107,0.43062358801960493,26.09367615133725,26.201273122712312,20.66624478291445,25.41542313678908,23.214236239236698,23.406716037230872,23.15612128946617,22.861274550109265,20.065919771675077,23.152841444437403,22.908151541032268,22.618558597114422,44.63923676260407,43.03815030289856,41.318277313748105,43.17434412526953,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.3517062820724395e-16,converged,0.430623588019605,0.0,1.3517062820724395e-16,2.4948898191406354e-14,1.343974898341327e-16,29054493097.415752,80093291.0373559
2025-01-16T03:40:00+08:00,19.666666666666668,-7.270833333333333,13.541666666666668,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4195733333333333,0.43066180913666463,26.101168433757596,26.208228766841597,20.652504982374385,25.423802541204257,23.20995916672422,23.402128104523996,23.152567069796365,22.858772958941334,20.049740597981202,23.14744072292879,22.903788789145224,22.615252082434193,44.639967399796966,43.036996170944306,41.3158420629452,43.17356078121756,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.0812690548094736e-15,converged,0.43066180913666413,0.0,1.0812690548094736e-15,2.267615316613627e-14,1.343974898341327e-16,29183691640.156754,80457958.19241749
2025-01-16T03:45:00+08:00,19.75,-7.284722222222222,14.236111111111102,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.4195115555555556,0.43069972802647793,26.10864838562513,26.215185452713804,20.638824823051436,25.432164752422487,23.205704278875555,23.397573344251192,23.14903430717126,22.856280175979286,20.033633298328787,23.142076000429313,22.899450225274023,22.611957023703084,44.6406996720162,43.03584858435481,41.31341886703421,43.172783631330844,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,4.054401973749726e-16,converged,0.4306997280264777,0.0,4.054401973749726e-16,3.162087174742069e-14,1.343974898341327e-16,29312901558.564697,80822625.34747908
2025-01-16T03:50:00+08:00,19.833333333333332,-7.298611111111112,14.930555555555566,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41944977777777775,0.430737345984838,26.116116050050962,26.22214317687808,20.62520403703429,25.440509821981486,23.20147148458549,23.393051627340004,23.145522922269148,22.853796170209062,20.017597522651343,23.136747139110938,22.89513576143288,22.60867338123013,44.64143356926834,43.03470751783902,41.31100767522128,43.17201264905204,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.430737345984838,0.0,0.0,2.9793994478387365e-14,1.343974898341327e-16,29442122762.36015,81187292.50254066
2025-01-16T03:55:00+08:00,19.916666666666668,-7.3125,15.625000000000002,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.419388,0.43077466430194566,26.123571469995483,26.229101935895006,20.6116423576151,25.44883780126448,23.19726069312296,23.388562825220184,23.142032836061556,22.851320910725807,20.001632922587387,23.13145400167332,22.890845309956067,22.605401115461873,44.642169081613226,43.033572946203854,41.30860843693078,43.17124780793842,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,1.0809857818874424e-15,converged,0.43077466430194516,0.0,1.0809857818874424e-15,3.0993078411095136e-14,1.343974898341327e-16,29571355161.650734,81551959.65760225
2025-01-16T04:00:00+08:00,20.0,-7.326388888888888,16.319444444444436,52,52.0,52.0,52.0,42.10624404540922,16.38531457329327,13.801621995107332,11.91930747700862,60.0,60.0,60.0,46,78.98506574404995,1.215557183538618,0.41932622222222227,0.4308116842624338,26.131014688268877,26.236061726336555,20.59813951928409,25.457148741500674,23.193071814129507,23.384106809821755,23.138563969812164,22.848854366733484,19.98573915147216,23.12619645134179,22.88657878349675,22.602140186981906,44.6429061991637,43.032444844353805,41.306221101804354,43.17048908166132,10.863386186684844,20.577291574908934,31.125969416900187,2.3056458324639583e-14,0.0,converged,0.4308116842624338,0.0,0.0,3.039603810083027e-14,1.343974898341327e-16,29700598666.929462,81916626.81266384
2025-01-16T04:05:00+08:00,20.083333333333332,-7.340277777777778,17.0138888888889,50,52.0,52.0,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41926444444444444,0.42915848170656035,26.138275119263902,26.24286153718128,20.584508874021402,25.465292595634747,23.188688098326054,23.37947953553319,23.134920845116064,22.846208531103024,19.969640826630194,23.120739263870536,22.88211089045617,22.59867396556411,44.50496436164778,42.86744607942271,41.116119086552295,43.008913156052614,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,6.781604394954873e-16,converged,0.3336953882774359,-95.46309342912356,2.0683893404612365e-15,3.0807293585559155e-14,0.0,29829346211.44143,82258024.59462516
2025-01-16T04:10:00+08:00,20.166666666666668,-7.354166666666667,17.708333333333336,50,52.0,52.0,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41920266666666667,0.42919774147136097,26.14552407818221,26.249662948483202,20.570937298934194,25.473420008662504,23.18432697225303,23.37488555390232,23.131299481536225,22.843571994538706,19.95361384409027,23.11531824731719,22.877667533427157,22.595219727933035,44.50567290537181,42.866247017389,41.11362786821724,43.008090644160525,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.06859043903087e-16,converged,0.3337346480422364,-95.46309342912515,1.3561968130102899e-15,2.6056383179269625e-14,0.0,29958105533.88284,82599422.37658648
2025-01-16T04:15:00+08:00,20.25,-7.368055555555555,18.402777777777768,50,50.44191790744453,52.0,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41914088888888895,0.421294228255033,26.1496562121605,26.253523793027433,20.55463076375121,25.478868746817334,23.17998834331129,23.37032473562567,23.127699798773907,22.840944724357993,19.937657856987023,23.109933263489445,22.873248623347507,22.591777432657064,43.37590509038212,42.8650547008626,41.11114892792793,42.56735781183057,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.763278346088855e-16,converged,0.3547715078172351,-66.52272043779692,2.3142456148494164e-15,2.90408008945004e-14,0.0,30084493802.35935,82940820.1585478
2025-01-16T04:20:00+08:00,20.333333333333332,-7.381944444444445,19.097222222222232,50,50.0,52.0,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41907911111111107,0.4190969204750073,26.15290854853835,26.256562852474353,20.537604688889708,25.4835551362845,23.175672119281273,23.36579695190195,23.12412171682667,22.838326687993206,19.92177252014154,23.104584174722955,22.868854071478296,22.588347038447832,43.055078132491516,42.86386910383693,41.10868221414594,42.44142363197535,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.777766099903309e-16,converged,0.36078254100595464,-58.31437946905136,3.0902647861424313e-15,3.2283661984419245e-14,0.0,30210222878.50185,83282217.94050913
2025-01-16T04:25:00+08:00,20.416666666666668,-7.395833333333333,19.791666666666668,50,50.0,50.4138258884073,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4190173333333333,0.4113090790459006,26.15616339988253,26.259615946680334,20.52065291653869,25.48823542909267,23.16830456789453,23.35838995504327,23.117798429216645,22.833082691254624,19.90595749005317,23.099270843879335,22.864483789402705,22.58492850415971,43.05478105843856,41.777936597686555,41.106227675553484,42.08466528521105,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,7.075902755233327e-16,converged,0.3778111687003446,-33.49791034555753,3.62640016205708e-15,5.624931978425354e-14,0.0,30333615602.215622,83623615.72247045
2025-01-16T04:30:00+08:00,20.5,-7.409722222222222,20.486111111111104,50,50.0,50.0,52.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4189555555555556,0.40933501390880705,26.159420757416573,26.262683029241767,20.503775113367514,25.492909643482538,23.16017158372131,23.350268764747483,23.11078629888329,22.827170832339696,19.890212424891345,23.09399313434413,22.86013768902486,22.581521788789324,43.054489316067425,41.49274109459127,41.10378526105243,41.990378729894125,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,9.954037953006523e-16,converged,0.3823116118200096,-27.023402088797887,1.0042913291872652e-15,3.7063283244898534e-14,0.0,30456416106.388264,83965013.50443177
2025-01-16T04:35:00+08:00,20.583333333333332,-7.423611111111112,21.180555555555568,50,50.0,50.0,50.727063050466,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41889377777777775,0.40311536905588813,26.162680612394624,26.265764053908473,20.4869709475409,25.497577797640226,23.152076558166776,23.342194436933024,23.10380836133151,22.82127975127145,19.872155393500698,23.086493915116904,22.853671406858904,22.57608457163407,43.054202882052394,41.49044650406554,40.29421448207764,41.76034431003311,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.443945465284343e-16,converged,0.3932915104775628,-9.823858578324318,2.5991018375118176e-15,4.47813292325232e-14,0.0,30577350717.10503,84306411.28639309
