timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,secondary_supply_setpoint_c,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,near_valve_pct,mid_valve_pct,far_valve_pct,pump_frequency_hz,pump_head_kpa,pump_power_kw,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,near_return_c,mid_return_c,far_return_c,station_return_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,solver_status,source_heat_mw,pipe_storage_power_kw,pipe_energy_residual,building_energy_residual,mass_residual,heat_energy_j,pump_energy_j
2025-01-16T04:40:00+08:00,20.666666666666668,-7.4375,21.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.418832,0.39960814654876514,26.16594295610136,26.26885897458319,20.470240088712227,25.502239909697447,23.1440193356321,23.334166789593343,23.096864490389585,22.81540937502397,19.852822246202457,23.07775200644772,22.84601439422799,22.569501682538284,43.05392173317019,41.48816282950337,39.8297515187288,41.628007595512294,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.826473901113444e-16,converged,0.3996081465487649,0.0,5.826473901113444e-16,3.4560327218177644e-14,0.0,30697233161.06966,84647809.06835441
2025-01-16T04:45:00+08:00,20.75,-7.451388888888888,22.569444444444436,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41877022222222227,0.39969830167976156,26.169207779851867,26.271967745321064,20.45358220801685,25.506895997731668,23.135999761156274,23.326185641428772,23.089954560351377,22.809559630828,19.833576168871947,23.069058818093556,22.838393493655982,22.562941552501833,43.05364584629952,41.48589002896669,39.82609012668644,41.62611880000488,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.0194029463771e-15,converged,0.39969830167976117,0.0,1.0194029463771e-15,3.4661268857319744e-14,0.0,30817142651.57359,84989206.85031573
2025-01-16T04:50:00+08:00,20.833333333333332,-7.465277777777778,23.2638888888889,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41870844444444444,0.39978796266783834,26.172475074991535,26.275090320329156,20.43699697806545,25.511546079766262,23.128017680413514,23.31825081184378,23.083078445974603,22.803730446170036,19.81441673817609,23.06041416391667,22.83080857406128,22.556404102839696,43.05337519842062,41.483628060679024,39.82244556125871,41.62424035704109,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.823853277126198e-16,converged,0.3997879626678381,0.0,5.823853277126198e-16,3.206083934689766e-14,0.0,30937079040.37394,85330604.63227706
2025-01-16T04:55:00+08:00,20.916666666666668,-7.479166666666667,23.958333333333336,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41864666666666667,0.39987713152922916,26.175744832895965,26.278226653965934,20.420484072937427,25.51619017377068,23.12007293971063,23.310362120944244,23.07623602247913,22.797921748791428,19.79534353284005,23.051817858490462,22.82325950483809,22.54988925513889,43.05310976661485,41.48137688302484,39.81881775291779,41.6223722243798,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.9112773061498617e-16,converged,0.39987713152922927,0.0,2.9112773061498608e-16,3.233759343248238e-14,0.0,31057042179.832706,85672002.41423838
2025-01-16T05:00:00+08:00,21.0,-7.493055555555555,24.652777777777768,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41858488888888895,0.3999658102718287,26.17901704497085,26.28137670074077,20.40404316817429,25.520828297660618,23.112165385984458,23.302519389534726,23.069427165545253,22.79213346668749,19.776356133637222,23.043269717096777,22.8157461558547,22.543396931257522,43.05284952806423,41.479136454548964,39.815206632429,41.62051435995463,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.365947744926578e-16,converged,0.39996581027182854,0.0,4.365947744926578e-16,3.20061376366904e-14,0.0,31177031922.914253,86013400.1961997
2025-01-16T05:05:00+08:00,21.083333333333332,-7.506944444444445,25.347222222222236,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41852311111111107,0.40005400089522797,26.18229170265187,26.28454041531344,20.387673940773123,25.525460469298157,23.104294866799254,23.29472243911575,23.062651751312025,22.7863655281066,19.75745412337928,23.034769555723166,22.80826839745175,22.53692705332387,43.052594460050926,41.476906733955936,39.81161213084952,41.61866672187312,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4549950952424468e-16,converged,0.400054000895228,0.0,1.4549950952424466e-16,3.4238738226211526e-14,0.0,31297048123.182823,86354797.97816102
2025-01-16T05:10:00+08:00,21.166666666666668,-7.520833333333333,26.041666666666668,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4184613333333333,0.40014170539074856,26.1855687974046,26.287717752493638,20.371376069180037,25.530086706491943,23.096461230344143,23.2869710918811,23.05590965637553,22.780617861549324,19.738637086906255,23.026317191060212,22.80082610044054,22.530479543735428,43.05234453995694,41.47468768010937,39.80803417952717,41.61682926841608,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.818704736775802e-16,converged,0.40014170539074834,0.0,5.818704736775802e-16,3.4689177569501916e-14,0.0,31417090634.80005,86696195.76012234
2025-01-16T05:15:00+08:00,21.25,-7.534722222222222,26.736111111111104,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4183995555555556,0.4002289257414779,26.18884832072439,26.290908667240462,20.355149233283676,25.534707026997342,23.088664325430546,23.27926517071514,23.049200757787226,22.77489039576751,19.719904611076686,23.017912440498844,22.793419136101285,22.524054325157998,43.05209974526353,41.47247925203139,39.80447271009914,41.61500195803683,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.9087183444140074e-16,converged,0.4002289257414777,0.0,2.9087183444140074e-16,3.631052910269159e-14,0.0,31537159312.52249,87037593.54208367
2025-01-16T05:20:00+08:00,21.333333333333332,-7.548611111111112,27.430555555555568,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41833777777777775,0.40031566392230333,26.192130264136274,26.29411311466194,20.338993114408744,25.539321448516592,23.080904001489632,23.27160449919012,23.04252493305225,22.76918305976342,19.701256284757797,23.009555122127647,22.786047376181454,22.517651320524738,43.0518600535509,41.47028140890198,39.800927654490756,41.61318474936047,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4540440497168465e-16,converged,0.4003156639223034,0.0,1.4540440497168463e-16,3.026745020626216e-14,0.0,31657254011.69918,87378991.32404499
2025-01-16T05:25:00+08:00,21.416666666666668,-7.5625,28.125000000000004,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.418276,0.400401921899947,26.195414619194864,26.29733105001452,20.322907395309564,25.54392998869897,23.073180108569776,23.263988901563504,23.03588206012774,22.763495782788848,19.682691698815738,23.00124505473021,22.778710692894048,22.511270453035255,43.05162544249767,41.46809411005842,39.797398944914235,41.61137760118321,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.0176115650515957e-15,converged,0.40040192189994656,0.0,1.0176115650515957e-15,3.389015119158566e-14,0.0,31777374588.269165,87720389.10600631
2025-01-16T05:30:00+08:00,21.5,-7.576388888888888,28.819444444444436,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41821422222222226,0.4004877016329994,26.198701377484234,26.300562428702595,20.306891760163662,25.548532665140947,23.06549249733403,23.256418202775322,23.02927201742118,22.75782849434423,19.66421044610586,22.992982057782463,22.771408958915913,22.504911646154678,43.051395889880474,41.46591731499459,39.793886513867456,41.60958047247154,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.9068388705133315e-16,converged,0.4004877016329995,0.0,2.9068388705133305e-16,3.027888575901258e-14,0.0,31897520898.759064,88061786.88796763
2025-01-16T05:35:00+08:00,21.583333333333332,-7.590277777777778,29.5138888888889,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41815244444444444,0.40057300507195404,26.201990530617834,26.303807206278,20.29094589456539,25.553129495386347,23.057841019057605,23.2488922284455,23.022694683788732,22.752181124177792,19.64581212146304,22.98476595145004,22.76414204738606,22.498574823612742,43.05117137357357,41.46375098336046,39.79039029413271,41.60779332236169,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4531099244446514e-16,converged,0.400573005071954,0.0,1.4531099244446514e-16,3.290261183386222e-14,0.0,32017692800.28065,88403184.66992895
2025-01-16T05:40:00+08:00,21.666666666666668,-7.604166666666667,30.208333333333336,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41809066666666667,0.4006578341592411,26.20528207023838,26.307065338439536,20.27506948551956,25.55772049692651,23.05022552562536,23.241410804871233,23.016149938533573,22.746553602284656,19.62749632169208,22.976596556585633,22.75690983190399,22.49225990940287,43.05095187154831,41.461595074961444,39.786910218775525,41.606016110158734,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.358406796333813e-16,converged,0.40065783415924094,0.0,4.358406796333813e-16,2.474887448290695e-14,0.0,32137890150.528423,88744582.45189027
2025-01-16T05:45:00+08:00,21.75,-7.618055555555555,30.90277777777777,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4180288888888889,0.40074219082926144,26.20857598801775,26.31033678103247,20.259262221435122,25.562305687200436,23.042645869529306,23.23397375902435,23.00963766140426,22.74094585890599,19.6092626455581,22.968473694726377,22.749712186528022,22.485966827781258,43.05073736187282,41.45944954975779,39.783446221143386,41.604248795336005,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4524964489767718e-16,converged,0.4007421908292614,0.0,1.4524964489767718e-16,2.511450369439636e-14,0.0,32258112807.777203,89085980.2338516
2025-01-16T05:50:00+08:00,21.833333333333332,-7.631944444444445,31.597222222222236,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41796711111111107,0.4008260770084198,26.211872275656884,26.313621490048064,20.243523792118864,25.566885083594947,23.035101903866106,23.2265809185487,23.003157732593074,22.73535782452814,19.591110693777015,22.96039718809123,22.74254898577362,22.47969550326598,43.050527822711516,41.457314367864,39.779998234864586,41.60249133753435,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.452192465817155e-16,converged,0.40082607700841977,0.0,1.452192465817155e-16,2.0067613859188367e-14,0.0,32378360630.87973,89427378.01581292
2025-01-16T05:55:00+08:00,21.916666666666668,-7.645833333333333,32.29166666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4179053333333333,0.4009094946151591,26.215170924885687,26.31691942162309,20.22785388876914,25.571458703444854,23.027593482334616,23.21923211175752,22.99671003273439,22.729789429881755,19.573040069006062,22.952366859578365,22.73542010461174,22.47344586063607,43.05032323232468,41.45518948954822,39.77656619384698,41.60074369656144,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,8.711341840782606e-16,converged,0.4009094946151588,0.0,8.711341840782606e-16,2.8459271295922076e-14,0.0,32498633479.26428,89768775.79777424
2025-01-16T06:00:00+08:00,22.0,-7.659722222222222,32.9861111111111,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4178435555555556,0.40099244555999297,26.218471927462925,26.320230532039346,20.212252203969623,25.576026564033096,23.020120459233393,23.211927167630872,22.990294442903046,22.724240605940945,19.55505037583435,22.944382532762585,22.728325418467183,22.467217824930625,43.05012356906804,41.45307487523167,39.77315003227678,41.59900583239101,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.8063598512116e-16,converged,0.4009924455599932,0.0,5.806359851211596e-16,3.0217386575661186e-14,0.0,32618931212.932278,90110173.57973556
2025-01-16T06:05:00+08:00,22.083333333333332,-7.673611111111112,33.68055555555557,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41778177777777775,0.4010749317455393,26.221775275176118,26.323554777723174,20.196718431683106,25.58058868259091,23.01268268945826,23.20466591581302,22.98391084461271,22.71871128392242,19.537141220773474,22.936444031892727,22.721264803216926,22.461011321447902,43.04992881139239,41.45097048548804,39.769749684617395,41.5972777051623,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.80516569910154e-16,converged,0.40107493174553904,0.0,5.80516569910154e-16,3.061836158749744e-14,0.0,32739253692.45594,90451571.36169688
2025-01-16T06:10:00+08:00,22.166666666666668,-7.6875,34.375,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41772,0.40115695506655374,26.225080959841446,26.326892115244984,20.181252267245295,25.58514507629797,23.00528002849984,23.197448186609865,22.977559119814266,22.713201395284635,19.51931221224816,22.92855118188909,22.714238135188506,22.45482627574443,43.0497389378431,41.448876281042885,39.76636508560821,41.595559275179184,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4509946837095345e-16,converged,0.4011569550665538,0.0,1.4509946837095342e-16,3.5697444099910447e-14,0.0,32859600778.975906,90792969.1436582
2025-01-16T06:15:00+08:00,22.25,-7.701388888888888,35.069444444444436,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41765822222222226,0.40123851740996186,26.22838897330365,26.330242501318786,20.165853407358668,25.589695762282556,22.997912332441125,23.190273810986376,22.971239150894206,22.707710871726935,19.50156296058697,22.920703808340882,22.70724529115837,22.448662613634106,43.04955392705977,41.44679222277306,39.762996170263385,41.59385050290965,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.015489811457856e-15,converged,0.4012385174099614,0.0,1.015489811457856e-15,2.6184355004083504e-14,0.0,32979972334.198895,91134366.92561953
2025-01-16T06:20:00+08:00,22.333333333333332,-7.715277777777778,35.7638888888889,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41759644444444444,0.40131962065489263,26.23169930743594,26.3336058928017,20.150521550086324,25.5942407576217,22.99057945795505,23.183142620564027,22.964950820673014,22.702239645188723,19.483893078013047,22.912901737503645,22.700286148350248,22.442520261187315,43.04937375777574,41.444718271706115,39.75964287387073,41.59215134898497,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.450406556711116e-16,converged,0.4013196206548927,0.0,1.4504065567111157e-16,3.2610070587931355e-14,0.0,33100368220.395363,91475764.70758085
2025-01-16T06:25:00+08:00,22.416666666666668,-7.729166666666667,36.458333333333336,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41753466666666667,0.4014002666727108,26.235011954139864,26.33698224669349,20.1352563948459,25.598780079341342,22.98328126230207,23.176054447618245,22.958694012403562,22.696787647848605,19.466302178634894,22.905144796296717,22.69336058443353,22.436399144730036,43.04919840881776,41.44265438901976,39.75630513199048,41.590461774199134,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.800460612142853e-16,converged,0.40140026667271056,0.0,5.800460612142853e-16,3.294126891294273e-14,0.0,33220788300.397175,91817162.48954217
2025-01-16T06:30:00+08:00,22.5,-7.743055555555555,37.15277777777777,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4174728888888889,0.40148045732704923,26.23832690534525,26.340371520136106,20.120057642403477,25.60331374441648,22.976017603327758,23.169009125075878,22.95246860976953,22.691354812123553,19.448789878437218,22.897432812300703,22.686468477521654,22.430299190842966,43.04902785910552,41.440600536041195,39.752982880454155,41.58878173950807,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.8996510216710735e-16,converged,0.4014804573270491,0.0,2.8996510216710735e-16,3.221145983509329e-14,0.0,33341232437.59529,92158560.2715035
2025-01-16T06:35:00+08:00,22.583333333333332,-7.756944444444445,37.847222222222236,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41741111111111107,0.4015601944738417,26.24164415301008,26.343773670413185,20.10492499486754,25.607841769771323,22.968788339460392,23.162006486512652,22.9462744968838,22.685941070668065,19.4313557952718,22.88976561375494,22.67960970617048,22.42422032636063,43.04886208765125,41.43855667424664,39.74967605536336,41.58711120602904,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.8990752427409307e-16,converged,0.4015601944738416,0.0,2.8990752427409307e-16,2.6589500085492348e-14,0.0,33461700495.937443,92499958.05346482
2025-01-16T06:40:00+08:00,22.666666666666668,-7.770833333333333,38.54166666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4173493333333333,0.40163947996135513,26.2449636891204,26.34718865494961,20.08985815568296,25.61236417227945,22.961593329708588,23.15504636615067,22.94011155828688,22.680546356373334,19.413999548848423,22.882143029554978,22.672784149376703,22.418162478370512,43.04870107355933,41.4365227652607,39.746384593088656,41.58545013503992,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.40163947996135513,0.0,0.0,3.186463083204382e-14,0.0,33582192339.92585,92841355.83542614
2025-01-16T06:45:00+08:00,22.75,-7.784722222222222,39.23611111111111,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4172875555555556,0.4017183156302209,26.248285505690227,26.350616431311025,20.074856829624984,25.616880968763947,22.9544324336589,23.148128598855884,22.933979678945324,22.67517060236641,19.396720760725838,22.874564889250085,22.66599168657623,22.412125574212176,43.04854479602587,41.43449877085575,39.74310843026841,41.583798487978555,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,7.24483532971984e-16,converged,0.40171831563022065,0.0,7.24483532971984e-16,2.745056892667982e-14,0.0,33702707834.614918,93182753.61738746
2025-01-16T06:50:00+08:00,22.833333333333332,-7.798611111111112,39.93055555555557,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41722577777777775,0.4017967033134682,26.251609594761444,26.35405695720338,20.059920722793276,25.621392175997574,22.94730551147347,23.141253020135597,22.927878744250165,22.66981374200938,19.379519054302772,22.867031023040738,22.65923219764261,22.406109541476397,43.04839323433831,41.43248465295147,39.7398475038076,41.582156226442045,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.897368765519998e-16,converged,0.40179670331346806,0.0,2.897368765519998e-16,2.53184323231206e-14,0.0,33823246845.60896,93524151.39934878
2025-01-16T06:55:00+08:00,22.916666666666668,-7.8125,40.625,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.417164,0.4018746448365546,26.254935948403705,26.35751019047246,20.04504954260598,25.625897810702906,22.94021242388765,23.13441946613598,22.92180864001534,22.664475708898536,19.362394054808977,22.85954126177614,22.652505562885427,22.400114308004287,43.04824636787502,41.43048037361421,39.73660175087676,41.58052331218615,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.1587227342922497e-15,converged,0.4018746448365541,0.0,1.1587227342922497e-15,3.1401394102075236e-14,0.0,33943809239.059925,93865549.1813101
2025-01-16T07:00:00+08:00,23.0,-7.826388888888888,41.319444444444436,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41710222222222226,0.4019521420173985,26.25826455871434,26.36097608910343,20.030242997793795,25.630397889552484,22.93315303220767,23.127627773639592,22.91576925247613,22.65915643686355,19.34534538929634,22.852095436951746,22.645811663048725,22.394139801886435,43.04810417610487,41.428485895056404,39.733371108910696,41.57889970712455,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.1584993302202209e-15,converged,0.40195214201739804,0.0,1.1584993302202209e-15,3.3611805543159415e-14,0.0,34064394881.665146,94206946.96327142
2025-01-16T07:05:00+08:00,23.083333333333332,-7.840277777777778,42.0138888888889,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41704044444444444,0.4020291966664103,26.26159541781826,26.364454611220367,20.015500798394097,25.634892429168968,22.926127198308283,23.120877780062894,22.90976046828762,22.653855859966658,19.328372686630015,22.84469338070678,22.639150379309434,22.38818595146204,43.047966638586914,41.42650117963607,39.73015551560751,41.57728537332823,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.0134926263386849e-15,converged,0.4020291966664099,0.0,1.0134926263386849e-15,3.2436870599362386e-14,0.0,34185003640.66507,94548344.74523275
2025-01-16T07:10:00+08:00,23.166666666666668,-7.854166666666667,42.708333333333336,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41697866666666666,0.40210581058652434,26.264928517867848,26.367945715085803,20.000822655745065,25.639381446125284,22.919134784630444,23.1141693234538,22.903782174523126,22.648573912501842,19.311475577479605,22.83733492582179,22.632521593275793,22.382252685318065,43.047833734969885,41.424526189856174,39.726954908927354,41.575680273024815,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.013299523824207e-15,converged,0.4021058105865239,0.0,1.013299523824207e-15,3.685133136336525e-14,0.0,34305635383.841026,94889742.52719407
2025-01-16T07:15:00+08:00,23.25,-7.868055555555555,43.40277777777777,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4169168888888889,0.4021819855732295,26.268263851042878,26.37144935910027,19.986208282479858,25.64386495694477,22.912175654178984,23.107502242489225,22.897834258672678,22.64331052899401,19.294653694310398,22.83001990571619,22.625925186985782,22.376339932288356,43.04770544499186,41.42256088836414,39.72376922709138,41.574084368597894,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,0.0,converged,0.4021819855732295,0.0,0.0,2.433439534840473e-14,0.0,34426289979.51299,95231140.30915539
2025-01-16T07:20:00+08:00,23.333333333333332,-7.881944444444445,44.097222222222236,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41685511111111107,0.402257723414601,26.271601409550417,26.374965501801846,19.971657392520797,25.648342978101336,22.905249670520302,23.100876376472627,22.891916608641456,22.6380656441982,19.27790667137463,22.82274815444582,22.61936104290557,22.37044762145281,43.04758174847988,41.42060523795126,39.72059840858058,41.57249762258641,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,7.235120362558414e-16,converged,0.4022577234146007,0.0,7.235120362558414e-16,3.0437477815990205e-14,0.0,34546967296.53738,95572538.09111671
2025-01-16T07:25:00+08:00,23.416666666666668,-7.895833333333333,44.79166666666667,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4167933333333333,0.4023330258913311,26.274941185624726,26.378494101865684,19.957169701073585,25.65281552601959,22.89835669778006,23.094291565331595,22.88602911274828,22.632839193098746,19.261234144702794,22.815519506700518,22.61282904392796,22.364575682136515,43.04746262534951,41.41865920155211,39.717442392134636,41.57091999768394,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.340259722739424e-16,converged,0.40233302589133124,0.0,4.3402597227394225e-16,3.5022735633914675e-14,0.0,34667667204.30478,95913935.87307803
2025-01-16T07:30:00+08:00,23.5,-7.909722222222222,45.48611111111111,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4167315555555556,0.40240789477676014,26.278283171527164,26.382035118103584,19.942744924621547,25.657282617075015,22.891496600640895,23.08774764961541,22.88017165972407,22.6276311109085,19.244635752095004,22.808333797801694,22.606329073370826,22.3587240439089,43.047348055604495,41.41672274224406,39.714301116750924,41.569351456738126,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,4.339452207747467e-16,converged,0.40240789477676,0.0,4.339452207747467e-16,2.9879041121046475e-14,0.0,34788389572.73781,96255333.65503936
2025-01-16T07:35:00+08:00,23.583333333333332,-7.923611111111112,46.18055555555557,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41666977777777775,0.4024823318369072,26.281627359546093,26.385588509463517,19.928382780919904,25.661744267594088,22.884669244340127,23.081244470492628,22.874344138710335,22.622441333068004,19.22811113311238,22.801190863699922,22.599861014975595,22.3528926365829,43.047238019336326,41.41479582324666,39.71117452168327,41.56779196274996,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,1.4462165493777292e-16,converged,0.40248233183690724,0.0,1.446216549377729e-16,3.050828091762685e-14,0.0,34909134272.28888,96596731.43700068
2025-01-16T07:40:00+08:00,23.666666666666668,-7.9375,46.875,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.416608,0.4025563388305009,26.284973741996794,26.389154235029196,19.91408298899006,25.66620049385444,22.8778744946675,23.074781869748694,22.868546439257646,22.617269795244706,19.211659929068496,22.79409054097253,22.59342475290569,22.347081390214107,43.04713249672391,41.41287840792115,39.70806254644098,41.5662414788732,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,2.8919013464088635e-16,converged,0.4025563388305008,0.0,2.8919013464088635e-16,3.1716491991450745e-14,0.0,35029901173.93803,96938129.218962
2025-01-16T07:45:00+08:00,23.75,-7.951388888888888,47.569444444444436,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41654622222222226,0.40262991750900984,26.288322311221357,26.39273225401961,19.89984526911393,25.670651312085006,22.8711122179629,23.068359689783524,22.86277845132414,22.612116433332158,19.19528178302085,22.787032666821204,22.587020171745003,22.34129023509993,43.04703146803312,41.41097045976984,39.70496513078762,41.5646999684137,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,7.228432163410319e-16,converged,0.40262991750900956,0.0,7.228432163410319e-16,2.7685659134561046e-14,0.0,35150690149.19073,97279527.00092332
2025-01-16T07:50:00+08:00,23.833333333333332,-7.965277777777778,48.2638888888889,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41648444444444443,0.4027030696166728,26.291673059588604,26.396322525788584,19.885669342828272,25.67509673846616,22.86438228111411,23.061977773609133,22.857040065274006,22.60698118344922,19.178976339762396,22.780017079069616,22.58064715649637,22.33551910177876,43.04693491361647,41.40907194243563,39.70188221474005,41.56316739482876,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.781695279241297e-16,converged,0.40270306961667257,0.0,5.781695279241297e-16,2.991281999978385e-14,0.0,35271501070.07573,97620924.78288464
2025-01-16T07:55:00+08:00,23.916666666666668,-7.979166666666667,48.958333333333336,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.41642266666666666,0.40277579689052945,26.295025979493982,26.399925009824333,19.871554932919075,25.67953678912987,22.85768455155457,23.05563596484725,22.85133117187599,22.60186398193927,19.162743245813093,22.773043616161033,22.57430559258005,22.329767921029145,43.0468428139127,41.40718281970147,39.69881373856721,41.56164372172653,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,5.780651306541905e-16,converged,0.4027757968905292,0.0,5.780651306541905e-16,2.8536321944315795e-14,0.0,35392333809.14289,97962322.56484596
2025-01-16T08:00:00+08:00,24.0,-7.993055555555555,49.65277777777777,50,50.0,50.0,50.0,41.190890913986806,16.02911208256932,13.501586734343975,11.660192097073516,60.0,60.0,60.0,45,75.58825998662742,1.1379926065377353,0.4163608888888889,0.40284810106045,26.298381063359475,26.403539665749022,19.85750176341594,25.683971480159833,22.851018897261127,23.04933410772696,22.845651662301908,22.596764765369414,19.146582149411522,22.766112117155956,22.567995365832214,22.324036623868942,43.04675514944638,41.40530305548973,39.695759642789156,41.560128912865366,11.104794768611303,21.034564721018263,31.817657626165,1.7208982650771557e-16,8.669420671500144e-16,converged,0.40284810106044966,0.0,8.669420671500144e-16,2.8953155438400404e-14,0.0,35513188239.46103,98303720.34680729
