timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-5.0,20.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.0663640523868,41.97512848921817,41.73283492996985,42.25694425107961,0.3796124,0.4089088060159127,27.671334475422338,27.780643484089026,19.472674375829776,27.509211228106988,23.030927976476896,23.141151602653476,23.07387433206876,22.98068381716112,18.992093926341443,22.960666506895947,22.893268292436666,22.799826604958756,1.0,0.0,0.5,0.25,0.0,19.472674375829776,22.98068381716112,27.509211228106988,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,0.0,0.0,0.0,3.0009817338537775e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-5.0,22.22222222222222,3.0055555555555555,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06634989788643,41.974933038618225,41.7325909813662,42.25679281772478,0.3786853333333333,0.40891588848617155,27.671658114840366,27.78095380055343,19.471475443584776,27.50982712399182,23.030346918808792,23.140524086646078,23.073326226470627,22.980235072119704,18.990850664370534,22.96002040424559,22.892701334252894,22.799358620088594,1.0,0.0,0.5,0.25,0.0,19.471475443584776,22.980235072119704,27.50982712399182,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,4.270388792836244e-16,0.0,4.270388792836242e-16,3.09830138685679e-14,converged
2025-01-15T08:15:00+08:00,0.25,-5.0,24.444444444444443,3.011111111111111,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.066370543906004,41.97477407265924,41.73238359821008,42.25667733440597,0.3777582666666667,0.4089212895893286,27.672091596082744,27.781403261174656,19.470395063001963,27.5105236737109,23.029879121622756,23.14003908134433,23.072893263622138,22.97987029573369,18.9897244592511,22.959516869616294,22.892249575845117,22.798974661479434,1.0,0.0,0.5,0.25,0.0,19.470395063001963,22.97987029573369,27.5105236737109,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.693776518402764e-16,0.0,5.693776518402761e-16,3.012246857292911e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-5.0,26.666666666666668,3.0166666666666666,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06642586728282,41.97465145224333,41.73221263504176,42.25659766518048,0.37683120000000003,0.4089250156833636,27.672634551503883,27.781991424703637,19.46943269246913,27.51130064582136,23.029524121635447,23.13969603444004,23.07257501955212,22.97958919351633,18.98871472496553,22.959155354121727,22.891912595829957,22.79867443638636,1.0,0.0,0.5,0.25,0.0,19.46943269246913,22.97958919351633,27.51130064582136,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.4234311592846749e-16,0.0,1.4234311592846746e-16,3.4185041287545834e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-5.0,28.88888888888889,3.022222222222222,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06651574530445,41.97456503880455,41.73207794699164,42.256553674630055,0.3759041333333333,0.4089270731017266,27.673286614688717,27.78271785129058,19.468587792848464,27.512157809544476,23.029281457458552,23.139494395765517,23.07237107185051,22.979391472013667,18.987820878429964,22.95893531098876,22.891689974365406,22.79845765308436,1.0,0.0,0.5,0.25,0.0,19.468587792848464,22.979391472013667,27.512157809544476,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.1387391981061112e-15,0.0,1.1387391981061098e-15,3.119873214424681e-14,converged
2025-01-15T08:30:00+08:00,0.5,-5.0,31.11111111111111,3.0277777777777777,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06664005570706,41.97451469430689,41.731979389777806,42.2565452278589,0.37497706666666664,0.40892746815343495,27.674047420448588,27.78358210248053,19.467859827465247,27.513094934763764,23.029150669591033,23.13943361728528,23.072280999662638,22.979276838800928,18.987042339479625,22.95885619554934,22.891581293145162,22.798324020864786,1.0,0.0,0.5,0.25,0.0,19.467859827465247,22.979276838800928,27.513094934763764,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.693690490033517e-16,0.0,5.693690490033514e-16,3.498098070566167e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-5.0,33.333333333333336,3.033333333333333,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06679867667372,41.974500281242115,41.731916819703585,42.25657219049152,0.37405,0.40892620712316957,27.67491660481714,27.784583741208944,19.467248262096597,27.514111792023076,23.029131300411404,23.13951315308779,23.07230438368346,22.9792450024789,18.98637853085419,22.958917465232386,22.89158613539303,22.79827325003182,1.0,0.0,0.5,0.25,0.0,19.467248262096597,22.9792450024789,27.514111792023076,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,7.117135060010365e-16,0.0,7.11713506001036e-16,3.327735278342063e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-5.0,35.55555555555556,3.0388888888888888,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06699148683266,41.97452166262789,41.73189009365515,42.25663442867074,0.37312293333333335,0.4089232962713706,27.675893805046236,27.78572233179728,19.466752564960267,27.515208152524707,23.029222894170044,23.13973245937721,23.072440806151874,22.979295672670336,18.985828878183252,22.95911857955571,22.89170408585732,22.79830505189892,1.0,0.0,0.5,0.25,0.0,19.466752564960267,22.979295672670336,27.515208152524707,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.693748577712678e-16,0.0,5.693748577712674e-16,3.4542230283444646e-14,converged
2025-01-15T08:45:00+08:00,0.75,-5.0,37.77777777777778,3.0444444444444443,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.067218365255684,41.97457870200567,41.73189906909908,42.25673180905565,0.37219586666666665,0.40891874183433313,27.67697865960186,27.78699743994861,19.4663722067035,27.51638378812751,23.02942499698154,23.140090994465226,23.072689850845034,22.97942856001637,18.985392809971856,22.959459000117985,22.891934730805268,22.798419138785334,1.0,0.0,0.5,0.25,0.0,19.4663722067035,22.97942856001637,27.51638378812751,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,9.964170988263119e-16,0.0,9.96417098826311e-16,3.3748159785539585e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-5.0,40.0,3.05,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.067479191456385,41.97467126343872,41.73194360407995,42.25686419881957,0.3712688,0.4089125500243018,27.678170808160083,27.78840863274323,19.466106660391933,27.517638471345002,23.029737156817067,23.140588218762854,23.07305110307268,22.97964337617295,18.9850697575861,22.959938190590716,22.892277658017484,22.798615224012565,1.0,0.0,0.5,0.25,0.0,19.466106660391933,22.97964337617295,27.517638471345002,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,2.846949104888471e-16,0.0,2.84694910488847e-16,2.923611854869316e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-5.0,42.22222222222222,3.055555555555556,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.067773845388544,41.97479921151009,41.73202355721796,42.257031465648,0.3703417333333333,0.4089047270295661,27.679469891602984,27.789955478634294,19.465955401498533,27.518971975343497,23.030158923496785,23.14122359477233,23.073524149671496,22.979939833807283,18.98485915523882,22.960555616710284,22.892732456782415,22.79889302190091,1.0,0.0,0.5,0.25,0.0,19.465955401498533,22.979939833807283,27.518971975343497,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.423501785765824e-16,0.0,1.4235017857658237e-16,3.880830290360962e-14,converged
2025-01-15T09:00:00+08:00,1.0,-5.0,44.44444444444444,3.0611111111111113,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.068102207444454,41.974962411320675,41.732138787706496,42.25723347773664,0.36941466666666667,0.4088952790145541,27.680875552014633,27.791637547443464,19.46591790789261,27.520384073940228,23.030689848682282,23.141996587078985,23.074108578999496,22.980317646594266,18.984760439975325,22.961310746269973,22.893298717890822,22.799252247765953,1.0,0.0,0.5,0.25,0.0,19.46591790789261,22.980317646594266,27.520384073940228,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.4235346774790124e-16,0.0,1.4235346774790124e-16,3.427201385506418e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.0,46.66666666666667,3.066666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06846415845324,41.97516072848716,41.73228915530983,42.25747010378935,0.36848759999999997,0.40888421211992704,27.682387432677057,27.79345441035657,19.46599365982887,27.52187454160147,23.03132948586904,23.142906662343183,23.074803980930408,22.98077652921298,18.984773051659232,22.962203049112066,22.8939760336303,22.79969261791512,1.0,0.0,0.5,0.25,0.0,19.46599365982887,22.98077652921298,27.52187454160147,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.2812158862899658e-15,0.0,1.281215886289964e-15,2.901917779488618e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-5.0,48.888888888888886,3.0722222222222224,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06885957967925,41.97539402914013,41.73247452036072,42.257741213016224,0.36756053333333333,0.4088715324626722,27.684005178066236,27.79540563991928,19.46618213993652,27.523443153440695,23.032077390378934,23.14395328929227,23.075609946848108,22.981316197343155,18.984896432958344,22.963231997119948,22.89476399777979,22.80021384964421,1.0,0.0,0.5,0.25,0.0,19.46618213993652,22.981316197343155,27.523443153440695,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.4236173539125388e-16,0.0,1.4236173539125385e-16,3.361741405530437e-14,converged
2025-01-15T09:15:00+08:00,1.25,-5.0,51.111111111111114,3.077777777777778,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06928835282034,41.97566217992199,41.73269474375804,42.25804667513145,0.3666334666666667,0.40885724613619656,27.685728433848105,27.797490810032794,19.466482833208403,27.5250896852167,23.03293311935276,23.145135938712578,23.07652606964104,22.981936367661657,18.985130029330616,22.96439706421025,22.89566220560413,22.80081566123395,1.0,0.0,0.5,0.25,0.0,19.466482833208403,22.981936367661657,27.5250896852167,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,9.965669686542448e-16,0.0,9.965669686542438e-16,2.3368866078890326e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-5.0,53.333333333333336,3.0833333333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.06975036000633,41.97596504798509,41.732949686964446,42.258386360351494,0.36570640000000004,0.40884135921041936,27.687556846874575,27.799709495949536,19.466895226990218,27.526813913331758,23.03389623174279,23.146454083441427,23.0775519436967,22.982636757838996,18.98547328901019,22.965697726325025,22.89667025384861,22.80149777194658,1.0,0.0,0.5,0.25,0.0,19.466895226990218,22.982636757838996,27.526813913331758,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.1389779356155507e-15,0.0,1.1389779356155493e-15,3.358893874262943e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-5.0,55.55555555555556,3.088888888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.0702454837973,41.97630250098972,41.73323921200407,42.258760139393004,0.3647793333333333,0.4088238777318646,27.68949006517955,27.802061274268876,19.46741881096976,27.528615614829782,23.034966288305384,23.147907198359192,23.0786871648961,22.983417086535848,18.985925662993495,22.96713346142395,22.897787740733584,22.802259902022403,1.0,0.0,0.5,0.25,0.0,19.46741881096976,22.983417086535848,27.528615614829782,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.1390266387844219e-15,0.0,1.1390266387844207e-15,3.1963444939985824e-14,converged
2025-01-15T09:30:00+08:00,1.5,-5.0,57.77777777777778,3.0944444444444446,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07077360718199,41.9766744071022,41.73356318146015,42.259167883470894,0.36385226666666665,0.4088048077237534,27.691527737974994,27.80454572293286,19.46805307716623,27.530494567394474,23.036142851593578,23.149494760381373,23.079931330608268,22.984277073399564,18.986486605025412,22.968703749476546,22.899014265949035,22.803101772676413,1.0,0.0,0.5,0.25,0.0,19.46805307716623,22.984277073399564,27.530494567394474,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,7.119248577037379e-16,0.0,7.119248577037373e-16,2.6384451791118783e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-5.0,60.0,3.1,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.071334613576184,41.9770806349929,41.733921458472715,42.25960946429637,0.3629252,0.40878415518609507,27.69366951564696,27.80716242122195,19.46879751991957,27.532450549347487,23.037425485949758,23.151216248450716,23.081284039684782,22.98521643906073,18.987155571585525,22.97040807245446,22.90034943064923,22.804023106094878,1.0,0.0,0.5,0.25,0.0,19.46879751991957,22.98521643906073,27.532450549347487,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,7.119608254748638e-16,0.0,7.119608254748633e-16,3.1339926239406426e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-5.0,62.22222222222222,3.1055555555555556,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.071928386821085,41.977521053834344,41.73431390673635,42.26008475407498,0.36199813333333336,0.4087619260957789,27.695915049751687,27.809910949750773,19.469651635879874,27.534483339646602,23.038813757498335,23.153071143529356,23.082744892454294,22.9862349051297,18.987932021874425,22.97224591432374,22.90179283744735,22.805023625431954,1.0,0.0,0.5,0.25,0.0,19.469651635879874,22.9862349051297,27.534483339646602,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,0.0,0.0,0.0,3.032243131016479e-14,converged
2025-01-15T09:45:00+08:00,1.75,-5.0,64.44444444444444,3.111111111111111,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.072554811181725,41.977995533299236,41.73474039049781,42.26059362550467,0.36107106666666666,0.40873812640666507,27.698263993011665,27.8127908904639,19.470614923996827,27.536592717883895,23.040307234138456,23.155058928590986,23.084313490717104,22.98733219419318,18.988815417800087,22.974216761037162,22.903344090410158,22.80610305480633,1.0,0.0,0.5,0.25,0.0,19.470614923996827,22.98733219419318,27.536592717883895,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,0.0,0.0,0.0,3.083337279077429e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-5.0,66.66666666666667,3.1166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07321377134535,41.97850394355861,41.73520077455379,42.26113595177384,0.360144,0.4087127620496751,27.700715999311736,27.81580182663163,19.471686885509197,27.538778464283926,23.041905485536738,23.15717908861306,23.08598943773974,22.988508029810784,18.989805223964314,22.976320100526586,22.90500279505268,22.807261119297845,1.0,0.0,0.5,0.25,0.0,19.471686885509197,22.988508029810784,27.538778464283926,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,4.2725111362971946e-16,0.0,4.2725111362971926e-16,1.8856814743972934e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-5.0,68.88888888888889,3.1222222222222222,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07390515241985,41.97904615527985,41.73569492424863,42.26171160655944,0.3592169333333333,0.4086858389328822,27.703270723695212,27.818943342845774,19.47286702393438,27.541040359701917,23.04360808312005,23.15943111056903,23.087772338249557,22.98976213651164,18.99090090764926,22.97855542269533,22.906768558332914,22.808497544944164,1.0,0.0,0.5,0.25,0.0,19.47286702393438,22.98976213651164,27.541040359701917,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,0.0,0.0,0.0,3.066810607712519e-14,converged
2025-01-15T10:00:00+08:00,2.0,-5.0,71.11111111111111,3.1277777777777778,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07462883993213,41.979622039624836,41.73622270547205,42.262320464024995,0.3582898666666667,0.408657362941601,27.705927822359985,27.822215025015467,19.474154845058,27.54337818562194,23.0454146000683,23.161814483420624,23.089661798429347,22.99109423979097,18.992101938804,22.98092221941058,22.908640988646535,22.809812058737418,1.0,0.0,0.5,0.25,0.0,19.474154845058,22.99109423979097,27.54337818562194,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,7.121817222926869e-16,0.0,7.121817222926864e-16,3.2444795861691743e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-5.0,73.33333333333334,3.1333333333333333,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07538471982658,41.98023146824802,41.73678398465691,42.26296239881877,0.3573628,0.40862733993847716,27.70868695265467,27.825616460363005,19.47554985692352,27.545791724155123,23.047324611307275,23.16432869811011,23.091657425912,22.992504066106726,18.993407790031192,22.983419984495836,22.91061969582166,22.811204388620894,1.0,0.0,0.5,0.25,0.0,19.47554985692352,22.992504066106726,27.545791724155123,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.4244680965848036e-16,0.0,1.4244680965848036e-16,2.9155567064452784e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-5.0,75.55555555555556,3.138888888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07617267846346,41.98087431329456,41.73737862877692,42.26363728607178,0.35643573333333334,0.4085957757635765,27.711547773074752,27.82914723741966,19.47705156982196,27.54828075803784,23.0493376935015,23.16697324755265,23.093758829775155,22.993991342876186,18.994817936573778,22.98604821372337,22.912704291113585,22.812674263485718,1.0,0.0,0.5,0.25,0.0,19.47705156982196,22.993991342876186,27.54828075803784,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.139662509817973e-15,0.0,1.1396625098179715e-15,3.308413410325857e-14,converged
2025-01-15T10:15:00+08:00,2.25,-5.0,77.77777777777777,3.1444444444444444,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07699260261734,41.9815504473984,41.738006505344465,42.26434500139595,0.3555086666666667,0.40856267623447384,27.714509943258747,27.832806946021552,19.4786594962816,27.550845070629926,23.05145342504711,23.169747626628634,23.095965620535875,22.99555579847261,18.996331856301772,22.988806404806738,22.914894387199585,22.814221413167548,1.0,0.0,0.5,0.25,0.0,19.4786594962816,22.99555579847261,27.550845070629926,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.13975483908495e-15,0.0,1.1397548390849487e-15,2.9544631157382956e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-5.0,80.0,3.15,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07784437947555,41.98225974368044,41.73866748240831,42.26508542088222,0.3545816,0.4085280471463412,27.717573123984376,27.836595177305483,19.48037315105778,27.553484445912876,23.053671386064792,23.172651332176073,23.09827741014535,22.99719716222188,18.997949029699118,22.991694057393286,22.917189598173692,22.815845568443287,1.0,0.0,0.5,0.25,0.0,19.48037315105778,22.99719716222188,27.553484445912876,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,0.0,0.0,0.0,2.783879617333862e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-5.0,82.22222222222223,3.155555555555556,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.07872789663663,41.98300207574664,41.73936142855142,42.265858421098606,0.3536545333333333,0.40849189427203625,27.720736977164755,27.840511523704837,19.48219205112271,27.556198668488072,23.055991158392708,23.175683862983014,23.10069381198363,22.99891516439917,18.999668939850583,22.99471067305672,22.919589539541537,22.817546461027803,1.0,0.0,0.5,0.25,0.0,19.48219205112271,22.99891516439917,27.556198668488072,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.42494041447745e-16,0.0,1.4249404144774498e-16,3.1773214223864855e-14,converged
2025-01-15T10:30:00+08:00,2.5,-5.0,84.44444444444444,3.1611111111111114,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.079643042108735,41.98377731768616,41.74008821288876,42.26666387908839,0.35272746666666666,0.4084542233621897,27.724001165844587,27.844555578945457,19.484115715655353,27.558987523575,23.058412325579475,23.178844719779978,23.103214440854334,23.000709536225585,19.00149107242876,22.997855755289688,22.92209382821516,22.81932382357066,1.0,0.0,0.5833333333333334,0.25,0.0,19.484115715655353,23.000709536225585,27.558987523575,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,8.550431003160829e-16,0.0,8.550431003160821e-16,3.0613012190700783e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-5.0,86.66666666666667,3.166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.08058970430814,41.98458534406956,41.74084770506506,42.26750167236825,0.35180039999999996,0.4084150401452926,27.727365354196387,27.848726938041548,19.48614366603134,27.561850797009473,23.060934472877186,23.182133405232427,23.105838912979443,23.00258000986489,19.00341491568109,23.00112880949639,22.924702082507892,22.821177389652863,1.0,0.0,0.6666666666666666,0.25,0.0,19.48614366603134,23.00258000986489,27.561850797009473,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,4.275625664477991e-16,0.0,4.275625664477989e-16,3.4740308218587564e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-5.0,88.8888888888889,3.1722222222222225,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.081567772057674,41.98542602994686,41.74163977525265,42.26837167892633,0.3508733333333333,0.40837435032778396,27.730829207516692,27.853025197291593,19.48827542581293,27.564788275241874,23.06355718723442,23.185549423933278,23.10856684599405,23.00452631842016,19.005439960416997,23.00452934298521,22.9274139221292,22.823106893783617,1.0,0.0,0.6666666666666666,0.25,0.0,19.48827542581293,23.00452934298521,27.564788275241874,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.701402242011204e-16,0.0,5.701402242011201e-16,2.741592694659415e-14,converged
2025-01-15T10:45:00+08:00,2.75,-5.0,91.11111111111111,3.177777777777778,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.08257713458521,41.98629925084575,41.74246429414928,42.26927377722048,0.34994626666666667,0.4083321595941367,27.73439239222231,27.85744995427428,19.490510520739026,27.567799745335375,23.06628005728931,23.18909228239542,23.111397858941174,23.00654819593052,19.007565699995034,23.008056864961407,22.930228968179616,22.825112071397083,1.0,0.0,0.6666666666666666,0.25,0.0,19.490510520739026,23.008056864961407,27.567799745335375,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,2.850995668395217e-16,0.0,2.850995668395217e-16,3.0551979235441176e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-5.0,93.33333333333334,3.1833333333333336,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.0836176815221,41.987204882769795,41.743321132975915,42.27020784617631,0.34901920000000003,0.40828847360694426,27.738054575846572,27.862000807844435,19.492848478715228,27.570884994964192,23.069102673362636,23.192761489044287,23.114331572266565,23.008645377367834,19.009791630310144,23.011710886519783,22.93314684314561,22.827192658849164,1.0,0.0,0.6666666666666666,0.25,0.0,19.492848478715228,23.011710886519783,27.570884994964192,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.702601437580961e-16,0.0,5.702601437580957e-16,2.7506078279254445e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-5.0,95.55555555555556,3.188888888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.08468930290171,41.98814280219657,41.74421016347461,42.27117376518547,0.3480921333333334,0.40824329800700676,27.741815427035583,27.86667735812899,19.495288829803933,27.57404381241183,23.07202462745094,23.196556554210428,23.117367607813545,23.01081759863346,19.01211724978095,23.01549092063743,22.936167170894553,22.829348393414293,1.0,0.0,0.6666666666666666,0.25,0.0,19.495288829803933,23.01549092063743,27.57404381241183,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.70323247902709e-16,0.0,5.703232479027087e-16,3.3713614280534155e-14,converged
2025-01-15T11:00:00+08:00,3.0,-5.0,97.77777777777777,3.1944444444444446,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.08579188915784,41.98911288607583,41.745131257906344,42.27217141410372,0.34716506666666663,0.40819663841341636,27.74567461554451,27.87147920652293,19.497831106214488,27.57727598656933,23.07504551321967,23.200476990122137,23.120505588817856,23.013064596554962,19.014542059337124,23.019396482166474,22.939289576669644,22.831579013282226,1.0,0.0,0.6666666666666666,0.25,0.0,19.497831106214488,23.019396482166474,27.57727598656933,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,8.555826594708323e-16,0.0,8.555826594708315e-16,3.185689981141497e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-5.0,100.0,3.2,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.08692533112327,41.990115011827704,41.74608428904888,42.273200673249136,0.346238,0.40814850042364254,27.749631812233854,27.876405955685296,19.500474842293375,27.580581306933524,23.078164925996354,23.204522310898096,23.123745139902542,23.01538610888289,19.017065562406817,23.023427087826864,22.94251368708489,22.83388425755486,1.0,0.0,0.6666666666666666,0.25,0.0,19.500474842293375,23.023427087826864,27.580581306933524,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,7.130696407441174e-16,0.0,7.130696407441169e-16,3.221112091741668e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-5.083333333333334,100.83333333333333,3.2222222222222223,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.088056209179456,41.99111092811887,41.7470290419644,42.27422423619699,0.3472579333333333,0.4081006288424804,27.753492570210373,27.881251396209823,19.502924417465287,27.583801061300335,23.081132974416033,23.208433762377272,23.12685298358606,23.01757588713704,19.019368620740323,23.02732398272507,22.945606223796432,22.836057876702952,1.0,0.0,0.6666666666666666,0.25,0.0,19.502924417465287,23.02732398272507,27.583801061300335,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.705226289757523e-16,0.0,5.705226289757519e-16,3.099296215701566e-14,converged
2025-01-15T11:15:00+08:00,3.25,-5.166666666666666,101.66666666666667,3.2444444444444445,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.089151266091186,41.99206257752267,41.74792551799329,42.275204987515316,0.34827786666666666,0.40805475954207904,27.75725721225883,27.88601578593961,19.50518071876897,27.58693549520849,23.08395027762303,23.21221186337759,23.129829604832864,23.019634393322413,19.021452337942403,23.031087681647016,22.948567668080994,22.838100329304407,1.0,0.0,0.6666666666666666,0.25,0.0,19.50518071876897,23.031087681647016,27.58693549520849,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,1.426466903088897e-16,0.0,1.426466903088897e-16,3.2430727673705965e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-5.25,102.5,3.2666666666666666,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.090210636171655,41.992970128188766,41.74877391409738,42.276143093857875,0.3492978,0.40801088472811575,27.76092606008361,27.890699381900088,19.507244629190662,27.589984853492123,23.086617452229103,23.215857130706276,23.132675486821714,23.02156208782371,19.023317812092877,23.034718697396702,22.951398499454864,22.840012072339455,1.0,0.0,0.6666666666666666,0.25,0.0,19.507244629190662,23.034718697396702,27.589984853492123,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,8.559721775891587e-16,0.0,8.559721775891579e-16,3.0651874927197546e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-5.333333333333334,103.33333333333333,3.288888888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.091234453211804,41.99383374762586,41.749574426415485,42.2770387212152,0.3503177333333334,0.4079689966372887,27.764499434312352,27.895302440301627,19.50911702768262,27.592949380282796,23.089135112323813,23.219370079167632,23.135391110952234,23.02335942941102,19.024966135774285,23.038217540803835,22.95409919568033,22.841793561196226,1.0,0.0,0.6666666666666666,0.25,0.0,19.50911702768262,23.038217540803835,27.592949380282796,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,4.2803003213416617e-16,0.0,4.2803003213416597e-16,2.6196568741238484e-14,converged
2025-01-15T11:30:00+08:00,3.5,-5.416666666666666,104.16666666666667,3.3111111111111113,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016924,13.47054943281936,13.166090914783805,13.724078572566071,72.05862750356954,1.0629890389052437,51.0,51.0,51.0,43.092222850482436,41.99465360270409,41.75032725026682,42.2778920349172,0.3513376666666666,0.407929087537191,27.767977654499532,27.89982521654211,19.510798789181536,27.595829319011518,23.091503869484836,23.22275122157081,23.13797695685147,23.025026875245473,19.026398396099413,23.04158472073143,22.956670232772105,22.843445249676293,1.0,0.0,0.6666666666666666,0.25,0.0,19.510798789181536,23.04158472073143,27.595829319011518,13.214011862524671,21.570563490572965,27.03278023645357,2.4750134849298585e-13,5.707625437047129e-16,0.0,5.707625437047125e-16,3.146049283790707e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-5.5,105.0,3.3333333333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.12233035916238,42.02878061339269,41.78527901310278,42.31095796596264,0.3523576,0.4082298024108436,27.771404055903236,27.90430848928833,19.5123199201368,27.59866206653108,23.093768758854495,23.226042962392448,23.140473427267302,23.026603062718433,19.027656804234464,23.044865309852337,22.95915455577469,22.84500820587794,1.0,0.0,0.6666666666666666,0.25,0.0,19.5123199201368,23.044865309852337,27.59866206653108,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.703421021171507e-16,0.0,8.689792695782953e-16,3.3453854223249005e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-5.583333333333334,105.83333333333333,3.3555555555555556,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.123256663091844,42.02952391959203,41.785948057417116,42.311737096697904,0.3533775333333334,0.40819319718038616,27.774735788933025,27.908711851938065,19.51365201757137,27.601410599709894,23.095885775742136,23.229203749592447,23.142840922920506,23.028050127985747,19.028701099552926,23.048015070646716,22.96151000743924,22.846442120902513,1.0,0.0,0.6666666666666666,0.25,0.0,19.51365201757137,23.048015070646716,27.601410599709894,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.4259831206286528e-16,0.0,1.8744296926520637e-16,3.819482141384572e-14,converged
2025-01-15T11:45:00+08:00,3.75,-5.666666666666666,106.66666666666667,3.3777777777777778,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.14766240370831,51.0,51.0,43.22589017477959,42.030224067243026,41.78657011564007,42.346431354225345,0.3543974666666666,0.40887860335069925,27.77824684318035,27.913294835225134,19.515073311715984,27.60430975756489,23.097855525243755,23.232234090886003,23.145079918898077,23.02936852406825,19.029532354235027,23.05103450701127,22.963737059352464,22.847747444511345,1.0,0.0,0.6666666666666666,0.25,0.0,19.515073311715984,23.05103450701127,27.60430975756489,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,0.0,0.0,2.352015888305017e-15,2.855584752745276e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-5.75,107.5,3.4000000000000004,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.0,51.0,43.40076272867807,42.03088122033642,41.78714537941428,42.4052057405051,0.35541740000000005,0.41007403028540795,27.78212983592119,27.9182399626817,19.51677893094111,27.60752483343077,23.099678609979286,23.235134492019874,23.147190888537,23.03055870239738,19.030151635092004,23.053924120901907,22.965836181375355,22.84892462489817,1.0,0.0,0.6666666666666666,0.25,0.0,19.51677893094111,23.053924120901907,27.60752483343077,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.8452755746283663e-15,0.0,2.3200368960834396e-15,2.9399882379019173e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-5.833333333333334,108.33333333333333,3.4222222222222225,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.282163269528816,51.0,43.401804133930206,42.22293232477565,41.7876740395818,42.46838216659852,0.3564373333333334,0.41143032011676395,27.78591663121202,27.923103714615323,19.51829467362666,27.610654597226883,23.1019004723494,23.23842166239124,23.149664732342405,23.032088216913305,19.030560003592985,23.05668441234121,22.967807841649517,22.84997410869458,1.0,0.0,0.6666666666666666,0.25,0.0,19.51829467362666,23.05668441234121,27.610654597226883,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.829527045889475e-16,0.0,2.4188081722577383e-15,4.514174636387341e-14,converged
2025-01-15T12:00:00+08:00,4.0,-5.916666666666666,109.16666666666667,3.4444444444444446,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.2471632028885,43.40281022263165,42.3036474466871,41.95653599092296,42.552467137822795,0.3574572666666666,0.41323438176751015,27.789607551207933,27.92788634922375,19.519621407413204,27.613699293898538,23.10420170867203,23.2417930557456,23.15221411952698,23.03368350195552,19.031257043563166,23.05976182119011,22.9700761765252,22.851299857894357,1.0,0.0,0.6666666666666666,0.25,0.0,19.519621407413204,23.05976182119011,27.613699293898538,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.634348300303398e-16,0.0,3.3815373588962615e-15,3.027746672199566e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-6.0,110.0,3.466666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.43315641467514,42.33797283669784,42.095729616469946,42.62112338115867,0.3584772,0.4143167150958445,27.79324630031399,27.932628985795972,19.520789247360664,27.616696639949186,23.106399611197105,23.245075319970255,23.154674495496227,23.035188008463148,19.032091579221433,23.063029228898596,22.97252065313911,22.85278733799343,1.0,0.0,0.6666666666666666,0.25,0.0,19.520789247360664,23.063029228898596,27.616696639949186,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.1239259009861987e-15,0.0,8.06210325882186e-16,2.6801580617264403e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-6.083333333333333,110.83333333333333,3.488888888888889,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.43410062332844,42.33869823585507,42.096356595347345,42.62188834245756,0.35949713333333333,0.4142806129535894,27.796789663317274,27.93729088114514,19.521769667164747,27.619609294413554,23.10844991199659,23.248226662501136,23.157006026252866,23.036563642305403,19.032714123695612,23.066165853985552,22.974836400650773,22.854146037943806,1.0,0.0,0.6666666666666666,0.25,0.0,19.521769667164747,23.066165853985552,27.619609294413554,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,7.025149028635361e-16,0.0,4.073381223355513e-15,3.033163155306289e-14,converged
2025-01-15T12:15:00+08:00,4.25,-6.166666666666667,111.66666666666667,3.5111111111111115,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.55240266315107,51.4,51.4,43.54019141527967,42.33938069182587,42.096936944243254,42.65771652706968,0.36051706666666666,0.41499027098045027,27.800520692461188,27.942140152574616,19.522849926093876,27.622679864976092,23.110353215291177,23.251247591125185,23.159209186589525,23.037810855801823,19.03312573881156,23.0691722003781,22.977023890319487,22.85537640678103,1.0,0.0,0.6666666666666666,0.25,0.0,19.522849926093876,23.0691722003781,27.622679864976092,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,4.2078813637688514e-16,0.0,2.731850835796805e-15,5.981747007263093e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-6.25,112.5,3.533333333333333,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.4,51.4,43.712098123608406,42.340020367846314,42.09747085329654,42.71548128739088,0.361537,0.41616409025751344,27.804614590946287,27.947342826905867,19.524207397995838,27.626058719147338,23.11211012282813,23.25413861165987,23.16128444954924,23.03893009968439,19.033327481076633,23.07204877006166,22.979083591679338,22.85647889197493,1.0,0.0,0.6666666666666666,0.25,0.0,19.524207397995838,23.07204877006166,27.626058719147338,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.678405098646058e-15,0.0,3.3516744380420924e-16,3.039271481944275e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-6.333333333333333,113.33333333333333,3.5555555555555554,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.68990127281923,51.4,43.71315711031815,42.537649739198514,42.09795851185202,42.78046932868411,0.3625569333333333,0.4175601482458598,27.808611578246506,27.95246329955297,19.525376583057877,27.6293517857581,23.114281453414574,23.257431003749502,23.16373655892022,23.0404021131987,19.03332040170634,23.074796063087405,22.981015972545514,22.857453939435075,1.0,0.0,0.6666666666666666,0.25,0.0,19.525376583057877,23.074796063087405,27.6293517857581,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,6.969973207212615e-16,0.0,5.597885558659329e-16,3.8209362853396243e-14,converged
2025-01-15T12:30:00+08:00,4.5,-6.416666666666667,114.16666666666667,3.577777777777778,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.656860665938545,43.714180881308316,42.61323077018715,42.273689558998086,42.865221143650494,0.3635768666666667,0.4193773955457965,27.812511979084938,27.9575018314779,19.526358341828807,27.63255931125386,23.116517615272762,23.26079362158034,23.16625101294936,23.041927452273743,19.03362393038615,23.077878400536086,22.983262158128188,22.85872169238164,1.0,0.0,0.6666666666666666,0.25,0.0,19.526358341828807,23.077878400536086,27.63255931125386,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,5.551816719898635e-16,0.0,1.1463734655079593e-15,4.42627309282297e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-6.5,115.0,3.6,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,51.8,51.8,51.8,43.74476143229737,42.64775150339504,42.406612617946664,42.931887112759696,0.3645968,0.42041345887076154,27.81635985780256,27.962499873528163,19.5271828971336,27.635719324282196,23.118650962647777,23.2640673740039,23.16867680989765,23.043362480836784,19.034047747147657,23.081133714894353,22.985668419312262,22.86013600670262,1.0,0.0,0.6666666666666666,0.25,0.0,19.5271828971336,23.081133714894353,27.635719324282196,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.2460803458298612e-15,0.0,9.190654298369208e-16,3.091774611945429e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-6.583333333333333,115.83333333333333,3.6222222222222222,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,51.8,51.8,51.8,43.74572352907441,42.64845970306552,42.40719915867032,42.932638683227985,0.36561673333333333,0.42037782892962594,27.820111642751435,27.967416354966065,19.527821600582357,27.63879417355009,23.12063696933216,23.267210232984127,23.1709738857257,23.044668878747917,19.03426162953914,23.084258288222728,22.98794608780361,22.861421794074957,1.0,0.0,0.6666666666666666,0.25,0.0,19.527821600582357,23.084258288222728,27.63879417355009,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,8.307906398633373e-16,0.0,2.3019901821122257e-15,3.5881938620437536e-14,converged
2025-01-15T12:45:00+08:00,4.75,-6.666666666666667,116.66666666666667,3.644444444444445,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,51.95710040905622,51.8,51.8,43.85525168362695,42.649125171210905,42.40773941700328,42.96959492736847,0.36663666666666667,0.4211115348575827,27.824059384768603,27.972527918986792,19.52857066783908,27.6420341805501,23.122476238708437,23.270222706392346,23.173142714950092,23.04584709764977,19.034266629349258,23.087252624492862,22.990095634553544,22.86257950283353,1.0,0.0,0.6666666666666666,0.25,0.0,19.52857066783908,23.087252624492862,27.6420341805501,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,5.528954312130432e-16,0.0,2.1615602957426616e-15,4.632157719139726e-14,converged
2025-01-15T12:50:00+08:00,4.833333333333333,-6.75,117.5,3.666666666666667,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,51.8,51.8,44.02420914654417,42.64974807032549,42.408233581618205,43.02635637805467,0.3676566,0.42226387630752726,27.828360995595464,27.977984211821557,19.529589861387755,27.645574891989547,23.124169371688186,23.27310530012932,23.175183770338162,23.046897587599176,19.03406379309712,23.09011722573373,22.99211752878858,22.86360957974932,1.0,0.0,0.6666666666666666,0.25,0.0,19.529589861387755,23.09011722573373,27.645574891989547,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.3784665035158207e-16,0.0,3.601190186189464e-15,3.042855100072758e-14,converged
