timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:40:00+08:00,9.666666666666666,-11.583333333333334,52.36111111111109,4.298611111111111,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.6,55.6,55.6,46.72733485357768,45.60306627586646,45.3652740688261,45.897437556565365,0.4741510750000001,0.48059904378984286,27.996932713359623,28.195131064638044,19.364503395078287,27.79075168441118,23.104363590461645,23.304390636754896,23.17849890499557,23.01552375114453,18.81147076376733,23.111979840426795,22.986300706882766,22.82335528924937,1.0,0.0,0.6666666666666666,0.25,0.0,19.364503395078287,23.104363590461645,27.79075168441118,12.476749398093508,20.36705565633751,25.524513527985064,0.0,1.2111480799974406e-16,0.0,1.5419551162413628e-15,2.7648543017238373e-14,converged
2025-01-15T17:45:00+08:00,9.75,-11.666666666666666,50.555555555555564,4.305555555555555,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.75139503611438,55.6,55.6,46.83305021167165,45.601862391678914,45.36377251831796,45.93181717487541,0.47627189999999997,0.4813989591948807,27.997024551565143,28.19538220134283,19.35660625552533,27.791137637298128,23.099992746362027,23.300267126024437,23.17459281526154,23.011800904846258,18.80244486096305,23.107808492719755,22.982345453933103,22.819581896221173,1.0,0.0,0.6666666666666666,0.25,0.0,19.35660625552533,23.099992746362027,27.791137637298128,12.476749398093508,20.36705565633751,25.524513527985064,0.0,3.627406736243297e-16,0.0,1.2378185758233199e-15,2.847421344642024e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-11.75,48.74999999999999,4.3125,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.6,55.6,46.93685967798198,45.60058401838615,45.362194495393204,45.965510391802816,0.47839272499999996,0.482186749056384,27.997179198588046,28.195663886376288,19.348708900675394,27.791586921087024,23.09536959066928,23.295875140966153,23.170447065538326,23.007869743594583,18.793124865139863,23.10336875133456,22.978150627899556,22.815600280275596,1.0,0.0,0.6666666666666666,0.25,0.0,19.348708900675394,23.09536959066928,27.791586921087024,12.476749398093508,20.36705565633751,25.524513527985064,0.0,1.2071601102140813e-15,0.0,2.365746070079918e-16,2.5312940236067395e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-11.833333333333334,46.94444444444443,4.319444444444445,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.87797666061974,55.6,46.93630109598945,45.79165066344509,45.36054030795761,46.02708942908069,0.48051355000000007,0.4836281590896911,27.997118409618874,28.19571258717393,19.340531359067477,27.79186095220493,23.091036720763125,23.291728835746774,23.16655003980595,23.004195322551716,18.783512253281536,23.09866165488782,22.973717109601136,22.811411170577866,1.0,0.0,0.6666666666666666,0.25,0.0,19.340531359067477,23.091036720763125,27.79186095220493,12.476749398093508,20.36705565633751,25.524513527985064,0.0,9.628498228561175e-16,0.0,1.030310863572283e-15,2.934569994616549e-14,converged
2025-01-15T18:00:00+08:00,10.0,-11.916666666666666,45.1388888888889,4.326388888888888,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.9,55.8685291883209,46.93567543571433,45.80562928677792,45.54540416525466,46.094300866670224,0.48263437499999995,0.4851776704248467,27.996842910681373,28.19552904763919,19.33207491395741,27.79196023700683,23.086494201254542,23.287354717925247,23.162451872103546,23.000349137914267,18.77415367380515,23.094177354060992,22.969510477192618,22.8074579004398,1.0,0.0,0.6666666666666666,0.25,0.0,19.33207491395741,23.086494201254542,27.79196023700683,12.476749398093508,20.36705565633751,25.524513527985064,0.0,5.99859231593426e-16,0.0,1.5916371944522205e-17,2.5847937046405977e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-12.0,43.33333333333333,4.333333333333333,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,55.9,55.9,55.9,46.96653402492172,45.84001663083574,45.602172531226685,46.135120817569096,0.4847552,0.4857616964711396,27.996400295635162,28.19515810040847,19.323371268480656,27.7919257593571,23.081747315968414,23.282757586363125,23.158157181289788,22.996335682352573,18.76460945740664,23.089530425786204,22.965164708402774,22.803392034880105,1.0,0.0,0.5833333333333334,0.25,0.0,19.323371268480656,23.081747315968414,27.7919257593571,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,1.1982760546235387e-16,0.0,6.866367041424368e-16,2.4226952738128195e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-12.083333333333334,41.52777777777776,4.340277777777778,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,55.9,55.9,55.9,46.965789813557265,45.8386266226905,45.600474859064505,46.13384172995343,0.48687602500000005,0.48582532570387404,27.99574425830531,28.194556253528372,19.314391136414425,27.79171742693618,23.076749671684837,23.277893831317517,23.153624273986587,22.992114941029808,18.754773762281513,23.084616951109716,22.960580808428663,22.799118976042514,1.0,0.0,0.5833333333333334,0.25,0.0,19.314391136414425,23.076749671684837,27.79171742693618,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,3.5943573441216704e-16,0.0,1.1515141644600909e-15,1.8745813811214007e-14,converged
2025-01-15T18:15:00+08:00,10.25,-12.166666666666666,39.72222222222223,4.347222222222222,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.054594202626724,55.9,55.9,47.07368639456151,45.83716311918725,45.59870180263683,46.16877232781849,0.48899685,0.48665438060706345,27.99516550018111,28.19399897688124,19.305427831327545,27.79158432911216,23.071502299418384,23.27276449144658,23.14885403187603,22.987687644678914,18.744648052621248,23.079437961883528,22.95575965311386,22.7946394497567,1.0,0.0,0.5833333333333334,0.25,0.0,19.305427831327545,23.071502299418384,27.79158432911216,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,7.176468134225922e-16,0.0,1.0972009752254192e-15,3.721094651298494e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-12.25,37.916666666666664,4.354166666666667,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,55.9,55.9,47.17517661046005,45.83562640132552,45.596853665475884,46.201515362602755,0.491117675,0.4874397038069761,27.99464606523943,28.19346938612709,19.296463288254877,27.791511135297316,23.066006225944538,23.26737060136228,23.143847333376943,22.983054521456825,18.734233785262216,23.073994485965148,22.9507021150806,22.789954179309646,1.0,0.0,0.5833333333333334,0.25,0.0,19.296463288254877,23.066006225944538,27.791511135297316,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,0.0,0.0,4.937116344587533e-16,2.922530996087573e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-12.333333333333334,36.11111111111109,4.361111111111111,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,56.18319898258291,55.9,47.174393365830156,46.03036071067645,45.59493074986549,46.26412447136788,0.4932385000000001,0.48892080418496825,27.993913467027568,28.192709402514037,19.287223453720717,27.791264198629012,23.06081459599135,23.262236308263248,23.139102060195608,22.978689675942615,18.72353240972263,23.068287547233044,22.945409063741625,22.785063885454544,1.0,0.0,0.5833333333333334,0.25,0.0,19.287223453720717,23.06081459599135,27.791264198629012,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,4.762134105583801e-16,0.0,1.744399591064335e-15,2.752698263606727e-14,converged
2025-01-15T18:30:00+08:00,10.5,-12.416666666666666,34.305555555555564,4.368055555555555,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,56.2,56.17507393537936,47.17354411195332,46.04048792782789,45.78437313031468,46.33156177507506,0.49535932499999996,0.4904916907431385,27.9929684242676,28.19171976203749,19.27770958878893,27.790844021349777,23.055406723326133,23.25686845805406,23.134149668910624,22.97414681745131,18.713104122570332,23.06281957819879,22.940357749608253,22.78042302222787,1.0,0.0,0.5833333333333334,0.25,0.0,19.27770958878893,23.055406723326133,27.790844021349777,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,8.307044422647474e-16,0.0,3.0685812971830606e-15,4.331928841642439e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-12.5,32.49999999999999,4.375,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.2,56.2,56.2,47.204289816985636,46.07472828234781,45.83646250927948,46.37070507906036,0.49748015,0.49105570747075283,27.99185868941071,28.19054544891396,19.26795342644569,27.79029171923878,23.04979816856919,23.251281585517287,23.12900402589251,22.969439244009415,18.70248243775623,23.057181055798374,22.935159251904015,22.775661343082025,1.0,0.0,0.5833333333333334,0.25,0.0,19.26795342644569,23.04979816856919,27.79029171923878,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,7.11214552987566e-16,1.113298667353138e-16,4.82026964955103e-15,2.6380154201821803e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-12.583333333333334,30.694444444444425,4.381944444444445,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.2,56.2,56.2,47.20332490446768,46.07308537025867,45.83450065968775,46.36918000192364,0.49960097500000006,0.49113189786267236,27.990537783623164,28.189142804548144,19.25792560708012,27.78956706015679,23.043942405824005,23.245431952871925,23.123623322681503,22.96452683763392,18.69157469907149,23.051279833910886,22.92972576657634,22.770694914504112,1.0,0.0,0.5833333333333334,0.25,0.0,19.25792560708012,23.043942405824005,27.78956706015679,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,7.111042206801618e-16,1.113298667353138e-16,1.3477472074976182e-15,2.144014923500145e-14,converged
2025-01-15T18:45:00+08:00,10.75,-12.666666666666666,28.888888888888896,4.388888888888888,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.35776614219001,56.2,56.2,47.31339579900278,46.071370210428576,45.832464785953924,46.404664825359006,0.5017217999999999,0.49198969583408103,27.989302608831252,28.18779317247357,19.24792553759377,27.788924451578204,23.037840451857377,23.23932058408098,23.118008429579426,22.959410320661426,18.68038234378507,23.045116929871725,22.924058158226014,22.765524454027556,1.0,0.0,0.5833333333333334,0.25,0.0,19.24792553759377,23.037840451857377,27.788924451578204,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,3.549321951638845e-16,1.113298667353138e-16,8.872298330436979e-16,5.201690321864479e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-12.75,27.08333333333333,4.395833333333333,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.2,56.2,47.412584921478384,46.06958307916829,45.83035518611679,46.43646926703591,0.503842625,0.4927723773991893,27.988123264799825,28.186468351848085,19.237923119867514,27.788338327259197,23.03149331925415,23.23294849911712,23.112160213665845,22.954090412881246,18.668906801944413,23.038693357076532,22.918157288272663,22.760150676671223,1.0,0.0,0.5833333333333334,0.25,0.0,19.237923119867514,23.03149331925415,27.788338327259197,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,8.268597126827146e-16,1.113298667353138e-16,6.295361053797624e-16,3.365889309235737e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-12.833333333333334,25.27777777777776,4.402777777777778,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.488376859252774,56.2,47.41158368492372,46.267971309747615,45.82817215698949,46.50010911982292,0.5059634500000001,0.494292696559644,27.986732984654704,28.18491568101748,19.227650173376183,27.78757994378813,23.02546462503701,23.226849767138166,23.1065859868018,22.949050203891012,18.657149496411737,23.032010124996457,22.91202401496645,22.75457429494824,1.0,0.0,0.5833333333333334,0.25,0.0,19.227650173376183,23.02546462503701,27.78757994378813,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,5.887975011425621e-16,1.113298667353138e-16,2.951070128813382e-15,2.0839163466765308e-14,converged
2025-01-15T19:00:00+08:00,11.0,-12.916666666666666,23.47222222222223,4.409722222222222,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.5,56.48156298246284,47.41051748191509,46.2742743196368,46.022174866730026,46.56777719328011,0.508084275,0.4958846173300221,27.985132479959812,28.183135888213997,19.217107937589297,27.786649799364476,23.01921308032659,23.22051171273862,23.10079866130875,22.943825742878598,18.645684070912083,23.02558186168114,22.906147179161998,22.74926080548173,1.0,0.0,0.5833333333333334,0.25,0.0,19.217107937589297,23.01921308032659,27.786649799364476,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,5.869073054420735e-16,1.113298667353138e-16,1.5938451503267112e-15,2.20929191898518e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-13.0,21.66666666666666,4.416666666666667,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.5,56.5,56.5,47.441159297159835,46.308378493489855,46.069621511889146,46.605262705608304,0.5102051000000001,0.49642861388491444,27.98336966477519,28.181174113350764,19.206328179259465,27.78558914304702,23.01276445455477,23.21395854327517,23.094821289860832,22.938439073828157,18.634017429530076,23.0189751199246,22.90011512743784,22.743818306853317,1.0,0.0,0.5833333333333334,0.25,0.0,19.206328179259465,23.01276445455477,27.78558914304702,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,1.1725283209996737e-16,1.134216625131959e-16,1.4225304894453168e-15,2.0568746548999015e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-13.083333333333334,19.861111111111093,4.423611111111111,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.5,56.5,56.5,47.439980248003536,46.306490452771946,46.06740395723893,46.603499247180174,0.5123259250000001,0.49651708831299424,27.981397884827746,28.178986527306563,19.195281462607475,27.7843576016224,23.006072085325556,23.207146388292788,23.08861194544276,22.932849973324966,18.622069998109595,23.01210943780417,22.893851163328556,22.73817345182059,1.0,0.0,0.5833333333333334,0.25,0.0,19.195281462607475,23.006072085325556,27.7843576016224,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,3.516958164193605e-16,1.134216625131959e-16,1.4578415781390023e-15,2.956351388215897e-14,converged
2025-01-15T19:15:00+08:00,11.25,-13.166666666666666,18.05555555555556,4.430555555555555,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.66091120090954,56.5,56.5,47.55221846675418,46.304531380818425,46.06511370240618,46.63954135832504,0.51444675,0.4974032400777321,27.979520200565553,28.176860307573218,19.18427324158817,27.783214864708917,22.999136975501063,23.20007625739238,23.0821714872216,22.927059155482574,18.609843187791387,23.00498581846501,22.887356140432743,22.732326949790618,1.0,0.0,0.5,0.25,0.0,19.18427324158817,22.999136975501063,27.783214864708917,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,3.5106925060060496e-16,1.134216625131959e-16,8.88512753460929e-16,2.9462870521088504e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-13.25,16.249999999999993,4.4375,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.5,56.5,47.64912439021346,46.30250154936705,46.06275104008388,46.67041855171632,0.5165675750000001,0.49818310989617937,27.97769484829599,28.17475601329826,19.173261477509797,27.782125199519406,22.991960123817208,23.192749156239127,23.075500771182284,22.92106733189537,18.597338402624366,22.997605261166058,22.88063090920717,22.726279507683483,1.0,0.0,0.4166666666666667,0.25,0.0,19.173261477509797,22.991960123817208,27.782125199519406,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,5.841994615754617e-16,1.134216625131959e-16,2.018669560746429e-15,2.862224454896228e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-13.333333333333334,14.444444444444425,4.444444444444445,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.79351085561187,56.5,47.647911651182284,46.50452989337726,46.060316261761486,46.73508965432211,0.5186884,0.49974218421334865,27.975660742327197,28.172426363571926,19.161983818269146,27.780864733161877,22.98511554532513,23.18570900562299,23.069116472478708,22.915366513457936,18.58455703960124,22.989968761295085,22.87367631697833,22.720031829940996,1.0,0.0,0.4166666666666667,0.25,0.0,19.161983818269146,22.98511554532513,27.780864733161877,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,1.1647538021048378e-16,1.134216625131959e-16,5.601419692288617e-16,2.772730491025646e-14,converged
2025-01-15T19:30:00+08:00,11.5,-13.416666666666666,12.638888888888895,4.451388888888888,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.8,56.78799703762191,47.64663496293687,46.50703555006247,46.25886104712033,46.802993208058545,0.5208092249999999,0.5013548047459286,27.973418587206005,28.16987207900586,19.150441482323394,27.779433959861155,22.9780414951309,23.178423747691976,23.06251309097499,22.90947521465118,18.57208608972187,22.9826030570407,22.866992713780018,22.714060378444124,1.0,0.0,0.4166666666666667,0.25,0.0,19.150441482323394,22.9780414951309,27.779433959861155,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,9.28805873404808e-16,1.134216625131959e-16,2.322596684867734e-15,3.283233093871558e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-13.5,10.833333333333327,4.458333333333333,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.8,56.8,56.8,47.67718153952541,46.54101394221361,46.301700584342036,46.838839322391735,0.52293005,0.501878771708035,27.971016461403508,28.167138459077915,19.138666273869585,27.777874263201163,22.97077388396615,23.17092719943909,23.055722804884443,22.90342416649617,18.559406051485254,22.97505095081476,22.860145877476945,22.707951751822208,1.0,0.0,0.4166666666666667,0.25,0.0,19.138666273869585,22.97077388396615,27.777874263201163,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,6.958771423868398e-16,1.1294309009752838e-16,1.9351181640252984e-16,2.5808616052587474e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-13.583333333333334,9.027777777777759,4.465277777777778,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.8,56.8,56.8,47.675794739907644,46.5388883344679,46.29923555087512,46.836844877972226,0.525050875,0.5019792589251274,27.968407532638853,28.164181500502835,19.126628678389018,27.776145127758333,22.963265909389538,23.163175353399794,23.048703565394984,22.897173038028953,18.546450330667135,22.967243577442083,22.853070137095486,22.701643111990244,1.0,0.0,0.4166666666666667,0.25,0.0,19.126628678389018,22.963265909389538,27.776145127758333,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,5.797815335847308e-16,1.1294309009752838e-16,3.1061405171552472e-15,2.4854388626905308e-14,converged
2025-01-15T19:45:00+08:00,11.75,-13.666666666666666,7.2222222222222285,4.472222222222222,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.96402971904918,56.8,56.8,47.79019321781843,46.536692881684395,46.296699106033124,46.87344716088511,0.5271716999999999,0.5028933822277153,27.965900978382052,28.1612941754312,19.11464015112984,27.77451148968913,22.95551856069387,23.155169205138925,23.04145622077952,22.890722535310033,18.533220313051718,22.95918192619718,22.845766335467925,22.695135160395676,1.0,0.0,0.4166666666666667,0.25,0.0,19.11464015112984,22.95551856069387,27.77451148968913,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,8.102187079681487e-16,1.1294309009752838e-16,1.4050607227169317e-15,3.598173945924666e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-13.75,5.41666666666666,4.479166666666667,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,56.8,56.8,47.8848335795366,46.534427851140606,46.29409153730673,46.903408212795696,0.529292525,0.50367027494443,27.963443251437607,28.158425878734707,19.102646804344648,27.772927518092335,22.947532823100207,23.146909746339,23.033981616168102,22.88407336190831,18.519717377457226,22.950866982520676,22.838235312323217,22.688428596025965,1.0,0.0,0.4166666666666667,0.25,0.0,19.102646804344648,22.947532823100207,27.772927518092335,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,6.934019791406924e-16,1.1294309009752838e-16,5.311014831483347e-17,2.8977279851376924e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-13.833333333333334,3.611111111111091,4.486111111111111,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.09860152710719,56.8,47.8834156511542,46.74008244098623,46.291413131004525,46.96911090999708,0.5314133500000001,0.5052676485827505,27.960778909276904,28.155334674251876,19.09039207032233,27.771174177988037,22.93989303619861,23.13895067983045,23.026805723845396,22.87772638696109,18.50594289577093,22.942299728034182,22.8304779042984,22.68152411541722,1.0,0.0,0.4166666666666667,0.25,0.0,19.09039207032233,22.93989303619861,27.771174177988037,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,3.456049149994277e-16,1.1294309009752838e-16,1.2205464254239931e-15,2.628765067853762e-14,converged
2025-01-15T20:00:00+08:00,12.0,-13.916666666666666,1.8055555555555614,4.493055555555555,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.1,57.09437679695684,47.881934765914785,46.738817260052976,46.494481684555474,47.03725446722603,0.5335341749999999,0.5069006408609542,27.95790864956835,28.15202127511406,19.07787714707449,27.76925195969385,22.932017144169503,23.13074070271812,23.01940476163373,22.871182714346602,18.4924971074803,22.934018926546997,22.82300589027989,22.674909069177687,1.0,0.0,0.4166666666666667,0.25,0.0,19.07787714707449,22.932017144169503,27.76925195969385,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,8.03813594913246e-16,1.1294309009752838e-16,2.675804968270197e-15,2.6679341156313203e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-14.0,0.0,4.5,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.1,57.1,57.1,47.912394423137556,46.77267987300656,46.53274912906906,47.07147912950454,0.535655,0.5074045702407181,27.954880717789514,28.148531143992713,19.065133879693327,27.767202382449568,22.923951132006042,23.122323179105216,23.011819972965114,22.864481703677825,18.478834307230482,22.92554380179127,22.815362641453333,22.668148709154618,1.0,0.0,0.4166666666666667,0.25,0.0,19.065133879693327,22.923951132006042,27.767202382449568,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2943293902872445e-16,0.0,3.940224549676248e-15,2.773852923948113e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-14.0,0.0,4.493055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.1,57.1,57.1,47.910840350325536,46.77036293012435,46.530085297212075,47.069298842945436,0.535655,0.5075148843517231,27.951863015225108,28.14505218396001,19.052449028556868,27.765158741543253,22.915918329351175,23.113938491771883,23.004263295478125,22.857804348120506,18.465240201623548,22.917101533788706,22.80774754547224,22.66141206630658,1.0,0.0,0.4166666666666667,0.25,0.0,19.052449028556868,22.915918329351175,27.765158741543253,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,4.959041501621745e-15,3.2372592914346334e-14,converged
2025-01-15T20:15:00+08:00,12.25,-14.0,0.0,4.486111111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.26712203115401,57.1,57.1,48.02749457723995,46.76805485683889,46.52743247501454,47.10657768057421,0.535655,0.5084508524902205,27.949170069236864,28.14188238006798,19.04013855475489,27.763390680580525,22.907918599474204,23.10558651262567,22.996734624985482,22.851150564170183,18.451714445272472,22.908691995158737,22.800160498639514,22.654699057427287,1.0,0.0,0.3333333333333333,0.25,0.0,19.04013855475489,22.907918599474204,27.763390680580525,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.4344122324735587e-16,0.0,3.0141418113038772e-15,4.527552116658791e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-14.0,0.0,4.479166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.103649419850434,57.1,48.12005750128805,46.768300480285745,46.52479061589567,47.136652721233034,0.535655,0.5092332706656009,27.94673590470371,28.13895929743095,19.02813536839762,27.761841835924688,22.899958955415503,23.097273887016758,22.989240291989496,22.844526396531812,18.438256694526782,22.900315059014627,22.792601397640013,22.64800959960238,1.0,0.0,0.3333333333333333,0.25,0.0,19.02813536839762,22.899958955415503,27.761841835924688,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.429135384499891e-16,0.0,1.670867577822363e-15,4.872485861652169e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-14.0,0.0,4.472222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.10070294486878,48.11867912676482,46.97274833324315,46.522651697646566,47.202158414536854,0.535655,0.5108222938513693,27.944309963470417,28.13604557089377,19.01618720568935,27.760297477299012,22.892611437318422,23.089542610823223,22.9822952626897,22.83842235027581,18.42486804184384,22.891971886574137,22.785071362771372,22.641344775191687,1.0,0.0,0.3333333333333333,0.25,0.0,19.01618720568935,22.891971886574137,27.760297477299012,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.4184683175008634e-16,0.0,2.344369491952061e-16,1.9988619534351353e-14,converged
2025-01-15T20:30:00+08:00,12.5,-14.0,0.0,4.465277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.11730637841183,46.970630691955144,46.72960500589801,47.27138093598279,0.535655,0.512469153694416,27.941892217756337,28.133141170509763,19.004293814396885,27.758757591710282,22.885294170535182,23.081841493897212,22.975375973458423,22.832339851798444,18.412155893398488,22.884208230462797,22.778088926886124,22.63519848412763,1.0,0.0,0.3333333333333333,0.25,0.0,19.004293814396885,22.884208230462797,27.758757591710282,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.271655200858254e-16,0.0,2.271655200858254e-16,2.6272921329147684e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-14.0,0.0,4.458333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.11593923263778,46.96852115736907,46.7271575371375,47.26940426696928,0.535655,0.5125691655410541,27.93948263987468,28.130246066428107,18.9924549434433,27.757222166202922,22.87800703051461,23.074170418589144,22.968482328896343,22.826278825034308,18.399507659852116,22.876474672850282,22.771132209833652,22.62907375591828,1.0,0.0,0.3333333333333333,0.25,0.0,18.9924549434433,22.876474672850282,27.757222166202922,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.27121195837151e-16,0.0,2.27121195837151e-16,3.180322072383052e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-14.0,0.0,4.451388888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.114577665952496,46.96641969834777,46.7247201980328,47.26743553877575,0.535655,0.5126687756127545,27.937081202232182,28.127360228893526,18.980670342902624,27.755691187858876,22.87074989321834,23.06652926770838,22.961614233957704,22.820239194186513,18.38692301984958,22.86877109704935,22.76420111688221,22.6229705149153,1.0,0.0,0.3333333333333333,0.25,0.0,18.980670342902624,22.86877109704935,27.755691187858876,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,1.9728822056212832e-14,converged
2025-01-15T20:45:00+08:00,12.75,-14.0,0.0,4.444444444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.11322165496648,46.96432628387407,46.72229294566352,47.265474718883276,0.535655,0.5127679855548493,27.934687877328802,28.124483628245983,18.968939763994573,27.754164643797505,22.86352263511869,23.058917924521435,22.954771593949015,22.814220883725735,18.374401653651457,22.861097386825136,22.757295553648976,22.61688868573574,1.0,0.0,0.3333333333333333,0.25,0.0,18.968939763994573,22.861097386825136,27.754164643797505,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,6.81099396451003e-16,0.0,6.810993964510026e-16,3.310799417824543e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-14.0,0.0,4.4375,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.11187117639052,46.962240883050306,46.71987573729558,47.26352177490875,0.535655,0.5128667970057996,27.932302637757402,28.121616234920374,18.957262959079287,27.752642521175478,22.856325133196584,23.051336272750195,22.94795431452775,22.80822381838928,18.361943243125943,22.853453426393397,22.750415426098783,22.610828193261128,1.0,0.0,0.3333333333333333,0.25,0.0,18.957262959079287,22.853453426393397,27.752642521175478,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.771016760299763e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-14.0,0.0,4.430555555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.11052620703519,46.960163465097885,46.71746853038029,47.261576674604235,0.535655,0.5129652115972266,27.92992545620343,28.11875801944623,18.945639681652114,27.75112480718666,22.84915726493943,23.043784196570144,22.941162301701027,22.802247923180133,18.349547471740742,22.84583910041877,22.743560640542825,22.604788962636515,1.0,0.0,0.3333333333333333,0.25,0.0,18.945639681652114,22.84583910041877,27.75112480718666,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.404187628955896e-16,0.0,3.4041876289558943e-16,2.7802151890307004e-14,converged
2025-01-15T21:00:00+08:00,13.0,-14.0,0.0,4.423611111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10918672381047,46.95809399935681,46.7150712825536,47.25963938585646,0.535655,0.5130632309539387,27.927556305444615,28.115908952447402,18.934069686338397,27.749611489062012,22.842018908339043,23.036261580608585,22.934395461824344,22.79629312336603,18.33721402455505,22.838254294013034,22.736731103637386,22.598770919269576,1.0,0.0,0.3333333333333333,0.25,0.0,18.934069686338397,22.838254294013034,27.749611489062012,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1345124226743335e-16,0.0,1.1345124226743335e-16,2.5842031857040658e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-14.0,0.0,4.416666666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10785270372524,46.956032455285246,46.71268395163527,47.25770987668618,0.535655,0.5131608566939618,27.925195158350643,28.11306900464178,18.9225527288883,27.748102554069476,22.834909941889585,23.028768309942887,22.927653701600256,22.790359344478514,18.32494258821153,22.830698892733363,22.729926722382565,22.592773988829663,1.0,0.0,0.3333333333333333,0.25,0.0,18.9225527288883,22.830698892733363,27.748102554069476,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.53718635427263e-16,0.0,4.537186354272628e-16,2.6743087023816696e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-14.0,0.0,4.409722222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10652412388698,46.95397880245902,46.71030649562798,47.255788115247675,0.535655,0.5132580904285676,27.92284198788286,28.110238146840967,18.911088566171646,27.74659798951387,22.827830244585478,23.02130427009872,22.920936928077108,22.784446512312005,18.31273285092837,22.823172782580613,22.723147404121022,22.58679809724691,1.0,0.0,0.3333333333333333,0.25,0.0,18.911088566171646,22.823172782580613,27.74659798951387,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.0856697785452067e-14,converged
2025-01-15T21:15:00+08:00,13.25,-14.0,0.0,4.402777777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10520096150114,46.951933010571224,46.70793887271664,47.25387406982812,0.535655,0.5133549337623028,27.920496767093958,28.107416349949997,18.899676956172794,27.745097782736785,22.820779695919345,23.013869347048324,22.914245048647743,22.77855455292288,18.30058450249135,22.8156758499976,22.7163930565367,22.5808431707113,1.0,0.0,0.3333333333333333,0.25,0.0,18.899676956172794,22.8156758499976,27.745097782736785,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2677355211869505e-16,0.0,2.2677355211869505e-16,2.749545704888196e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-14.0,0.0,4.395833333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10388319387092,46.949895049431696,46.70558104126745,47.251967708847054,0.535655,0.5134513882930168,27.91815946912766,28.10460358496703,18.88831765798552,27.743601921116472,22.813758175879972,23.00646342720874,22.907577971048237,22.77268339262854,18.288497234245966,22.80820798186738,22.709663587653576,22.574909135671774,1.0,0.0,0.3333333333333333,0.25,0.0,18.88831765798552,22.80820798186738,27.743601921116472,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2673095151998855e-16,0.0,2.267309515199885e-16,1.5611759652896987e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-14.0,0.0,4.388888888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10257079839671,46.94786488896662,46.70323295982722,47.25006900085582,0.535655,0.5135474556118915,27.915830067218415,28.101799822983054,18.877010431807935,27.74211039206774,22.80676556495025,22.9990863974401,22.900935603356615,22.766832958006493,18.27647073908958,22.800769065511545,22.702958905834414,22.568995918835295,1.0,0.0,0.25,0.25,0.0,18.877010431807935,22.800769065511545,27.74211039206774,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.9796248970235335e-14,converged
2025-01-15T21:30:00+08:00,13.5,-14.0,0.0,4.381944444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.10126375257574,46.945842499218074,46.700894587122455,47.24817791453696,0.535655,0.5136431373034688,27.913508534691104,28.099005035181587,18.865755038937422,27.740623183041855,22.799801744105153,22.991738145043882,22.89431785399159,22.761003175893435,18.264504711463626,22.793358988688528,22.696278919779505,22.563103447165968,1.0,0.0,0.25,0.25,0.0,18.865755038937422,22.793358988688528,27.740623183041855,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2664631019523333e-16,0.0,2.266463101952333e-16,2.327391653820805e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-14.0,0.0,4.375,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.09996203400157,46.943827850343524,46.69856588205867,47.24629441870373,0.535655,0.5137384349456787,27.911194844960715,28.096219192838383,18.8545512417656,27.73914028152642,22.792866594809706,22.984418557761202,22.8877246317113,22.755193973384333,18.252598847345848,22.7859776395919,22.689623538525428,22.557231647884127,1.0,0.0,0.25,0.25,0.0,18.8545512417656,22.7859776395919,27.73914028152642,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.3990640151124055e-16,0.0,3.3990640151124045e-16,2.944419744262693e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-14.0,0.0,4.368055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.098665620363775,46.94182091261545,46.69624680371949,47.244418482299466,0.535655,0.5138333501098681,27.908888971532047,28.093442267321134,18.8433988037733,27.737661675045285,22.785959999016963,22.977127523771085,22.88115584561205,22.749405277831514,18.240752844242564,22.77862490684869,22.68299267144382,22.55138044846543,1.0,0.0,0.25,0.25,0.0,18.8433988037733,22.77862490684869,27.737661675045285,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.0195308422647006e-15,0.0,1.0195308422646996e-15,2.8874401290995096e-14,converged
2025-01-15T21:45:00+08:00,13.75,-14.0,0.0,4.361111111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.097374489447475,46.939821656420875,46.693937311365914,47.24255007439712,0.535655,0.5139278843608284,27.906590887999414,28.090674230089174,18.832297489525587,27.73618735115843,22.779081839166007,22.96986493168876,22.874611405127048,22.743637016843756,18.228966401180994,22.771300679517708,22.67638622824013,22.545549776639977,1.0,0.0,0.25,0.25,0.0,18.832297489525587,22.771300679517708,27.73618735115843,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,7.92822570623934e-16,0.0,7.92822570623934e-16,1.8489930108068247e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-14.0,0.0,4.354166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.096088619132885,46.9378300522609,46.69163736443552,47.240689164198585,0.535655,0.5140220392568233,27.90430056804633,28.087915052693198,18.82124706466677,27.734717297461874,22.772231998179944,22.962630670563975,22.86809122002518,22.73788911828539,18.2172392187016,22.764004847087858,22.669804118952396,22.539739560391403,1.0,0.0,0.25,0.25,0.0,18.82124706466677,22.764004847087858,27.734717297461874,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.661981050231276e-16,0.0,5.661981050231276e-16,2.74373978159658e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-14.0,0.0,4.347222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.09480798739495,46.935846070750294,46.6893469225417,47.23883572103426,0.535655,0.514115816349617,27.90201798544522,28.08516470677495,18.810247295915474,27.733251501587556,22.76541035946391,22.955424629879275,22.861595200409738,22.73216151027539,18.20557099885049,22.756737299476484,22.66324625395002,22.533949727956006,1.0,0.0,0.25,0.25,0.0,18.810247295915474,22.756737299476484,27.733251501587556,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,3.413888208514426e-14,converged
2025-01-15T22:00:00+08:00,14.0,-14.0,0.0,4.340277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.093532572302955,46.93386968261704,46.687065945472845,47.23698971436248,0.535655,0.5142092171845012,27.899743114057102,28.082423164066952,18.7992979510597,27.73178995120324,22.75861680690309,22.94824669954833,22.855123256717206,22.726454121186467,18.193961445171844,22.749497927027704,22.656712543932546,22.528180207821848,1.0,0.0,0.25,0.25,0.0,18.7992979510597,22.749497927027704,27.73178995120324,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,3.056179808729817e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-14.0,0.0,4.333333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.09226235202003,46.93190085870192,46.684794393191574,47.235151113768914,0.535655,0.5143022433003231,27.897475927831312,28.0796903963922,18.788398798951928,27.730332634012402,22.751851224860733,22.94109676991426,22.84867529971601,22.72076687964419,18.182410262700376,22.74228662051075,22.650202899928438,22.522430928727864,1.0,0.0,0.25,0.25,0.0,18.788398798951928,22.74228662051075,27.730332634012402,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1317792537699949e-16,0.0,1.1317792537699949e-16,3.293080232602136e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-14.0,0.0,4.326388888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.0909973048028,46.929939569958016,46.682532225834,47.23331988896608,0.535655,0.514394896229513,27.895216400805186,28.076966375663872,18.77754960950424,27.728879537754146,22.745113498176195,22.93397473174794,22.842251240505288,22.71509971452609,18.17091715795384,22.735103271118327,22.643717233293877,22.516701819663005,1.0,0.0,0.25,0.25,0.0,18.77754960950424,22.735103271118327,27.728879537754146,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,9.052603179405776e-16,0.0,9.052603179405766e-16,1.9706453099312104e-14,converged
2025-01-15T22:15:00+08:00,14.25,-14.0,0.0,4.319444444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08973740900098,46.92798578745034,46.680279403708916,47.23149600979281,0.535655,0.5144871774981106,27.89296450710377,28.074251073885055,18.766750153683468,27.72743065020308,22.73840351216297,22.926880476246346,22.835850990513666,22.709452554960755,18.15948183892559,22.727947770464972,22.637255455711557,22.510992809865343,1.0,0.0,0.25,0.25,0.0,18.766750153683468,22.727947770464972,27.72743065020308,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.656862158987546e-16,0.0,5.656862158987543e-16,2.6341919057752806e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-14.0,0.0,4.3125,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08848264305695,46.9260394823554,46.67803588729705,47.22967944621365,0.535655,0.5145790886257934,27.89072022093952,28.071544463148438,18.756000203506343,27.725985959169222,22.731721152606745,22.919813895030888,22.829474461498048,22.70382533032696,18.148104015077138,22.720820010585413,22.63081747918947,22.505303828821198,1.0,0.0,0.25,0.25,0.0,18.756000203506343,22.720820010585413,27.725985959169222,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.3935110578772404e-16,0.0,3.3935110578772394e-16,2.4730129047148233e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-14.0,0.0,4.305555555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08723298550535,46.92410062596072,46.67580163725028,47.22787016831841,0.535655,0.5146706311259027,27.888483516612016,28.068846515636043,18.74529953203469,27.724545452497896,22.725066305763445,22.91277488014575,22.82312156554238,22.69821797025278,18.136783397330785,22.713719883932942,22.624403216059715,22.49963480626428,1.0,0.0,0.25,0.25,0.0,18.74529953203469,22.713719883932942,27.724545452497896,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.523876622696055e-16,0.0,4.523876622696055e-16,2.826278469724156e-14,converged
