timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:30:00+08:00,14.5,-14.0,0.0,4.298611111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.085988414972675,46.92216918966445,46.67357661439093,47.226068146321545,0.535655,0.5147618065054715,27.886254368507654,28.06615720361893,18.734647913370647,27.723109118069633,22.718438858357306,22.905763324056252,22.81679221505645,22.69263040461471,18.125519698062277,22.706647283377794,22.618012578977307,22.4939856721748,1.0,0.0,0.25,0.25,0.0,18.734647913370647,22.706647283377794,27.723109118069633,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.261537673457858e-16,0.0,2.2615376734578573e-16,3.041541958547792e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-14.0,0.0,4.291666666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08474891017691,46.920245144974956,46.67136077971094,47.22427335056172,0.535655,0.5148526162652505,27.884032751099365,28.0634764994569,18.72404512265188,27.721676943800066,22.71183869757895,22.898779119647198,22.81048632277468,22.687062563536784,18.114312631093494,22.69960210220553,22.611645480918984,22.48835635677863,1.0,0.0,0.25,0.25,0.0,18.72404512265188,22.69960210220553,27.721676943800066,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2611387832000063e-16,0.0,2.2611387832000063e-16,2.6723299145513274e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-14.0,0.0,4.284722222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08351444992709,46.918328463510306,46.66915409437117,47.22248575150118,0.535655,0.5149430618997349,27.88181863894632,28.060804375598245,18.71349093604685,27.72024891763983,22.705265711083456,22.891822160221245,22.804203801754916,22.6815143773897,18.103161911685174,22.69258423411543,22.605301835182015,22.482746790546422,1.0,0.0,0.25,0.25,0.0,18.71349093604685,22.69258423411543,27.72024891763983,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.3230758960434976e-14,converged
2025-01-15T22:45:00+08:00,14.75,-14.0,0.0,4.277777777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08228501312292,46.916419116997965,46.66695651970065,47.220705319725326,0.535655,0.5150331448971917,27.87961200669363,28.058140804579427,18.702985130750072,27.718825027574454,22.698719786988452,22.884892339497263,22.797944565377243,22.67598577678996,18.092067256529692,22.685593573218874,22.598981555383034,22.477156904192753,1.0,0.0,0.25,0.25,0.0,18.702985130750072,22.685593573218874,27.718825027574454,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2603462122845133e-16,0.0,2.2603462122845133e-16,2.3759174181228122e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-14.0,0.0,4.270833333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08106057875437,46.914517077274276,46.664768017195776,47.2189320259421,0.535655,0.5151228667396851,27.877412829072068,28.05548575902482,18.69252748497743,27.717405261624272,22.692200813872205,22.877989551608728,22.791708527342774,22.670476692598992,18.08102838374385,22.67863001403777,22.592684555456856,22.471586628675283,1.0,0.0,0.25,0.25,0.0,18.69252748497743,22.67863001403777,27.717405261624272,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2599525150912147e-16,0.0,2.259952515091214e-16,2.887768727169459e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-14.0,0.0,4.263888888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07984112590131,46.91262231628411,46.66258854851965,47.217165840981544,0.535655,0.5152122289031039,27.875221080897767,28.052839211646415,18.682117777961476,27.71598960784431,22.685708680771736,22.871113691102085,22.78549560167247,22.66498705592229,18.070045012861716,22.67169345150294,22.5864107496553,22.466035895193876,1.0,0.0,0.25,0.25,0.0,18.682117777961476,22.67169345150294,27.71598960784431,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.259560532458345e-16,0.0,2.2595605324583446e-16,2.4883188444579685e-14,converged
2025-01-15T23:00:00+08:00,15.0,-14.0,0.0,4.256944444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07862663373309,46.910734806080384,46.66041807550127,47.21540673579522,0.535655,0.5153012328571869,27.873036737071942,28.050201135243555,18.67175578994679,27.714578054324196,22.679243277180923,22.86426465293516,22.77930570270595,22.659516798108548,18.059116864827505,22.664783780952543,22.58016005254603,22.46050463518978,1.0,0.0,0.25,0.25,0.0,18.67175578994679,22.664783780952543,27.714578054324196,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.518340512458999e-16,0.0,4.518340512458999e-16,2.7456410653622116e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-14.0,0.0,4.25,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07741708150816,46.90885451882369,46.658256560134845,47.21365468145571,0.535655,0.5153898800655495,27.8708597725806,28.047571502702635,18.661441302185324,27.713170589188053,22.672804493048616,22.85744233247553,22.773138745100322,22.65406585074881,18.048243661988487,22.657900898130503,22.57393237901139,22.454992780344753,1.0,0.0,0.25,0.25,0.0,18.661441302185324,22.657900898130503,27.713170589188053,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,3.3162087750224376e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-14.0,0.0,4.243055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07621244857367,46.90698142678185,46.65610396457906,47.211909649156134,0.535655,0.5154781719857097,27.868690162494254,28.04495028699684,18.65117409693179,27.711767200594398,22.666392218776778,22.850646625498943,22.766994643828983,22.648634145675604,18.037425128087925,22.65104469918492,22.56772764424724,22.449500262580244,1.0,0.0,0.25,0.25,0.0,18.65117409693179,22.65104469918492,27.711767200594398,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1291973952891467e-16,0.0,1.1291973952891464e-16,2.777535019468749e-14,converged
2025-01-15T23:15:00+08:00,15.25,-14.0,0.0,4.236111111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.075012714365116,46.90511550232952,46.65396025115627,47.2101716102096,0.535655,0.5155661100691135,27.866527881967627,28.042337461185863,18.640953957439066,27.710367876736047,22.660006345218605,22.84387742818772,22.760873314180472,22.6432216149621,18.026660988258072,22.644215080666513,22.5615457637618,22.444027014056534,1.0,0.0,0.25,0.25,0.0,18.640953957439066,22.644215080666513,27.710367876736047,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.387014377593465e-16,0.0,3.3870143775934635e-16,2.8251151443456587e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-14.0,0.0,4.229166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.073817858405924,46.903256717947784,46.65182538235192,47.20844053604872,0.535655,0.5156536957611615,27.864372906239385,28.039732998415623,18.630780667953616,27.708972605840017,22.653646763676672,22.83713463712917,22.754774671757282,22.63782819092125,18.01595096901317,22.637411939527066,22.555386653374512,22.4385729671719,1.0,0.0,0.25,0.25,0.0,18.630780667953616,22.63782819092125,27.708972605840017,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.51525210752511e-16,0.0,4.51525210752511e-16,2.0253635027302833e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-14.0,0.0,4.222222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07262786030708,46.901405046223694,46.64969932081366,47.206716398225055,0.535655,0.5157409305012337,27.86222521063184,28.037136871917998,18.620654013710933,27.707581376167422,22.64731336590109,22.830418149314006,22.748698632474714,22.63245380610495,18.005294798242506,22.630635173117856,22.549250229214884,22.43313805456179,1.0,0.0,0.25,0.25,0.0,18.620654013710933,22.63245380610495,27.707581376167422,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.643110471850378e-16,0.0,5.643110471850375e-16,2.7592640168796115e-14,converged
2025-01-15T23:30:00+08:00,15.5,-14.0,0.0,4.215277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07144269976675,46.89956045984994,46.647582029350765,47.204999168408705,0.535655,0.515827815722716,27.86008477055068,28.034549055010537,18.610573780931016,27.706194176013376,22.641006044087657,22.823727862134774,22.742645112559696,22.627098393303193,17.99469220520351,22.623884679188116,22.543136407721345,22.427722209097986,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.610573780931016,22.627098393303193,27.706194176013376,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.256863982098904e-16,0.0,2.2568639820989034e-16,3.0492355730583014e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-14.0,0.0,4.208333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07026235656987,46.897722931624365,46.64547347093333,47.20328881838769,0.535655,0.5159143528530246,27.857951561484672,28.031969521096194,18.600539756813845,27.704810993706893,22.634724690876023,22.81706367338429,22.736614028549656,22.621761885543226,17.984142920514863,22.61716035588349,22.537045105640114,22.422325363887772,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.600539756813845,22.621761885543226,27.704810993706893,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.25648542598503e-16,0.0,2.2564854259850294e-16,2.818636113985372e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-14.0,0.0,4.201388888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06908681058785,46.89589243444961,46.6433736086916,47.201585320067544,0.535655,0.5160005433136324,27.85582555900539,28.02939824366306,18.590551729534898,27.70343181761079,22.62846919934786,22.81042548125407,22.730605297291344,22.616444216088716,17.973646676149656,22.610462101744503,22.530976240024067,22.416947452273106,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.590551729534898,22.616444216088716,27.70343181761079,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.38416276888034e-16,0.0,3.38416276888034e-16,2.4353878524853348e-14,converged
2025-01-15T23:45:00+08:00,15.75,-14.0,0.0,4.194444444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06791604177809,46.89406894133267,46.641282405915234,47.19988864547074,0.535655,0.5160863885200934,27.85370673876693,28.026835196284082,18.58060948824067,27.7020566361216,22.622239463025057,22.803813184332782,22.7246188359397,22.61114531843892,17.963203205428584,22.603789815705007,22.524929728231598,22.411588407829804,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.58060948824067,22.61114531843892,27.7020566361216,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.4461081483585428e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-14.0,0.0,4.1875,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.066750030183684,46.89225242538453,46.63919982605264,47.198198766736276,0.535655,0.5161718898820683,27.85159507650565,28.024280352616792,18.57071282304423,27.70068543766945,22.61603537586788,22.79722668160469,22.71865456195671,22.60586512632784,17.95281224301317,22.597143397090683,22.5189054879255,22.406248164366716,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.57071282304423,22.60586512632784,27.70068543766945,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.127679791450215e-16,0.0,1.1276797914502148e-16,2.6559656564918962e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-14.0,0.0,4.180555555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06558875593303,46.89044285981974,46.63712583271021,47.196515656119104,0.535655,0.5162570488033493,27.84949054803986,28.02173368640304,18.560861525020787,27.69931821071798,22.6098568322732,22.790665872448123,22.71271239311027,22.600603573723408,17.94247352489902,22.590522745617506,22.512903437071852,22.40092665592491,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.560861525020787,22.600603573723408,27.69931821071798,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2549875511971807e-16,0.0,2.2549875511971807e-16,3.2605294931795535e-14,converged
2025-01-16T00:00:00+08:00,16.0,-14.0,0.0,4.173611111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06443219923942,46.88864021795601,46.635060389651684,47.194839285989666,0.535655,0.5163418666818851,27.847393129269577,28.019195171468716,18.55105538620328,27.697954943764252,22.603703727072663,22.78413065663392,22.706792247473043,22.595360594826655,17.93218678840912,22.583927761390242,22.50692349393888,22.395623816776855,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.55105538620328,22.595360594826655,27.697954943764252,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,6.76385139413792e-16,0.0,6.763851394137916e-16,2.7071030103002445e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-14.0,0.0,4.166666666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06328034040073,46.88684447321382,46.63300346079743,47.193169628833445,0.535655,0.5164263449098057,27.845302796176224,28.016664781723495,18.541294199577987,27.69659562533864,22.597575955530928,22.777620934323913,22.700894043421343,22.59013612407088,17.921951772187146,22.577358344900933,22.500965577095876,22.390339581425607,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.541294199577987,22.59013612407088,27.69659562533864,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1271241579209794e-16,0.0,1.1271241579209794e-16,3.125752988394239e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-14.0,0.0,4.159722222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.062133159799004,46.88505559911605,46.63095501022374,47.1915066572504,0.535655,0.5165104848734471,27.84321952482237,28.01414249116056,18.53157775908015,27.69524024400474,22.591473413343866,22.771136606069394,22.695017699634,22.58493009612085,17.911768216190854,22.570814397027394,22.49502960541205,22.385073884604004,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.53157775908015,22.58493009612085,27.69524024400474,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.38082164553131e-16,0.0,3.38082164553131e-16,2.914875978920966e-14,converged
2025-01-16T00:15:00+08:00,16.25,-14.0,0.0,4.152777777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06099063790012,46.883273569287525,46.62891500216214,47.189850343954525,0.535655,0.5165942879533756,27.841143291351454,28.01162827385633,18.521905859589637,27.693888788359263,22.585395996636795,22.764677572809603,22.68916313509124,22.57974244587196,17.90163586168545,22.564295819031727,22.48911549805546,22.379826661273864,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.521905859589637,22.57974244587196,27.693888788359263,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1267577336960576e-16,0.0,1.1267577336960576e-16,1.5920011693576155e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-14.0,0.0,4.145833333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05985275525341,46.88149835745466,46.626883400998715,47.18820066177339,0.535655,0.5166777555244128,27.839074071987504,28.00912210397021,18.5122782969266,27.69254124703196,22.5793436019627,22.758243735870206,22.683330269073565,22.574573108449435,17.891554451237013,22.557802512558826,22.483223174491897,22.374597846625168,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.5122782969266,22.574573108449435,27.69254124703196,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2531514194718266e-16,0.0,2.2531514194718266e-16,2.300281744524814e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-14.0,0.0,4.138888888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05871949249129,46.87972993744507,46.62486017127341,47.18655758364758,0.535655,0.5167608889556599,27.837011843034873,28.006623955744303,18.50269486784717,27.69119760868551,22.573316126300494,22.751834996961797,22.677519021160652,22.56942201920751,17.88152372870598,22.551334379634884,22.47735255448378,22.369387376075277,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.50269486784717,22.56942201920751,27.69119760868551,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.8345986159651008e-14,converged
2025-01-16T00:30:00+08:00,16.5,-14.0,0.0,4.131944444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05759083032892,46.87796828318718,46.62284527767941,47.18492108263032,0.535655,0.5168436896105211,27.834956580877964,28.004133803503162,18.493155370039165,27.689857862015426,22.56731346705323,22.745451258178385,22.671729311230234,22.56428911372863,17.871543439240607,22.544891322665936,22.47150355808908,22.36419518526812,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.493155370039165,22.56428911372863,27.689857862015426,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.0135926175590528e-15,0.0,1.0135926175590528e-15,2.4826490887918413e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-14.0,0.0,4.125,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05646674956381,46.8762133687098,46.620838685062346,47.183291131886875,0.535655,0.516926158846729,27.83290826198096,28.001651621653522,18.48365960211782,27.68852199574997,22.561335522046388,22.73909242199591,22.665961059456993,22.559174327822635,17.861613329270522,22.538473244436364,22.46567610566022,22.3590212100734,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.48365960211782,22.559174327822635,27.68852199574997,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2520686917191297e-16,0.0,2.2520686917191297e-16,2.3956584198138837e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-14.0,0.0,4.118055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.0553472310755,46.874465168141775,46.618840358419725,47.181667704694206,0.535655,0.517008298016368,27.830866862887557,27.999177384684035,18.47420736362154,27.687189998650044,22.55538218952612,22.732758391270746,22.660214186311475,22.55407759752596,17.85173314650026,22.532080048107442,22.45987011784299,22.35386538658582,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.47420736362154,22.55407759752596,27.687189998650044,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.629277241467467e-16,0.0,5.629277241467464e-16,2.5485233728292856e-14,converged
2025-01-16T00:45:00+08:00,16.75,-14.0,0.0,4.111111111111111,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05423225582521,46.87272365571159,46.61685026290023,47.18005077444042,0.535655,0.5170901084658983,27.828832360220687,27.996711067165005,18.464798455007656,27.685861859509107,22.549453368157522,22.726449069238218,22.654488612558968,22.54899885910084,17.84190263990286,22.525711637215874,22.45408551557548,22.348727651124268,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.464798455007656,22.54899885910084,27.685861859509107,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.628386615841266e-16,0.0,5.628386615841266e-16,2.290057789961966e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-14.0,0.0,4.104166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05312180485541,46.87098880574697,46.614868363803,47.17844031462425,0.535655,0.5171715915361798,27.826804730682266,27.99425264374814,18.455432677648222,27.684537567153072,22.543548957022903,22.720164359511127,22.648784259258438,22.543938049034512,17.832121559713496,22.51936791567234,22.448322220086983,22.34360794023105,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.455432677648222,22.543548957022903,27.684537567153072,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1254999668595557e-16,0.0,1.1254999668595557e-16,3.1234570414053034e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-14.0,0.0,4.097222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05201585928955,46.869260592674514,46.61289462657705,47.176836298854724,0.535655,0.5172527485624956,27.824783951052908,27.99180208916627,18.446109833825822,27.683217110440225,22.537668855620076,22.713904166078272,22.643101047761416,22.53889510403841,17.822389657423127,22.51304878776004,22.44258015289694,22.33850619067109,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.446109833825822,22.537668855620076,27.683217110440225,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.125323375762297e-16,0.0,1.125323375762297e-16,3.136322131607769e-14,converged
2025-01-16T01:00:00+08:00,17.0,-14.0,0.0,4.090277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.05091440033166,46.86753899101932,46.61092901682055,47.17523870085057,0.535655,0.5173335808745764,27.82276999819167,27.98935937823311,18.436829726729393,27.681900478261113,22.53181296386064,22.707668393302985,22.637438899710933,22.533869961047387,17.81270668577217,22.506754158133255,22.436859235813866,22.33342233943117,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.436829726729393,22.53181296386064,27.681900478261113,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.375442638871306e-16,0.0,3.375442638871305e-16,2.647167743433977e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-14.0,0.0,4.083333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04981740926604,46.865823975404574,46.60897150028019,47.173647494439834,0.535655,0.5174140897966231,27.820762849035795,27.986924485842987,18.427592160450068,27.680587659538464,22.525981182068286,22.701456945921677,22.631797737040426,22.52886255721892,17.803072398744238,22.500483931815904,22.431159390934276,22.328356323719127,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.427592160450068,22.525981182068286,27.680587659538464,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.249944949753755e-16,0.0,2.249944949753755e-16,2.8202252200835947e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-14.0,0.0,4.076388888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04872486745686,46.864115520551195,46.60702204285049,47.172062653559344,0.535655,0.5174942766473309,27.818762480600427,27.98449738697058,18.41839693997705,27.67927864322709,22.52017341097708,22.695269729042373,22.626177481972668,22.523872829932326,17.793486551559877,22.494238014200114,22.425480540641633,22.3233080809631,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.41839693997705,22.52017341097708,27.67927864322709,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2495963159467195e-16,0.0,2.249596315946719e-16,2.818440544969343e-14,converged
2025-01-16T01:15:00+08:00,17.25,-14.0,0.0,4.069444444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.047636756347856,46.86241360127744,46.605080610573204,47.170484152254325,0.535655,0.5175741427399124,27.816768869978368,27.982078056670673,18.409243871193482,27.677973418313794,22.514389551729803,22.689106648143262,22.620578057018697,22.51890071678798,17.783948900670346,22.488016311044795,22.419822607605294,22.31827754881074,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.409243871193482,22.514389551729803,27.677973418313794,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.6479415421980602e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-14.0,0.0,4.0625,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04655305746195,46.86071819249854,46.60314716963661,47.16891196467788,0.535655,0.5176536893821209,27.8147819943398,27.979666470077895,18.400132760872356,27.676671973817278,22.508629505876243,22.682967609071266,22.61499938497674,22.513946155606526,17.77445920375144,22.481818728474217,22.41418551477945,22.313264665128454,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.400132760872356,22.508629505876243,27.676671973817278,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.373355320790523e-16,0.0,3.373355320790523e-16,3.0532285509275646e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-14.0,0.0,4.055555555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.045473752400945,46.85902926922635,46.6012216863749,47.167346065090555,0.535655,0.5177329178762732,27.812801830932035,27.97726260240646,18.391063416672438,27.675374298788046,22.502893175371533,22.676852518040587,22.60944138893116,22.509009084428115,17.76501721969732,22.475645172976584,22.408569185402083,22.30826936800062,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.391063416672438,22.502893175371533,27.675374298788046,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2485593982408423e-16,0.0,2.248559398240842e-16,2.550430898444052e-14,converged
2025-01-16T01:30:00+08:00,17.5,-14.0,0.0,4.048611111111111,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04439882284513,46.85734680656891,46.59930412726753,47.1657864278599,0.535655,0.5178118295192733,27.81082835707925,27.974866428949912,18.3820356471342,27.674080382308322,22.497180462574473,22.670761281631282,22.60390399225138,22.504089441511614,17.755622708614396,22.469495551402638,22.402973542993912,22.303291595728844,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.3820356471342,22.497180462574473,27.674080382308322,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.372325095440923e-16,0.0,3.372325095440922e-16,2.6427730070886747e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-14.0,0.0,4.041666666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.043328250552996,46.85567077973016,46.597394458938574,47.164233027459986,0.535655,0.5178904256026349,27.808861550182225,27.972477925080888,18.373049261675778,27.672790213491947,22.49149127024588,22.664693806787835,22.598387118590843,22.499187165333844,17.746275431815228,22.463369770964242,22.397398511357363,22.29833128683118,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.373049261675778,22.49149127024588,27.672790213491947,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2478755364413235e-16,0.0,2.247875536441323e-16,2.600865947594234e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-14.0,0.0,4.034722222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04226201736087,46.85400116400947,46.59549264815608,47.16268583847098,0.535655,0.517968707412504,27.80690138771809,27.970097066250837,18.364104070588958,27.671503781484294,22.48582550154692,22.65865000081773,22.592890691885952,22.494302194588812,17.736975151812466,22.457267739232986,22.391844014575515,22.293388380041378,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.364104070588958,22.48582550154692,27.671503781484294,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.618839524518952e-16,0.0,5.618839524518952e-16,2.5789538368751245e-14,converged
2025-01-16T01:45:00+08:00,17.75,-14.0,0.0,4.027777777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.04120010518254,46.85233793480134,46.59359866183142,47.16114483557864,0.535655,0.5180466762296825,27.804947847240058,27.96772382798979,18.355199885035162,27.670221075462177,22.480183060037465,22.652629771390043,22.58741463635502,22.489434468186932,17.727721632312807,22.45118936413879,22.386309977011088,22.28846281430813,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.355199885035162,22.480183060037465,27.670221075462177,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.370796315330106e-16,0.0,3.370796315330105e-16,2.1785995965852786e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-14.0,0.0,4.020833333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.040142496009004,46.85068106759506,46.59171246701873,47.15960999357398,0.535655,0.5181243333296498,27.803000906377182,27.965358185906098,18.34633651704146,27.668942084633755,22.474563849674457,22.646633026534026,22.58195887649723,22.484583925254274,17.718514638211005,22.44513455396852,22.380796323305393,22.28355452879431,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.34633651704146,22.474563849674457,27.668942084633755,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2468607308753263e-16,0.0,2.2468607308753263e-16,2.486370678669596e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-14.0,0.0,4.013888888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03908917190803,46.849030537974244,46.589834030914155,47.158081287352694,0.535655,0.5182016799825861,27.801060542834083,27.963000115686185,18.337513779496618,27.667666798238447,22.468967774810263,22.640659674637707,22.576523337091576,22.479750505131797,17.709353935583888,22.43910321736459,22.37530297837732,22.27866346287622,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.337513779496618,22.468967774810263,27.667666798238447,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,0.0,0.0,2.3147466017510475e-14,converged
2025-01-16T02:00:00+08:00,18.0,-14.0,0.0,4.006944444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03804011502393,46.847386321616554,46.58796332085534,47.15655869191481,0.535655,0.5182787174533947,27.799126734390704,27.960649593094296,18.328731486147124,27.666395205546834,22.463394740191056,22.634709624446483,22.57110794319586,22.474934147374594,17.70023929168441,22.433095263323604,22.369829867422304,22.27378955614286,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.328731486147124,22.463394740191056,27.666395205546834,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,7.861670037240366e-16,0.0,7.861670037240366e-16,2.1532471601850154e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-14.0,0.0,4.0,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03699530757713,46.845748394293274,46.58610030432073,47.15504218236417,0.535655,0.5183554470017239,27.797199458902057,27.958306593972246,18.319989451593273,27.66512729586058,22.457844650955185,22.62878278506173,22.565712620145625,22.47013479175113,17.691170474935756,22.42711060119497,22.36437691591132,22.26893274839515,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.319989451593273,22.457844650955185,27.66512729586058,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1229294733980837e-16,0.0,1.1229294733980834e-16,2.6086895154788668e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-13.972222222222223,0.27777777777777385,3.993055555555556,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.035963785090765,46.84412724726139,46.58425608198034,47.15354197132293,0.5350832555555556,0.5184313519081882,27.795334155959356,27.956028020484414,18.31137645342154,27.663909023563605,22.45239133411133,22.622953481818296,22.56040550017764,22.46541417367558,17.682244232532486,22.421223557457925,22.359012256997612,22.264154775754182,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.31137645342154,22.45239133411133,27.663909023563605,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2455301246432226e-16,0.0,2.245530124643222e-16,2.8043149340780455e-14,converged
2025-01-16T02:15:00+08:00,18.25,-13.944444444444445,0.5555555555555596,3.986111111111111,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03495453865412,46.84253331818988,46.58244169425444,47.15206821861523,0.5345115111111112,0.5185059181247769,27.79353061620173,27.9538136664195,18.30289190011794,27.66274024488757,22.44703439122672,22.617221334233257,22.555186256388556,22.46077201519801,17.673459847630795,22.415433753661006,22.353735565467666,22.259455361645035,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.30289190011794,22.44703439122672,27.66274024488757,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.245207195473511e-16,0.0,2.2452071954735104e-16,2.4493374442502308e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-13.916666666666666,0.8333333333333334,3.9791666666666665,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03396748414126,46.84096650283941,46.58065701873886,47.15062082053797,0.5339397666666666,0.5185791508984672,27.79178863097557,27.951663326226235,18.29453520288004,27.66162081648054,22.441773425509016,22.611585963307927,22.550054563086597,22.456208039349676,17.664816606991067,22.409740812819944,22.34854651730584,22.25483423046309,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.29453520288004,22.441773425509016,27.66162081648054,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.122445065765166e-16,0.0,1.122445065765166e-16,3.2866730506882106e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-13.88888888888889,1.1111111111111072,3.9722222222222223,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03300253775509,46.839426697371216,46.5789019335433,47.14919967380322,0.5333680222222221,0.5186510554552317,27.790107992332175,27.949576795011282,18.286305775604525,27.660550595405784,22.43660804179956,22.60604699152208,22.5450100957871,22.45172197013955,17.656313800959754,22.40414435941198,22.343444789689965,22.25029110757062,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.286305775604525,22.43660804179956,27.660550595405784,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.244578905267135e-16,0.0,2.2445789052671344e-16,2.2730933660313696e-14,converged
2025-01-16T02:30:00+08:00,18.5,-13.86111111111111,1.3888888888888928,3.9652777777777777,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.03205961602611,46.83791379834555,46.57717631728909,47.1478046755365,0.5327962777777778,0.5187216370001225,27.788488493025344,27.94755386853711,18.27820303487483,27.659529439140567,22.431537846566645,22.60060404282817,22.540052531208012,22.447313532550876,17.647950723451345,22.3986440193702,22.338430060986934,22.24582571929341,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.27820303487483,22.431537846566645,27.659529439140567,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.488546978691283e-16,0.0,4.488546978691281e-16,2.990226707049836e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-13.833333333333334,1.6666666666666667,3.9583333333333335,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.4,57.4,57.4,48.02028160348907,46.824123264577516,46.56287647812435,47.13451264675012,0.5322245333333333,0.5186667197095697,27.786913860295467,27.945579202905236,18.27021591507015,27.658543371358324,22.42654620297859,22.595241425379875,22.53516696922173,22.44296853063132,17.63971181195187,22.393223115172272,22.33348649304263,22.241422973932213,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.27021591507015,22.42654620297859,27.658543371358324,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,2.244511116736432e-16,0.0,2.307637991894644e-15,3.264415032630723e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-13.805555555555555,1.9444444444444406,3.951388888888889,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.4,57.4,57.4,48.019377326606076,46.822657630156634,46.561202875589224,47.13316365107724,0.5316527888888889,0.518734878106388,27.785400007946226,27.943667782959942,18.26235436892927,27.657606124199077,22.421649030244815,22.589974140736086,22.53036771898694,22.43870066063907,17.631611299097003,22.38789764126048,22.328629339283346,22.23709746886432,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.26235436892927,22.421649030244815,27.657606124199077,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,0.0,0.0,5.330013481034242e-16,2.761141018738242e-14,converged
2025-01-16T02:45:00+08:00,18.75,-13.777777777777777,2.2222222222222263,3.944444444444444,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.34463528272839,57.4,57.4,47.97935521437324,46.82121864195297,46.55955843252295,47.118777530806405,0.5310810444444445,0.518528124938577,27.78384255104688,27.941720704943332,18.254513073558876,27.656628247511364,22.416845939452273,22.584801817050845,22.525654460646074,22.434509650322838,17.623648489089373,22.382667227710666,22.323858281452598,22.232848933142353,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.254513073558876,22.416845939452273,27.656628247511364,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,0.0,0.0,1.6838332806064034e-16,2.688365684412211e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-13.75,2.5,3.9375,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.39934283040056,57.4,47.94689911186853,46.81934816448183,46.55794302937265,47.106785714447945,0.5305093000000001,0.5183704980974059,27.78226196840142,27.939757338284682,18.24671242946544,27.655627270927535,22.41213525618573,22.579722864566754,22.521025717132414,22.4303941251588,17.615822689629724,22.377531506032643,22.319173002466027,22.228677096769374,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.24671242946544,22.41213525618573,27.655627270927535,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,5.614484343448278e-16,0.0,5.131989595183192e-16,2.454203803783755e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-13.722222222222223,2.777777777777774,3.930555555555556,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.3,57.4,47.94600765558592,46.74869467549503,46.55635654708699,47.08290081599462,0.5299375555555556,0.5179399328258552,27.78074218623388,27.937857181153053,18.2390365042648,27.654675158141213,22.40732371943945,22.574554170024488,22.516307546458915,22.42618844315415,17.608133211899325,22.372490109164634,22.314573186407063,22.224581690695555,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.2390365042648,22.40732371943945,27.654675158141213,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,3.3714910103120975e-16,0.0,2.770066181649653e-16,2.483231382599009e-14,converged
2025-01-16T03:00:00+08:00,19.0,-13.694444444444445,3.05555555555556,3.923611111111111,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.3,57.30046661868335,47.94513795462024,46.74728028776655,46.4851387481892,47.057932579499536,0.529365811111111,0.5174914375215678,27.77928299917589,27.93602003126206,18.231484726268064,27.65377176764736,22.4026059120923,22.569480051889713,22.511675067211428,22.422059401321597,17.60037681430396,22.36736074962844,22.309885676082292,22.22039782058113,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.231484726268064,22.4026059120923,27.65377176764736,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,3.374412986941921e-16,0.0,1.0078237176301423e-15,2.338692303269578e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-13.666666666666666,3.3333333333333335,3.9166666666666665,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.3,57.3,57.3,47.93343533826073,46.733584974144485,46.47062037033214,47.0446224653775,0.5287940666666666,0.5174291918043076,27.77786814707234,27.93423055583082,18.22404602848999,27.652903134790307,22.397965196233127,22.564484816466443,22.50711337770865,22.417992802596025,17.592740564091226,22.362308526246625,22.305267304046716,22.21627482873566,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.22404602848999,22.397965196233127,27.652903134790307,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.4624215329568437e-15,0.0,1.9580980621561588e-15,2.5271902162832254e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-13.63888888888889,3.611111111111107,3.9097222222222223,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.3,57.3,57.3,47.932603828999234,46.732217250015886,46.46905974020006,47.043368110184026,0.5282223222222222,0.5174924795761914,27.776513534898502,27.93250373252501,18.216730388526063,27.65208298208187,22.39341750440651,22.559583478689486,22.50263679784326,22.414002351514128,17.585239679815235,22.35735030166648,22.30073414649587,22.212228094124015,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.216730388526063,22.39341750440651,27.65208298208187,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.1248020640055965e-15,0.0,1.732898179858622e-15,2.72695503672237e-14,converged
2025-01-16T03:15:00+08:00,19.25,-13.61111111111111,3.888888888888893,3.9027777777777777,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.24497887160863,57.3,57.3,47.892915738004945,46.73087582088775,46.46752782657715,47.029163559627065,0.5276505777777778,0.5172826412072892,27.77511545544143,27.93074129986885,18.20943315907054,27.651222439840375,22.388962453698838,22.554775672352076,22.49824501224814,22.410087779329167,17.577873480976116,22.35248571155663,22.296285889629416,22.208257349279403,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.20943315907054,22.388962453698838,27.651222439840375,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,2.250516691517666e-16,0.0,2.0975518851410744e-15,2.0074943854929098e-14,converged
