timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T03:20:00+08:00,19.333333333333332,-13.583333333333334,4.166666666666667,3.8958333333333335,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.29990370516236,57.3,47.86030425090825,46.72949350477449,46.46602451180667,47.01731724044704,0.5270788333333334,0.5171213399522381,27.773693089633387,27.928961397898806,18.20217344786803,27.650337924651993,22.38459947421663,22.55006085404361,22.493937537024276,22.40624865662338,17.570641290494947,22.347714392997826,22.291922220802572,22.20436232767316,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.20217344786803,22.38459947421663,27.650337924651993,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,2.2512186760207397e-16,0.0,2.278479527175678e-15,3.689925394803496e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-13.555555555555555,4.444444444444441,3.888888888888889,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.2,57.3,47.85948471876972,46.65858153602329,46.464549678725085,46.993409992840526,0.526507088888889,0.516683274867161,27.772330989130342,27.92724411742164,18.195035974085492,27.64950193559859,22.38013315580931,22.545253874661547,22.48953849547235,22.40231749822558,17.56354243469656,22.343035984477467,22.287642828521868,22.200542763711447,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.195035974085492,22.38013315580931,27.64950193559859,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,2.253127350732712e-16,0.0,8.066371941197386e-16,2.4821357453207113e-14,converged
2025-01-16T03:30:00+08:00,19.5,-13.527777777777777,4.722222222222227,3.881944444444444,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.2,57.201169521237695,47.85868667911839,46.65726360991687,46.3939697483242,46.96871403834209,0.5259353444444445,0.5162337299621136,27.77102895040432,27.925589258065035,18.18802017744142,27.648714332175565,22.375759143564586,22.54054005871531,22.48522396087853,22.39846200946394,17.556375150940788,22.338269532416415,22.28327582219438,22.19663496879517,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.18802017744142,22.375759143564586,27.648714332175565,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,2.2550894114469923e-16,0.0,3.438261215903173e-15,3.6266216664429564e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-13.5,5.0,3.875,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.2,57.2,57.2,47.84705846952379,46.64366218699603,46.37906618112319,46.95532840784199,0.5253635999999999,0.5161630618791496,27.769770726484563,27.92398149878667,18.181114990109595,27.647961161800094,22.37146079932975,22.535903711501092,22.480979030730815,22.39466799276838,17.549323606741364,22.333577518971435,22.278975548505418,22.19278591789631,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.181114990109595,22.37146079932975,27.647961161800094,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,0.0,0.0,3.2773754463152935e-15,2.5700378924601433e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-13.472222222222223,5.277777777777774,3.868055555555556,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.2,57.2,57.2,47.84629817987945,46.64239033762259,46.37761596214923,46.954166641547474,0.5247918555555555,0.5162215958050421,27.768572212860207,27.92243580937543,18.17433041337547,27.647256136917566,22.3672540678424,22.531359860216202,22.47681803472721,22.390949160193284,17.542404486471135,22.328978106010418,22.27475931601773,22.189012161788554,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.17433041337547,22.3672540678424,27.647256136917566,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,4.510284837866434e-16,0.0,3.33162055797087e-15,2.095004761227433e-14,converged
2025-01-16T03:45:00+08:00,19.75,-13.444444444444445,5.55555555555556,3.861111111111111,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.14532342698362,57.2,57.2,47.80694306082574,46.6411444399989,46.376194027766864,46.94014178192245,0.5242201111111111,0.5160087926279119,27.76733038152094,27.920854572042465,18.167562476895164,27.64651096960284,22.363138572040853,22.52690814416149,22.472740661891496,22.387305246422503,17.53561712446966,22.324470934665015,22.27062681528887,22.185313436412656,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.167562476895164,22.363138572040853,27.64651096960284,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,1.128036222348643e-16,0.0,2.575095188830262e-15,4.1348496434005725e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-13.416666666666666,5.833333333333334,3.8541666666666665,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.2,57.2,47.77417423933787,46.63992439478753,46.3748002621671,46.92833313685282,0.5236483666666666,0.5158416084872653,27.76606311257311,27.919254694631885,18.16082899201965,27.64574096088016,22.359113936415348,22.522548204044394,22.468746602399634,22.38373598707616,17.528960858422597,22.320055647457657,22.266577738015773,22.181689478635416,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.16082899201965,22.359113936415348,27.64574096088016,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,2.2568036372313843e-16,0.0,1.99938697235968e-15,2.2857901096886242e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-13.38888888888889,6.111111111111107,3.8472222222222223,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.10046615763095,57.2,47.77342510248259,46.56940045906651,46.37343455002604,46.90461306940215,0.5230766222222222,0.5154008067936263,27.764855584462627,27.91771686187259,18.15421533078094,27.645019146397022,22.35498533419365,22.518095443635087,22.464660504146874,22.380074396023605,17.522435029344887,22.315731888296163,22.262611777030546,22.178140026246453,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.15421533078094,22.35498533419365,27.645019146397022,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,5.646834477771255e-16,0.0,8.5099560215787115e-16,4.371362770469952e-14,converged
2025-01-16T04:00:00+08:00,20.0,-13.36111111111111,6.388888888888893,3.8402777777777777,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.1,57.10187440101439,47.77269720163843,46.567852419725725,46.303490939070386,46.880081829872786,0.5225048777777778,0.5149480088845648,27.763707595465263,27.91624087527001,18.147720943993434,27.6443453866323,22.35094673726648,22.513733602057215,22.46065693328635,22.376486742325525,17.515839356731906,22.311320040471056,22.25855831118634,22.174502599116654,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.147720943993434,22.35094673726648,27.6443453866323,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,1.1303599569119945e-16,0.0,3.7683264676839075e-17,2.6931372459885597e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-13.333333333333334,6.666666666666667,3.8333333333333335,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.1,57.1,57.1,47.761142437774616,46.55434359284134,46.28819958707584,46.86661905736735,0.5219331333333334,0.5148690310722372,27.76260291236939,27.91481142613607,18.14133476350507,27.64370574147572,22.346982420646132,22.509447848979327,22.45672180851136,22.37295961071897,17.50935510199226,22.306979964271118,22.25456919627853,22.170921800016554,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.14133476350507,22.346982420646132,27.64370574147572,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,3.391600041990139e-16,0.0,1.913074398685063e-15,2.7619141398900905e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-13.305555555555555,6.944444444444441,3.826388888888889,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.1,57.1,57.1,47.76045185641027,46.55316562809945,46.28685728106855,46.86554787688392,0.5213613888888889,0.5149229250551448,27.761557420526948,27.91344347569144,18.135066813150477,27.643113912870923,22.343108340141214,22.50525322276607,22.452869468410462,22.369506720025594,17.50300041714824,22.302731122625577,22.250662975115254,22.167415353442284,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.135066813150477,22.343108340141214,27.643113912870923,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,6.782490125942684e-16,0.0,1.513696364045021e-15,2.752283530232926e-14,converged
2025-01-16T04:15:00+08:00,20.25,-13.277777777777777,7.222222222222227,3.819444444444444,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.045668952937106,57.1,57.1,47.72142869775347,46.552013279645315,46.28554283850037,46.85170087811232,0.5207896444444444,0.5147072746128412,27.760468772620936,27.91204005124456,18.12881380093705,27.64248219594066,22.33932412439816,22.501149368097447,22.449099606301044,22.366127808287455,17.49677465093456,22.298573162002402,22.24683934251593,22.16398299867064,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.12881380093705,22.33932412439816,27.64248219594066,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,2.2617772774729387e-16,0.0,1.3217260965232486e-15,5.804733004297559e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-13.25,7.5,3.8125,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.1,57.1,47.68850062745384,46.55088644944222,46.28425614536292,46.83990589928013,0.5202179,0.5145338359328686,27.759353544968725,27.910616825639188,18.122592238186343,27.64182477362357,22.335629403591653,22.49713593103893,22.445411916636623,22.36282261447093,17.490677155359442,22.294505730239496,22.24309799442352,22.160624475892664,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.122592238186343,22.335629403591653,27.64182477362357,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,7.918888864821564e-16,0.0,3.3407812398465973e-15,2.4911779290750807e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-13.222222222222223,7.777777777777774,3.805555555555556,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.00103019447267,57.1,47.68782039322499,46.480883527275935,46.282997088125036,46.81641505491032,0.5196461555555555,0.5140913786539528,27.75829754416953,27.909255078815903,18.116488151124138,27.64121521931438,22.331830502558788,22.493029406564457,22.441632083345386,22.359425138589636,17.48470728568814,22.290528476539382,22.239438627900398,22.15733952621044,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.116488151124138,22.331830502558788,27.64121521931438,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,5.661217375972411e-16,0.0,3.3467524909361903e-15,3.5015492304275607e-14,converged
2025-01-16T04:30:00+08:00,20.5,-13.194444444444445,8.05555555555556,3.798611111111111,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.0,57.002581266367926,47.68716114473187,46.47903563248812,46.21368831181753,46.79202477871251,0.5190744111111111,0.5136349612002329,27.757300570266985,27.90795461412225,18.110501001357804,27.640653394458795,22.328119148877885,22.48901140736483,22.43793265147885,22.35609972396442,17.478666246760113,22.286463124046573,22.235691894103724,22.153966880705372,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.110501001357804,22.328119148877885,27.640653394458795,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,5.666247949463085e-16,0.0,5.076936028937872e-16,3.485886539657379e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-13.166666666666666,8.333333333333334,3.7916666666666665,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,57.0,57.0,57.0,47.67567889327232,46.46561814099433,46.19800662549458,46.77848327453195,0.5185026666666667,0.5135477833508002,27.756346404378412,27.906700135834953,18.10461972091647,27.640125371816623,22.3244807226945,22.485068149392518,22.434300533677572,22.352833902077386,17.472732387465527,22.282466905946197,22.232007152888915,22.150648765056193,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.10461972091647,22.3244807226945,27.640125371816623,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,1.1334419658804417e-16,1.1326168837707006e-16,3.3471958054906794e-15,2.9287101596576443e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-13.13888888888889,8.611111111111107,3.7847222222222223,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,57.0,57.0,57.0,47.67505654463408,46.46453211516204,46.196769795732266,46.777500724100754,0.5179309222222223,0.5135971484899986,27.755450921074033,27.90550659592168,18.098854355068394,27.639644842397225,22.32093118978587,22.481214681102124,22.430750076519516,22.349641397777194,17.466925329362688,22.27856058809847,22.228404183211705,22.147404079415058,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.098854355068394,22.32093118978587,27.639644842397225,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,2.266666046904694e-16,1.1326168837707006e-16,2.728853420531354e-15,2.5883017622583663e-14,converged
2025-01-16T04:45:00+08:00,20.75,-13.11111111111111,8.888888888888893,3.7777777777777777,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.94601545357595,57.0,57.0,47.636364371708055,46.46347137777093,46.19556041875183,46.763829803649955,0.5173591777777778,0.5133787655477284,27.75451245522664,27.90427766820399,18.093102291576546,27.639124685667255,22.317470184366314,22.47745065242741,22.427280977520564,22.34652195239329,17.461244435150586,22.274743822183957,22.22488268405949,22.144232566324845,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.093102291576546,22.317470184366314,27.639124685667255,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,3.4014453744321776e-16,1.1326168837707006e-16,3.941779144849789e-15,3.864227294685154e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-13.083333333333334,9.166666666666668,3.7708333333333335,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,57.0,57.0,47.6032751726763,46.462435832055334,46.19437838229957,46.752046412418125,0.5167874333333333,0.5131991786998363,27.753546276392644,27.903027787708893,18.087378738093,27.63857796394809,22.314097342155314,22.473775714666953,22.42389293531704,22.34347530816772,17.455689070731278,22.271016261232802,22.22144235552774,22.141133969231124,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.087378738093,22.314097342155314,27.63857796394809,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,3.402635662488793e-16,1.1326168837707006e-16,4.488111882944202e-15,2.6856402871551208e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-13.055555555555555,9.444444444444441,3.763888888888889,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,56.90159582239153,57.0,47.60266238374866,46.39295278707331,46.193223574591364,46.728783116132654,0.5162156888888889,0.512755182477398,27.752638820693296,27.901838830883225,18.081770376380597,27.638078789567544,22.31062014217521,22.470007456445337,22.42041267221773,22.340336453513267,17.45025860519379,22.26737755961948,22.218082898815908,22.13810803247898,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.081770376380597,22.31062014217521,27.638078789567544,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,2.270388009819215e-16,1.1326168837707006e-16,1.5059057971379012e-15,2.7680527236358017e-14,converged
2025-01-16T05:00:00+08:00,21.0,-13.027777777777777,9.722222222222227,3.756944444444444,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,56.9,56.9032901256999,47.602070336332794,46.39080241808534,46.124548210838896,46.70453198107106,0.5156439444444444,0.5122952570076196,27.75178988990495,27.90071060288174,18.076276678545042,27.6376270249218,22.30722806222958,22.466325358855038,22.417010707290814,22.337267801382723,17.444755731956928,22.26365078334053,22.214636240255437,22.13499470111211,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.076276678545042,22.30722806222958,27.6376270249218,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,1.1362131528108538e-15,1.1326168837707006e-16,1.327103065190441e-15,3.0828516602183783e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-13.0,10.0,3.75,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.9,56.9,56.9,47.590659691004625,46.377475034611926,46.108473685369226,46.69091019063491,0.5150722,0.5121999859422537,27.750983280038888,27.899627821551487,18.070886577295806,27.63720875603615,22.30390759100659,22.462716687409262,22.413674950164896,22.334257832822637,17.439355880937338,22.25999053320847,22.211249238682154,22.131933818800672,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.070886577295806,22.30390759100659,27.63720875603615,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,3.409273477803053e-16,1.134216625131959e-16,2.8836771499750823e-15,2.702369586602621e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-12.972222222222223,10.277777777777775,3.743055555555556,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.9,56.9,56.9,47.5901041344599,46.37647904537988,46.10733995505719,46.69001436069115,0.5145004555555556,0.5122449306036451,27.75023485424542,27.89860542892879,18.065610138243784,27.63683766255589,22.30067470316887,22.459196499592593,22.41041975451948,22.331320277978346,17.434080145170586,22.256418879912673,22.20794291112533,22.128945463306188,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.065610138243784,22.30067470316887,27.63683766255589,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,4.545299128280194e-16,1.134216625131959e-16,4.003769349324936e-15,3.313565392549496e-14,converged
2025-01-16T05:15:00+08:00,21.25,-12.944444444444445,10.55555555555556,3.736111111111111,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.84636293303015,56.9,56.9,47.55174200862095,46.37550802418839,46.10623327710214,46.67651778244545,0.513928711111111,0.5120239272188862,27.74944363108947,27.89754774676971,18.060345430326535,27.63642720959225,22.297529038361898,22.4557644504701,22.40724482197597,22.328454881397374,17.428927900902025,22.25293548022551,22.204716960648568,22.126029380369168,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.060345430326535,22.297529038361898,27.63642720959225,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,6.820891503601638e-16,1.134216625131959e-16,1.6608160301738363e-15,3.8555882299861465e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-12.916666666666666,10.833333333333334,3.7291666666666665,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.9,56.9,47.51848983458044,46.37456187551391,46.10515354096032,46.664743945655864,0.5133569666666666,0.5118382958508632,27.74862357038553,27.896467969459582,18.055106353881992,27.63598933630966,22.294470237713792,22.452420196451506,22.404149855260872,22.325661388528403,17.423898527511756,22.249539992249026,22.20157109140841,22.12318531662148,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.055106353881992,22.294470237713792,27.63598933630966,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,4.548910183963856e-16,1.134216625131959e-16,7.445286590159592e-16,2.7633398897762505e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-12.88888888888889,11.111111111111107,3.7222222222222223,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.802163048129366,56.9,47.51794306810953,46.3055976161113,46.10410063655008,46.64170656867964,0.5127852222222222,0.5113928746515972,27.74786173915096,27.895448571251155,18.049980247567703,27.635598695159125,22.291306937021073,22.44898242227091,22.400962617421957,22.322775778447927,17.418991407498872,22.246232075409793,22.1985050086503,22.120413019583243,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.049980247567703,22.291306937021073,27.635598695159125,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,1.1382180667480602e-16,1.134216625131959e-16,9.652622745742338e-16,3.590194184685091e-14,converged
2025-01-16T05:30:00+08:00,21.5,-12.86111111111111,11.388888888888893,3.7152777777777777,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.8,56.80400098745937,47.51741680483237,46.30314219533644,46.03605732445313,46.61759279825531,0.5122134777777778,0.5109295500143485,27.747157940860433,27.894489359072182,18.044966593701194,27.635255149471256,22.288226358834994,22.44562847224221,22.39785159664767,22.319958529098002,17.414010726123152,22.242836141568112,22.19535191676257,22.117553651023442,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.044966593701194,22.288226358834994,27.635255149471256,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,1.1392502334584634e-16,1.134216625131959e-16,7.44323132265184e-16,3.093371823404784e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-12.833333333333334,11.666666666666668,3.7083333333333335,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.8,56.8,56.8,47.50607688577901,46.2899037250626,46.01958749856838,46.60388920122614,0.5116417333333334,0.5108262897542651,27.746495986979507,27.893575064940645,18.04005432616372,27.634944798930157,22.28521610379317,22.442346664713835,22.39480570259498,22.31719907391018,17.409128987831206,22.239504153861823,22.192256168452346,22.11474466766059,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.04005432616372,22.28521610379317,27.634944798930157,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,7.976363679134035e-16,1.135820891928468e-16,7.727102314161096e-16,2.704696081989306e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-12.805555555555555,11.944444444444441,3.701388888888889,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.8,56.8,56.8,47.50558671477586,46.288995912567266,46.01855454933598,46.60307822729212,0.5110699888888889,0.5108669196389318,27.74589172860659,27.89272062028953,18.035253529841732,27.634681311389972,22.282292154379057,22.439152065157312,22.39183929517005,22.31451114760586,17.40436875913061,22.236259489735776,22.18924002077183,22.1120073268385,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.035253529841732,22.282292154379057,27.634681311389972,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,1.3672678815361264e-15,1.135820891928468e-16,2.0295382616551877e-16,2.6554391930076766e-14,converged
2025-01-16T05:45:00+08:00,21.75,-12.777777777777777,12.222222222222227,3.694444444444444,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.746711395453104,56.8,56.8,47.46755373256898,46.28811275499219,46.01754826201186,46.58975430045159,0.5104982444444445,0.5106434052297594,27.74524486950691,27.8918309962363,18.0304629562809,27.634378738911813,22.279454155535962,22.436044333649477,22.388952080008927,22.311894497882832,17.399729429407756,22.233101810936187,22.186303180771127,22.109341377428304,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.0304629562809,22.279454155535962,27.634378738911813,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,1.1398886251605932e-16,1.135820891928468e-16,2.4810388357011037e-15,4.8863628539272487e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-12.75,12.5,3.6875,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.8,56.8,47.43413677005134,46.2872541580276,46.016568527718626,46.57798802932685,0.5099265,0.5104518303336864,27.744568056763036,27.89091814369112,18.025695194855462,27.63404789495544,22.276701753667876,22.433023131592133,22.38614376383778,22.309348873328833,17.395210391117516,22.230030780519517,22.18344535657846,22.106746569181418,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.025695194855462,22.276701753667876,27.63404789495544,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,6.841898583309998e-16,1.135820891928468e-16,1.0200486820169202e-15,2.4948570773510738e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-12.722222222222223,12.777777777777775,3.680555555555556,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.702731878466196,56.8,47.433654636843656,46.218807636413494,46.01561523803374,46.55517498801462,0.5093547555555555,0.510005095517018,27.743948989667892,27.890065136017395,18.021038242489528,27.63376397328942,22.273844743947418,22.429908242299707,22.383243152812426,22.30671124595832,17.390811039767808,22.2270460628474,22.180666257396215,22.10422265272646,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.021038242489528,22.273844743947418,27.63376397328942,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,5.706576407286612e-16,1.135820891928468e-16,3.493940570617592e-15,4.1057838636264303e-14,converged
2025-01-16T06:00:00+08:00,22.0,-12.694444444444445,13.05555555555556,3.673611111111111,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.7,56.70471386014318,47.43319277427567,46.21604462647726,45.948202676415065,46.531196850337764,0.5087830111111111,0.5095384779483005,27.743387473360787,27.889271781882332,18.016491591433766,27.633526838163018,22.27106808818052,22.42687486811237,22.38041669933038,22.304140154045353,17.386337055747067,22.223973418669296,22.177800368564572,22.101612009331976,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.016491591433766,22.27106808818052,27.633526838163018,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,3.427081374571285e-16,1.135820891928468e-16,2.5040451996623393e-15,3.129523291198793e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-12.666666666666666,13.333333333333334,3.6666666666666665,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.7,56.7,56.7,47.421922727435806,46.20289390642217,45.931335131260845,46.51740995979624,0.5082112666666666,0.509427329784075,27.742867335317275,27.888522828070702,18.012044177225196,27.63332260331049,22.268360502358924,22.423912383486194,22.377654316117088,22.301625986228405,17.381958011494188,22.22096216811342,22.174989531523483,22.099049703795515,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.012044177225196,22.268360502358924,27.63332260331049,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,3.4278291039944326e-16,0.0,1.251514688489634e-15,2.8379570426360787e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-12.63888888888889,13.611111111111107,3.6597222222222223,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.7,56.7,56.7,47.42149656868308,46.20207245230075,45.930400701697295,46.51668202140153,0.5076395222222222,0.5094637479950809,27.742404413957942,27.8878331947463,18.007706102981988,27.63316492437031,22.265737975740503,22.421035860853177,22.374970368443154,22.29918248109379,17.37769794903589,22.218036997334163,22.172257245320672,22.09655817503547,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.007706102981988,22.265737975740503,27.63316492437031,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,6.855168142094707e-16,0.0,2.897379660057216e-15,2.0146276452169302e-14,converged
2025-01-16T06:15:00+08:00,22.25,-12.61111111111111,13.888888888888893,3.6527777777777777,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.647060845021734,56.7,56.7,47.3837918610289,46.20127534709771,45.92949255331996,46.50352909940789,0.5070677777777778,0.5092378294067457,27.74189909976233,27.88710850382043,18.003376804305756,27.632968441663504,22.263200158436415,22.41824496518521,22.37236456587045,22.296809389423228,17.373556270506494,22.215197572936408,22.169603220905035,22.094137174988038,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.003376804305756,22.263200158436415,27.632968441663504,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,0.0,0.0,5.488353490557051e-15,2.893616631442801e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-12.583333333333334,14.166666666666668,3.6458333333333335,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.7,56.7,47.35020832855919,46.20050249768941,45.928610578875364,46.49176844848018,0.5064960333333334,0.509040409385167,27.74136272408198,27.88635945988598,17.999067555952344,27.6327428403893,22.260746701997075,22.41553936275992,22.3698366190363,22.29450646287739,17.369532381044497,22.21244356281631,22.16702717028911,22.09178645645886,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.999067555952344,22.260746701997075,27.6327428403893,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,5.717390981176938e-16,0.0,9.916099982978753e-17,2.213411365590745e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-12.555555555555555,14.444444444444441,3.638888888888889,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.6033023202204,56.7,47.34978947226297,46.13257270895662,45.9277546715578,46.46917820325185,0.5059242888888889,0.5085924697693098,27.74088361987021,27.88566973672685,17.994867014498265,27.632563856832483,22.258188563586046,22.412739937954818,22.36721637958435,22.292111668692623,17.365625688777495,22.209774636156297,22.164528806545174,22.08950577311995,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.994867014498265,22.258188563586046,27.632563856832483,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,3.4334559223735394e-16,0.0,2.4280076971888924e-15,2.0204079281549685e-14,converged
2025-01-16T06:30:00+08:00,22.5,-12.527777777777777,14.722222222222227,3.631944444444444,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.6,56.60542875229637,47.34939065967794,46.12949961176412,45.86097161752919,46.445334009981266,0.5053525444444444,0.5081226629582407,27.740461593897983,27.885039144716817,17.99077468185631,27.632431356145496,22.25570843875536,22.410019745926142,22.36466825919506,22.289781600803042,17.36164337253601,22.207017905634046,22.161943898872547,22.087138728524945,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.99077468185631,22.25570843875536,27.632431356145496,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,1.1455434909080432e-16,0.0,2.7491925086977698e-17,3.6379745004392757e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-12.5,15.0,3.625,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.6,56.6,56.6,47.33818965618016,46.116435510093986,45.843703975559144,46.43146237162195,0.5047808,0.5080037255173551,27.740080490202114,27.884452445998615,17.986779495695952,27.63233146650213,22.253296162253715,22.407369220508272,22.36218317670247,22.287507605877497,17.357752066172665,22.20432004300047,22.1594117722763,22.084817990554935,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.986779495695952,22.253296162253715,27.63233146650213,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,6.874870162125869e-16,0.0,8.253424856093817e-16,2.6358328119257864e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-12.472222222222223,15.277777777777775,3.618055555555556,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.6,56.6,56.6,47.337826168847975,46.11569863656072,45.842865859787096,46.43081569125017,0.5042090555555555,0.5080360326248358,27.739756133905342,27.883924548807048,17.982891576345864,27.63227783090321,22.250967729084746,22.40480344008336,22.3597755018918,22.28530342566537,17.353977289331734,22.201707045100953,22.15695716979519,22.08256718171441,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.982891576345864,22.250967729084746,27.63227783090321,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,1.0311649461448e-15,0.0,2.6477308252572207e-15,2.452117809745429e-14,converged
2025-01-16T06:45:00+08:00,22.75,-12.444444444444445,15.55555555555556,3.611111111111111,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.54741128593666,56.6,56.6,47.300448900249826,46.11498581290412,45.84205365396275,46.417832170739274,0.5036373111111111,0.5078078141946433,27.739389603721385,27.883361727285227,17.97901104492559,27.632185679244387,22.248722794400706,22.402322074404406,22.35744494816392,22.283168813967364,17.350318456514184,22.199178583286592,22.154579806191176,22.08038605694048,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.97901104492559,22.248722794400706,27.632185679244387,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,1.0316283711624949e-15,0.0,1.6477397594956515e-16,2.3697623639951174e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-12.416666666666666,15.833333333333334,3.6041666666666665,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.6,56.6,47.266697047551915,46.11429694715956,45.84126725241515,46.40607523680544,0.5030655666666667,0.5076046449250434,27.73899091226252,27.882773436858006,17.975147857912425,27.63206356590038,22.24656101477221,22.39992479451137,22.35519122998082,22.281103525452405,17.3467749851628,22.19673433018122,22.15227939727569,22.07827437202906,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.975147857912425,22.24656101477221,27.63206356590038,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,5.733562674752786e-16,0.0,6.450258009096884e-16,2.7563562830929627e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-12.38888888888889,16.111111111111107,3.5972222222222223,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.50387438024909,56.6,47.26634014386788,46.04688292837553,45.84050654991418,46.383706291107536,0.5024938222222222,0.507155606851372,27.738649027532645,27.882243953044682,17.97139133293495,27.63198777087512,22.24429451198153,22.397433588339503,22.35284524686442,22.278946524872357,17.343346295647407,22.19437395967647,22.15005565990581,22.07623188363187,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.97139133293495,22.24429451198153,27.63198777087512,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,4.590911359520934e-16,0.0,4.560424838774116e-15,3.613501062829199e-14,converged
2025-01-16T07:00:00+08:00,23.0,-12.36111111111111,16.388888888888893,3.5902777777777777,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.5,56.506145672512396,47.26600306245704,46.04349728419975,45.774351817480266,46.35999439641622,0.5019220777777778,0.5066827120042062,27.73836375790209,27.881773087893386,17.967740981304495,27.631958160209035,22.242103709802453,22.39501935863568,22.35056936483696,22.276852457134645,17.33984106857952,22.191925939430938,22.147745650059626,22.07410342038444,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.967740981304495,22.242103709802453,27.631958160209035,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,3.44639709631444e-16,0.0,1.8273645541444584e-15,3.6338934285800585e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-12.333333333333334,16.666666666666668,3.5833333333333335,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.5,56.5,56.5,47.25487029802996,46.030518699550775,45.756681741379026,46.346036587763614,0.5013503333333333,0.506556081316875,27.738118964515863,27.881345619491444,17.964185743292603,27.631960876902934,22.239979565141965,22.392673601881814,22.34835551188145,22.274813629763685,17.336422992606277,22.18953428741802,22.145486171110516,22.072019248229825,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.964185743292603,22.239979565141965,27.631960876902934,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,6.894517277788526e-16,0.0,1.2029496291974773e-16,2.52424181837934e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-12.305555555555555,16.944444444444443,3.576388888888889,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.5,56.5,56.5,47.254568172969876,46.02986466849399,45.755937787664955,46.345469429825144,0.5007785888888889,0.5065843754214656,27.73793045858457,27.88097644349074,17.960735755439206,27.63200955090049,22.23793807773806,22.390411401415665,22.346218061459982,22.272843786979124,17.333119067138174,22.18722631318258,22.143303212106453,22.070004175289142,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.960735755439206,22.23793807773806,27.63200955090049,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,1.1490220333984854e-16,0.0,6.840271792575358e-16,3.0572140776935836e-14,converged
2025-01-16T07:15:00+08:00,23.25,-12.277777777777777,17.22222222222223,3.569444444444444,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.44776272242236,56.5,56.5,47.21751754074061,46.02923439507756,45.7552193819067,46.33265374960499,0.5002068444444444,0.5063539590419972,27.73770000858184,27.880572487709717,17.957291825857755,27.632020002991403,22.235978907660513,22.388232431660093,22.344156730727562,22.270942685537133,17.329928718673028,22.185001692712127,22.14119649153864,22.068057959437617,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.957291825857755,22.235978907660513,27.632020002991403,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,4.598179583593591e-16,0.0,1.3471229248809346e-15,3.3801618867234606e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-12.25,17.5,3.5625,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.5,56.5,47.18359564796206,46.028627788469436,45.75452641997551,46.32089867070735,0.4996351,0.5061451339396268,27.73743630536322,27.88014195554571,17.953862589081137,27.631999654153706,22.234101716377072,22.38613636830657,22.3421712378863,22.26911008305158,17.326851376589985,22.182860103248785,22.13916572893392,22.066180359398892,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.953862589081137,22.234101716377072,27.631999654153706,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,2.3000383490957533e-16,0.0,3.736663864800483e-15,2.148845810521194e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-12.222222222222223,17.777777777777775,3.555555555555556,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.40444806544829,56.5,47.1832994038737,45.96172861778752,45.753858798176786,46.298749570000076,0.49906335555555553,0.5056951013354071,27.737228953378782,27.879769725573425,17.950538025203294,27.632025329317713,22.232119792929318,22.38394630535464,22.340093532737523,22.26718594409317,17.323886473135037,22.18080122328445,22.137210644850967,22.064371134742043,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.950538025203294,22.232119792929318,27.632025329317713,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,3.453127828987647e-16,0.0,3.414909617338695e-15,2.971662820878314e-14,converged
2025-01-16T07:30:00+08:00,23.5,-12.194444444444445,18.05555555555556,3.548611111111111,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.4,56.406864629433564,47.18302276597934,45.95802800437814,45.68833125687487,46.27516836956615,0.49849161111111107,0.5052192172379253,27.73707776256659,27.879455611483756,17.947317654677754,27.632096895396916,22.230211283772558,22.381830987901026,22.33808393068891,22.265322959841008,17.320844194064744,22.178654878524963,22.13516958497864,22.062476341992607,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.947317654677754,22.230211283772558,27.632096895396916,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,3.456380453916229e-16,0.0,6.974080157421792e-16,2.3734800293967827e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-12.166666666666666,18.333333333333336,3.5416666666666665,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.4,56.4,56.4,47.171957460376646,45.94513386519516,45.6702564485095,46.26112299921057,0.49791986666666666,0.5050849868012426,27.736966611722565,27.87918440789083,17.944190420840833,27.632200510604807,22.228368271372176,22.37978297834325,22.336135371913297,22.26351440150217,17.317885276161192,22.176562427733614,22.13317682583279,22.06062384010799,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.944190420840833,22.228368271372176,27.632200510604807,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,9.219464040236519e-16,1.1422835997061546e-16,1.9807442273945647e-15,2.5953271015486482e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-12.13888888888889,18.611111111111107,3.5347222222222223,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.4,56.4,56.4,47.17171541936117,45.944560977294636,45.669604557909786,46.260633669040395,0.4973481222222222,0.5051093635958837,27.736911297536498,27.87897099721542,17.94116647546591,27.632349791410785,22.226606759205982,22.3778173639955,22.334262232723724,22.26177401508263,17.315038200798963,22.17455249518992,22.131259604511218,22.058839624875315,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.94116647546591,22.226606759205982,27.632349791410785,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,1.1523773881182068e-16,1.1422835997061546e-16,2.08868401596425e-15,2.6954270772968396e-14,converged
2025-01-16T07:45:00+08:00,23.75,-12.11111111111111,18.888888888888893,3.5277777777777777,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.34811515872738,56.4,56.4,47.13499065286918,45.94401156145228,45.66897786228987,46.247984309094456,0.4967763777777778,0.5048768487766044,27.73681427977353,27.878722962400378,17.938147315150108,27.632461150822753,22.22492641214077,22.375933823841887,22.33246423394638,22.26010156023186,17.31230240611407,22.172624761410574,22.129417643152447,22.05712345704649,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.938147315150108,22.22492641214077,27.632461150822753,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,2.305816202684424e-16,1.1422835997061546e-16,3.945107409280382e-16,4.7436010028724776e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-12.083333333333334,19.166666666666668,3.5208333333333335,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.4,56.4,47.10089702982523,45.94348552794283,45.66837625902392,46.23622926352658,0.49620463333333337,0.5046624588557002,27.736682924505754,27.878447251947268,17.935140248810054,27.632540873841652,22.223326896421423,22.374132038117207,22.330741097440843,22.25849679744673,17.30967733306517,22.1707789081492,22.12765066491709,22.05547509821166,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.935140248810054,22.223326896421423,27.632540873841652,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,9.227183023750283e-16,1.1422835997061546e-16,2.306795755937571e-15,2.5849176115466768e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-12.055555555555555,19.444444444444443,3.513888888888889,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.30502338275334,56.4,47.10066018284808,45.877100323733806,45.667799645913696,46.21429859429575,0.49563288888888896,0.5042115332952208,27.73660747403038,27.878229348811317,17.932235920431847,27.632666331535745,22.221622671002287,22.372236209403706,22.328925825699667,22.25680069342983,17.307162425419378,22.169014618391568,22.12595839398411,22.053894310796245,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.932235920431847,22.221622671002287,27.632666331535745,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,4.61771753081945e-16,1.1422835997061546e-16,4.554584673952778e-15,4.6104480092597997e-14,converged
2025-01-16T08:00:00+08:00,24.0,-12.027777777777777,19.72222222222223,3.506944444444444,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.3,56.3075856317514,47.100442731216134,45.87308235544596,45.602898219488814,46.19084652431834,0.49506114444444443,0.5037327563735241,27.73658773982226,27.878069068295222,17.929433859361893,27.632837391676922,22.219989599463833,22.370412919891663,22.327176678544333,22.2551639809153,17.304569377467267,22.16716307897071,22.124180468697467,22.052228382035217,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.929433859361893,22.219989599463833,27.632837391676922,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,2.311053239122917e-16,1.1422835997061546e-16,2.5652916643057263e-15,3.123488863297943e-14,converged
