timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:55:00+08:00,4.916666666666667,-3.166666666666667,156.66666666666666,2.675,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.88511088547576,50.2,42.45917289614951,41.406647367455456,39.63393095175839,41.26366453492851,0.29251096666666665,0.3881887491708462,28.051512693027398,28.240991541480845,19.27543381212346,27.844559886893524,23.090009111604292,23.269391395009674,23.147001988524252,22.987718828495236,18.680460013090403,22.969380406179383,22.85129824184166,22.69562794016197,1.0,0.0,0.5,0.25,0.0,19.27543381212346,22.987718828495236,27.844559886893524,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,8.99680802771276e-16,0.0,4.186795819146537e-15,2.8331815114383764e-14,converged
2025-01-15T13:00:00+08:00,5.0,-3.083333333333333,158.33333333333334,2.6624999999999996,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.8,50.2,42.461433965780245,41.350957186540796,39.63665526365831,41.24580842617847,0.29044808333333333,0.38765726594157446,28.058218375488757,28.249238280993772,19.285122058227238,27.850001111518612,23.09802968431019,23.278789184496084,23.154959952206365,22.994051917518835,18.689809857635314,22.97777018229773,22.85827055737118,22.700994419330858,1.0,0.0,0.5,0.25,0.0,19.285122058227238,22.994051917518835,27.850001111518612,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,3.003047590096771e-16,0.0,3.059354732411085e-15,3.147006683017229e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-3.0,160.0,2.65,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.8,49.8,50.027117986820045,42.43596572210484,41.321379651311545,39.49322465835002,41.18434633721516,0.2883852,0.38635210339587533,28.065069079342866,28.257644132431878,19.295047002486765,27.855560465606544,23.1062380650487,23.288386107740642,23.163097272198186,23.000542311486463,18.699059632696695,22.986054497008617,22.86513259029931,22.706242077767207,1.0,0.0,0.5833333333333334,0.25,0.0,19.295047002486765,23.000542311486463,27.855560465606544,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,1.5065961955906574e-16,0.0,9.792875271339274e-16,3.6298196730278665e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-2.916666666666667,161.66666666666666,2.6375,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.8,49.8,49.8,42.43834741814742,41.32397655797421,39.35398943888291,41.14531578936534,0.2863223166666667,0.38512815136239914,28.07210478404911,28.266246594196883,19.305235856169375,27.861272634030335,23.114676163199466,23.298221556032072,23.17145162390771,23.00722619172157,18.708153166973208,22.994191601595467,22.871844873166722,22.711333591505163,1.0,0.0,0.5833333333333334,0.25,0.0,19.305235856169375,23.00722619172157,27.861272634030335,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,7.556921080367216e-16,0.0,3.9390451131414114e-15,1.7748649467494788e-14,converged
2025-01-15T13:15:00+08:00,5.25,-2.833333333333333,163.33333333333334,2.625,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.63706903861712,49.8,49.8,42.32793038061889,41.32664298228548,39.356714076136804,41.10756480267555,0.2842594333333333,0.3842155979216864,28.079021951040236,28.274758056147576,19.315380910312488,27.86687750794211,23.123343037588374,23.3082946034453,23.180022206891095,23.014102878540715,18.717534240106104,23.002573782882568,22.878780138007706,22.71662400875001,1.0,0.0,0.6666666666666666,0.25,0.0,19.315380910312488,23.014102878540715,27.86687750794211,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,1.3634765247817591e-15,0.0,9.610615782315872e-16,5.453362629292147e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-2.75,165.0,2.6125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.8,49.8,42.166066452150446,41.329378659506695,39.35952704929392,41.05146839108212,0.28219655,0.38293976881669234,28.08568388189131,28.283048885475896,19.325343918899225,27.872257782979222,23.13223775089738,23.31860432764958,23.188808223656643,23.02117169464805,18.727201430150462,23.011200115715898,22.885937585086687,22.722112650036998,1.0,0.0,0.6666666666666666,0.25,0.0,19.325343918899225,23.02117169464805,27.872257782979222,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,9.120127861360448e-16,0.0,2.8737902896474325e-15,3.6135696560245446e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-2.666666666666667,166.66666666666666,2.6,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.492912324760375,49.8,42.16841352348803,41.122654886783245,39.36242800913932,40.98091134289723,0.28013366666666667,0.3813037754480434,28.09253144689252,28.291536690731675,19.335570662861834,27.87779138742713,23.14076491166597,23.328586592484243,23.197273783190166,23.027922315042332,18.737153322193198,23.020069678433856,22.893316417536386,22.727798838222462,1.0,0.0,0.6666666666666666,0.25,0.0,19.335570662861834,23.027922315042332,27.87779138742713,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,9.159257997653707e-16,0.0,2.072759166656529e-15,3.7360217154868337e-14,converged
2025-01-15T13:30:00+08:00,5.5,-2.583333333333333,168.33333333333334,2.5875,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.4,49.8,42.17082187727398,41.06193236465972,39.365416607870976,40.96142661183732,0.27807078333333335,0.3807258884157678,28.099564023276127,28.300220845822164,19.346059936283638,27.883477880273126,23.1493409936994,23.338635810809656,23.20579356415173,23.034711579166228,18.7473885083183,23.029181552854073,22.900915841347523,22.7336818984759,1.0,0.0,0.6666666666666666,0.25,0.0,19.346059936283638,23.034711579166228,27.883477880273126,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,1.5288600718925195e-16,0.0,5.061960144281638e-15,3.246885367845484e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-2.5,170.0,2.575,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.4,49.4,49.63933714024711,42.145809790839,41.032845155755766,39.230441186806985,40.90277598062891,0.27600790000000003,0.3794763435360347,28.106741045754937,28.30906323909753,19.35678244177398,27.88928222673832,23.158103000594988,23.348882023731864,23.214490982839965,23.0416568642726,18.757543690508342,23.038207112567655,22.908423494056844,22.73946412493195,1.0,0.0,0.6666666666666666,0.25,0.0,19.35678244177398,23.0416568642726,27.88928222673832,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.2271154585516884e-15,0.0,2.003649459666429e-15,2.601013291943637e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-2.416666666666667,171.66666666666666,2.5625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.4,49.4,49.4,42.148338875705356,41.035627551477006,39.08416404931806,40.86179998985956,0.27394501666666665,0.3781856725915765,28.114101987982114,28.318100871028058,19.367765220026968,27.895238692337788,23.167092470943913,23.35936425705895,23.223403380292286,23.04879404742007,18.76751466968159,23.047062031309846,22.915759475884364,22.7450697046394,1.0,0.0,0.6666666666666666,0.25,0.0,19.367765220026968,23.04879404742007,27.895238692337788,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,9.234775159184161e-16,0.0,1.7603790147194807e-15,2.5108680074206196e-14,converged
2025-01-15T13:45:00+08:00,5.75,-2.333333333333333,173.33333333333334,2.55,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.24189261554091,49.4,49.4,42.04159368345813,41.03847906517232,39.08715128797466,40.82550353511641,0.2718821333333333,0.37728931204059796,28.12135257404337,28.327054908179356,19.378709792733535,27.90109510799784,23.176308473172465,23.370081594948136,23.23252996394764,23.05612245476897,18.77776886416919,23.056159333924615,22.92331621607131,22.750872441490397,1.0,0.0,0.6666666666666666,0.25,0.0,19.378709792733535,23.056159333924615,27.90109510799784,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,0.0,0.0,1.1378045588278673e-15,5.837094341968488e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-2.25,175.0,2.5375,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.4,49.4,41.87681699340012,41.04139943373807,39.09022618234733,40.76850690513999,0.26981925,0.3759828690294485,28.128338310044082,28.33577886025239,19.389459834367674,27.906718916006383,23.185750079522172,23.38103312511044,23.24186994416691,23.06364141484578,18.788304873843543,23.06549810587847,22.931092923251153,22.756871662320997,1.0,0.0,0.6666666666666666,0.25,0.0,19.389459834367674,23.06549810587847,27.906718916006383,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,3.0962932467494073e-16,0.0,2.1141877325460795e-15,2.692326438380802e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-2.166666666666667,176.66666666666666,2.525,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.100786335573225,49.4,41.87930995319043,40.84059680314877,39.093388386180116,40.700147883546734,0.2677563666666667,0.37437897911769386,28.13550860716522,28.344698427238672,19.400470022882526,27.912495362131846,23.19483760907878,23.391669598459682,23.25090157304349,23.07085407240668,18.79912130549884,23.075077436088513,22.939088808894226,22.76306669626566,1.0,0.0,0.6666666666666666,0.25,0.0,19.400470022882526,23.075077436088513,27.912495362131846,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,2.0212128193158835e-15,0.0,2.295728502708546e-15,3.346528936553045e-14,converged
2025-01-15T14:00:00+08:00,6.0,-2.083333333333333,178.33333333333334,2.5124999999999997,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.0,49.4,41.8818639131034,40.77481004065791,39.09663755461692,40.679021693058864,0.26569348333333326,0.37375458583818355,28.14286284658445,28.353812987718534,19.41173916901232,27.91842400759495,23.203956721638622,23.40235623512265,23.259971793191422,23.078090848869643,18.810216772816844,23.08489641690945,22.947303087297556,22.76945687474943,1.0,0.0,0.6666666666666666,0.25,0.0,19.41173916901232,23.08489641690945,27.91842400759495,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.4016388509223936e-15,0.0,3.3532262787691984e-15,3.0996929666071725e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-2.0,180.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,49.0,49.0,49.251670491369765,41.85731492378846,40.74622046975366,38.97016403934361,40.623201243678935,0.2636306,0.37256139880979505,28.150360988709824,28.36308495041955,19.423238188175162,27.924470250816412,23.213259941906355,23.413237797139388,23.269217987925988,23.08548240419495,18.821252633968815,23.09464846139998,22.955444314641177,22.77576439355882,1.0,0.0,0.6666666666666666,0.25,0.0,19.423238188175162,23.09464846139998,27.924470250816412,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,6.249456986088282e-16,0.0,1.7674245538780923e-15,3.963267118111224e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-2.0416666666666665,176.66666666666669,2.5104166666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,49.0,49.0,49.0,41.8599176307233,40.74910608113104,38.81670759317038,40.580184431344954,0.2657049916666667,0.3712074123631891,28.157605221689646,28.372058166581237,19.434402796288936,27.930321997044373,23.222268657896016,23.423781673462496,23.278179321501447,23.09264717757208,18.8314528152566,23.10363505460839,22.962893997912552,22.781457518258982,1.0,0.0,0.6666666666666666,0.25,0.0,19.434402796288936,23.10363505460839,27.930321997044373,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,1.568063001299044e-16,0.0,1.3524543386204252e-15,3.717793674069103e-14,converged
2025-01-15T14:15:00+08:00,6.25,-2.0833333333333335,173.33333333333331,2.5208333333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.846761272622885,49.0,49.0,41.75664790766979,40.75190079778227,38.81965849458082,40.54510018117284,0.2677793833333333,0.37033852758818464,28.164312063973263,28.38046420804897,19.44494652449355,27.935736069192856,23.23098407526879,23.4339891739134,23.286856843698146,23.099585965018395,18.841311640554174,23.11229226365479,22.970066189607614,22.78693036739308,1.0,0.0,0.6666666666666666,0.25,0.0,19.44494652449355,23.11229226365479,27.935736069192856,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,6.286967903938329e-16,0.0,6.925488081682066e-16,4.2960584418411833e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-2.125,170.0,2.53125,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,49.0,49.0,41.58857971836092,40.754604966269746,38.82250049006593,40.48678284583199,0.269853775,0.36901963791220577,28.17031055430441,28.388141162453607,19.45469750497635,27.940565535378383,23.239407394750042,23.44386160323296,23.29525160042775,23.106299559757193,18.85083079688803,23.12062133070821,22.976961883969015,22.79218369268215,1.0,0.0,0.6666666666666666,0.25,0.0,19.45469750497635,23.12062133070821,27.940565535378383,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,4.732078317792593e-16,0.0,1.0055666425309258e-15,2.6664587752518586e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-2.1666666666666665,166.66666666666669,2.5416666666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,48.708733935272164,49.0,41.5907147656984,40.55919773073126,38.82523400950269,40.420055853071915,0.2719281666666667,0.3674737104583269,28.176060160902015,28.395524434409126,19.464122063952928,27.945204000394174,23.246976877995365,23.4528669131566,23.30285791736881,23.112306134322356,18.86001196294715,23.128623493253222,22.983582071677063,22.797218243281886,1.0,0.0,0.6666666666666666,0.25,0.0,19.464122063952928,23.128623493253222,27.945204000394174,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,6.335980970270623e-16,0.0,4.744560750003431e-15,3.249832690430293e-14,converged
2025-01-15T14:30:00+08:00,6.5,-2.2083333333333335,163.33333333333331,2.5520833333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,48.6,49.0,41.59276822070528,40.48759982124707,38.82785948103263,40.39653709694223,0.27400255833333337,0.36683524888637625,28.18156171778855,28.402614956346046,19.473221693357434,27.94965201299025,23.25404923366898,23.461343094923027,23.309996600686887,23.117910936409363,18.868856809124228,23.136299984107612,22.989927739862498,22.802034765791372,1.0,0.0,0.6666666666666666,0.25,0.0,19.473221693357434,23.136299984107612,27.94965201299025,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,4.760256362236608e-16,0.0,4.338775330163575e-15,3.1825555149980034e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-2.25,160.0,2.5625,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.6,48.6,48.86227265805655,41.608088179868275,40.50530533400921,38.7630709204779,40.38922253044162,0.27607695,0.3662325818279094,28.186835392164493,28.409431778589028,19.48201164137273,27.953926886720573,23.260856842042855,23.469510301411695,23.31687671401876,23.123313006627093,18.87712145707218,23.143438948313268,22.995797570701903,22.80644149398975,1.0,0.0,0.6666666666666666,0.25,0.0,19.48201164137273,23.143438948313268,27.953926886720573,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,4.768089771500903e-16,1.4338946509806438e-16,6.7562055362021824e-15,2.896273853414521e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-2.2916666666666665,156.66666666666669,2.5729166666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.6,48.6,48.6,41.60998096373532,40.50742556897381,38.60194074318839,40.34343632917031,0.27815134166666666,0.36486055852345045,28.191862606825367,28.415957643283217,19.490479556275428,27.95801234924169,23.26738015741618,23.477350344527288,23.32348068081885,23.12849527440841,18.884543226272175,23.149803789028596,23.000966395419727,22.810223552706354,1.0,0.0,0.75,0.25,0.0,19.490479556275428,23.149803789028596,27.95801234924169,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,9.572039435946803e-16,1.4338946509806438e-16,6.945965707465245e-15,3.190971565450881e-14,converged
2025-01-15T14:45:00+08:00,6.75,-2.3333333333333335,153.33333333333331,2.5833333333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.677839365171806,48.6,48.6,41.66557558472846,40.50945797634466,38.60399279845169,40.36462635968041,0.28022573333333334,0.36515409074154254,28.196788690099808,28.42233037599257,19.49877323640494,27.96203281547385,23.27362034387742,23.484864493528836,23.329809518953983,23.133458511425303,18.891637365098685,23.15584912680421,23.005865896254324,22.813791854476268,1.0,0.0,0.75,0.25,0.0,19.49877323640494,23.15584912680421,27.96203281547385,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,6.376229913816523e-16,1.4338946509806438e-16,3.659818296905179e-15,3.308291813566508e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-2.375,150.0,2.59375,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.6,48.6,41.75178938551661,40.511402891028496,38.605939664775676,40.39670328401922,0.282300125,0.3656668404636744,28.201695879287495,28.428628072531104,19.50697627011146,27.96605872385151,23.279578560748465,23.49205401275117,23.335864242539166,23.138203486640595,18.89840549299943,23.16157616684816,23.01049703842644,22.817147128958286,1.0,0.0,0.75,0.25,0.0,19.50697627011146,23.16157616684816,27.96605872385151,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,9.550933440887121e-16,1.4338946509806438e-16,2.1577384423687786e-15,3.553633592964126e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-2.4166666666666665,146.66666666666669,2.6041666666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.747624563757014,48.6,41.75355052413206,40.613715948924664,38.60778175716045,40.4336291702303,0.2843745166666667,0.36631494351500354,28.206357837217766,28.434636460190156,19.514859953518304,27.969895936504066,23.285541393036038,23.499190590943204,23.341902788224584,23.14297567387974,18.90484922141734,23.166986109822286,23.014860783697593,22.82029010332051,1.0,0.0,0.75,0.25,0.0,19.514859953518304,23.166986109822286,27.969895936504066,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,1.7479064979010792e-15,1.4338946509806438e-16,9.47100810774954e-17,3.42636231477421e-14,converged
2025-01-15T15:00:00+08:00,7.0,-2.4583333333333335,143.33333333333331,2.6145833333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.8,48.6,41.755231563612426,40.65122652573028,38.60951948893171,40.447848577111834,0.2864489083333333,0.3664954539574262,28.210775385905325,28.440356457773525,19.522425746390724,27.97354499571096,23.291324451150892,23.506099762952058,23.347759275572944,23.147616936817283,18.91097015383013,23.172080151859376,23.018958090382476,22.823221502248856,1.0,0.0,0.75,0.25,0.0,19.522425746390724,23.172080151859376,27.97354499571096,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,6.352893088843505e-16,1.4338946509806438e-16,7.146151640711325e-17,3.2143154883347625e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-2.5,140.0,2.625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.8,48.8,48.67195933685318,41.77022670272856,40.66856532175741,38.6741528734665,40.478204578480955,0.2885233,0.36693892950427087,28.21496876588819,28.445807176136583,19.529688876866015,27.977023285155248,23.296848083949996,23.51270607346495,23.353361957284722,23.15205889302568,18.91693357988823,23.177007776257017,23.022930934720783,22.826076527434594,1.0,0.0,0.75,0.25,0.0,19.529688876866015,23.177007776257017,27.977023285155248,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,9.517822651105202e-16,0.0,2.583004168362553e-15,2.3548907583261122e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-2.5416666666666665,136.66666666666669,2.6354166666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.8,48.8,48.8,41.771750759658325,40.67027984859907,38.75562222194168,40.50321561494392,0.29059769166666666,0.3674925604088902,28.218919303459497,28.45097127075861,19.53663695004006,27.98031444990068,23.302092676852197,23.51899127128807,23.358693197046136,23.156284414508953,18.922826177864888,23.181841947762777,23.026848366418502,22.828920627109586,1.0,0.0,0.75,0.25,0.0,19.53663695004006,23.181841947762777,27.98031444990068,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.5839139940330412e-16,0.0,1.8414579215056015e-15,4.0296299794475966e-14,converged
2025-01-15T15:15:00+08:00,7.25,-2.5833333333333335,133.33333333333331,2.6458333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.87905369222953,48.8,48.8,41.827863293425715,40.671908246766705,38.75718338959214,40.52430582995379,0.29267208333333333,0.3678104301303486,28.222774642476463,28.455988758776567,19.543420050436435,27.983544893756104,23.307059372661886,23.524956602452395,23.363753995580765,23.160294261266024,18.928398699570135,23.186362385792904,23.030500955655167,22.831554169213426,1.0,0.0,0.75,0.25,0.0,19.543420050436435,23.186362385792904,27.983544893756104,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.2660361130670307e-15,0.0,1.0562643871662599e-15,6.965559143330944e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-2.625,130.0,2.65625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,48.8,48.8,41.91294308859094,40.67345084473148,38.7586414826214,40.555693484744594,0.29474647499999995,0.36833567303208525,28.226612534090226,28.460933483852354,19.550117182322566,27.986781213931785,23.311749309503114,23.53060330815387,23.368545349922822,23.164089190627116,18.933652727360567,23.190570274088582,23.033889651828392,22.833977872663844,1.0,0.0,0.75,0.25,0.0,19.550117182322566,23.190570274088582,27.986781213931785,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.264230758521117e-15,0.0,4.121612316782379e-15,2.3047169312874884e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-2.6666666666666665,126.66666666666669,2.6666666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,48.94960683221339,48.8,41.91433974489119,40.77680376567125,38.75999690759202,40.59270988651117,0.2968208666666667,0.36901196251979984,28.230208775223556,28.465593192601272,19.55650184437936,27.989831104982574,23.316452999316464,23.536206794940764,23.37332873402008,23.167918050327202,18.938589835770113,23.194466791924647,23.03701540093242,22.83619245392394,1.0,0.0,0.75,0.25,0.0,19.55650184437936,23.194466791924647,27.989831104982574,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.1041745736695714e-15,0.0,3.60733011189152e-15,3.2756601194793566e-14,converged
2025-01-15T15:30:00+08:00,7.5,-2.7083333333333335,123.33333333333331,2.6770833333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.0,48.8,41.9156577601137,40.81259777137305,38.761250069426694,40.606057622127885,0.2988952583333333,0.36920081804655097,28.23356417611599,28.469968790448927,19.562575465067805,27.992695102824655,23.320978280937172,23.541585231720394,23.37793127434799,23.171616048295153,18.943211591548696,23.198053114126434,23.039879145570335,22.83819862701054,1.0,0.0,0.75,0.25,0.0,19.562575465067805,23.198053114126434,27.992695102824655,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,0.0,0.0,5.588388684157065e-15,3.069138727323151e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-2.75,120.0,2.6875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.0,49.0,48.875040637695754,41.93034112171322,40.829584717547334,38.82743052079124,40.63663240013927,0.30096965000000003,0.36967800599377315,28.23669905607598,28.474079455526752,19.56835325734159,27.995390664455876,23.32524933781319,23.546666789037648,23.3822846761292,23.175118098252057,18.94768935774981,23.201484160750873,23.04262803564114,22.84013652978522,1.0,0.0,0.75,0.25,0.0,19.56835325734159,23.201484160750873,27.995390664455876,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,6.298201133929278e-16,0.0,4.880206412193788e-16,3.1865943329226194e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-2.7916666666666665,116.66666666666669,2.6979166666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.0,49.0,49.0,41.93150575400887,40.83090422425338,38.9065853545468,40.66069881758289,0.3030440416666667,0.37023478617223676,28.239594639878202,28.477907750343974,19.57382277992753,27.997901349350045,23.329246481364358,23.55143314648195,23.386371238607385,23.1784070115643,18.9520977177641,23.204822199854615,23.04532095964943,22.842061933090505,1.0,0.0,0.75,0.25,0.0,19.57382277992753,23.204822199854615,27.997901349350045,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,1.5721823850011933e-16,0.0,1.8232401333307103e-16,2.5650935433112104e-14,converged
2025-01-15T15:45:00+08:00,7.75,-2.8333333333333335,113.33333333333331,2.7083333333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.08026238435894,49.0,49.0,41.98814281156918,40.832139260345144,38.907668900487494,40.68169918824144,0.3051184333333333,0.37057657127770244,28.24240087862073,28.481595875788905,19.57913639471494,28.000355543014205,23.332970833619903,23.55588552738106,23.390191945731107,23.18148353679702,18.956193335822757,23.207852147507282,23.047753428472262,22.843779914023894,1.0,0.0,0.75,0.25,0.0,19.57913639471494,23.207852147507282,28.000355543014205,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,9.42439410771834e-16,0.0,6.92615372522763e-16,4.2648695437841495e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-2.875,110.0,2.71875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.0,49.0,42.07210005489929,40.833290148012246,38.90865143289857,40.712409246409344,0.307192825,0.3711139311237606,28.24519105385472,28.485213439071988,19.58436854171906,28.002816015516036,23.336423512012892,23.560025150314857,23.393747777820685,23.18434841988629,18.95997775826528,23.21057516645212,23.049926376012746,22.845291180975074,1.0,0.0,0.75,0.25,0.0,19.58436854171906,23.21057516645212,28.002816015516036,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,4.705373959194439e-16,0.0,1.0644046658925165e-15,3.3851237836228614e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-2.9166666666666665,106.66666666666669,2.7291666666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.15157990220825,49.0,42.07314142797322,40.93768930491981,38.909533350120846,40.74952553540098,0.3092672166666667,0.3718179723320313,28.247743089028525,28.488550198993874,19.589294913716767,28.00509228726599,23.339898940701037,23.564131125736996,23.39730373279785,23.187253869681072,18.963452523785357,23.212992415044166,23.05184073282533,22.84659643991444,1.0,0.0,0.75,0.25,0.0,19.589294913716767,23.212992415044166,28.00509228726599,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,1.5654880948435786e-16,0.0,1.109079341360455e-15,1.9222769147592782e-14,converged
2025-01-15T16:00:00+08:00,8.0,-2.9583333333333335,103.33333333333331,2.7395833333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.2,49.0,42.07410558374506,40.97178099248559,38.91031504888886,40.762013697626855,0.31134160833333335,0.37201481541924997,28.25005778283484,28.49160704784623,19.5939169087065,28.007184887922673,23.343197217288253,23.5680142853904,23.40067997124659,23.19002846414471,18.966619163468675,23.215105047266796,23.05349742612782,22.84769639440135,1.0,0.0,0.75,0.25,0.0,19.5939169087065,23.215105047266796,28.007184887922673,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,0.0,0.0,8.266675903891547e-16,2.933857601883832e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-3.0,100.0,2.75,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.2,49.2,49.078107673256646,42.08848985229352,40.98843054020896,38.97805534000795,40.7928205801722,0.313416,0.3725253096859349,28.25215553859665,28.494403237561922,19.59824972913104,28.00911135087847,23.34624635105177,23.571606418693126,23.40381164294943,23.192610404167148,18.969655097325123,23.2170734085999,23.055048767136455,22.84873610504591,1.0,0.0,0.75,0.25,0.0,19.59824972913104,23.2170734085999,28.00911135087847,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.0937609225472061e-15,0.0,2.3128327870133395e-15,3.3737122382771843e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-3.041666666666667,96.66666666666664,2.760416666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.2,49.2,49.2,42.08930413798955,40.989365451264206,39.05491302565563,40.815954355374785,0.3154903916666667,0.3730849007852715,28.254017474735747,28.496921231588846,19.602280884305028,28.010855147123404,23.349026574502467,23.574889130134455,23.406680978209764,23.194982437389996,18.972622855631204,23.218949101355918,23.05654351389455,22.849761696048123,1.0,0.0,0.75,0.25,0.0,19.602280884305028,23.218949101355918,28.010855147123404,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.560171982059621e-16,0.0,9.190548281909155e-16,3.359878450116897e-14,converged
2025-01-15T16:15:00+08:00,8.25,-3.083333333333333,93.33333333333336,2.770833333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.28146548069145,49.2,49.2,42.14647211731644,40.990217509891714,39.05553187561516,40.83687458525351,0.3175647833333333,0.373450187981096,28.255795841344764,28.499305406783993,19.606165004702607,28.012546636709725,23.35153898939151,23.57786362085223,23.409288944561702,23.197145301179162,18.975284992806856,23.22052221996598,23.057782100501424,22.85058293693637,1.0,0.0,0.75,0.25,0.0,19.606165004702607,23.22052221996598,28.012546636709725,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,4.675937738428494e-16,0.0,3.0288338613896334e-15,5.717731161495471e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-3.125,90.0,2.78125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.2,49.2,42.22931803202811,40.99098703214988,39.05605172127678,40.86691844662347,0.319639175,0.37399929708177354,28.25755946683216,28.501621149520343,19.60997198577689,28.014244776568,23.353784692956086,23.580531087321624,23.41163650597096,23.199099730310323,18.977643020217954,23.22179390663449,23.05876544568778,22.85120052578129,1.0,0.0,0.75,0.25,0.0,19.60997198577689,23.22179390663449,28.014244776568,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,3.1127149899824827e-16,0.0,1.8323214823101017e-15,3.367150641603849e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-3.166666666666667,86.66666666666664,2.791666666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.35354383761981,49.2,42.23001309921943,41.096438552451325,39.05647295296964,40.904143730567895,0.32171356666666673,0.37473066414395445,28.25908839364121,28.50366022368027,19.613479705974466,28.015760906428213,23.356062006929278,23.583174330078386,23.413992171079887,23.20110128202032,18.979698441756323,23.22276529925408,23.059494464889248,22.85161515826889,1.0,0.0,0.75,0.25,0.0,19.613479705974466,23.22276529925408,28.015760906428213,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.5533199303675525e-16,0.0,7.373428221566522e-16,2.5874120590905384e-14,converged
2025-01-15T16:30:00+08:00,8.5,-3.208333333333333,83.33333333333336,2.802083333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.4,49.2,42.23063233943753,41.12884190280809,39.056795959449424,40.915784144754525,0.3237879583333333,0.3749351456563322,28.26038340914194,28.50542350866154,19.616689533650565,28.017095549795417,23.35816331784648,23.585596872304443,23.41616916161678,23.202971929937412,18.981452753876702,23.22343753142189,23.059970070258203,22.85182752770866,1.0,0.0,0.75,0.25,0.0,19.616689533650565,23.22343753142189,28.017095549795417,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,9.314836699809555e-16,0.0,2.9377594360022493e-15,2.6779912259562546e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-3.25,80.0,2.8125,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.4,49.4,49.28116054237153,42.244729850669394,41.145168098802515,39.12610836858514,40.946836048689846,0.32586234999999997,0.37547854743944203,28.26146500573219,28.50693033650946,19.619616665226808,28.018266319432964,23.36002045191199,23.58773411513654,23.41810606385121,23.204653153084905,18.983089416929797,23.223976362518687,23.06034972186859,22.851987603983417,1.0,0.0,0.75,0.25,0.0,19.619616665226808,23.223976362518687,28.018266319432964,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,6.20090402611939e-16,0.0,1.597705559857429e-15,5.895642618177429e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-3.291666666666667,76.66666666666664,2.822916666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.4,49.4,49.4,42.245202649027256,41.14572858159897,39.200685931302104,40.96904889033024,0.3279367416666667,0.3760406193634527,28.26231419082316,28.508163065726706,19.622248557702655,28.019256595053974,23.36161355801988,23.58956758230824,23.419785034819924,23.206127632410713,18.98465894982309,23.224422760129492,23.06067207805541,22.85213189535592,1.0,0.0,0.75,0.25,0.0,19.622248557702655,23.224422760129492,28.019256595053974,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,1.0835362070299586e-15,0.0,5.934757302688054e-15,3.313870116304686e-14,converged
2025-01-15T16:45:00+08:00,8.75,-3.333333333333333,73.33333333333336,2.833333333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.48266301999702,49.4,49.4,42.30290774048662,41.146207791244116,39.200852679598626,40.98989842216671,0.3300111333333333,0.376429003991175,28.263085505296953,28.50926824139504,19.624742101393778,28.020198704140093,23.362943718128808,23.59109845326952,23.42120702599568,23.20739609431143,18.985929775038013,23.22457197884375,23.060742478751795,22.852074847143115,1.0,0.0,0.75,0.25,0.0,19.624742101393778,23.22457197884375,28.020198704140093,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,3.092623591503699e-16,0.0,3.052717576856602e-15,4.65219986820842e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-3.375,70.0,2.84375,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.4,49.4,42.38465332469896,41.146606037811836,39.20092238230004,41.01928722020126,0.33208552500000005,0.3769895030143585,28.26384334078599,28.51030704457795,19.627162666742258,28.021147804414635,23.36401200976368,23.592327902890982,23.42237298534139,23.208459262631457,18.986903369980592,23.224425140776468,23.060561827831734,22.851817147301652,1.0,0.0,0.75,0.25,0.0,19.627162666742258,23.224425140776468,28.021147804414635,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,4.632038328498269e-16,0.0,1.06937772507331e-15,3.137301318946182e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-3.416666666666667,66.66666666666664,2.854166666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.55549870173616,49.4,42.3850108470385,41.25311580973885,39.20089542192853,41.056630349576416,0.33415991666666667,0.37774777872325827,28.264369851234814,28.511073237170653,19.629290309473582,28.021917048424605,23.365120637665825,23.59354240803746,23.423554919036558,23.20957603033839,18.98758120474961,23.223983363805683,23.060131025926623,22.851359481437505,1.0,0.0,0.75,0.25,0.0,19.629290309473582,23.223983363805683,28.021917048424605,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,3.0818267739496576e-16,0.0,8.95043318915906e-17,6.491925703932256e-14,converged
2025-01-15T17:00:00+08:00,9.0,-3.458333333333333,63.33333333333336,2.864583333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.6,49.4,42.38529390010106,41.28384453810485,39.20077217946464,41.067434575237186,0.3362343083333333,0.3779595577281963,28.264665812910827,28.511567685912922,19.63112636909737,28.022506953623942,23.366054307285037,23.594538211762725,23.424559136830858,23.210561792207276,18.987964742172753,23.22324776158844,23.059450970436902,22.850702532814,1.0,0.0,0.75,0.25,0.0,19.63112636909737,23.22324776158844,28.022506953623942,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,7.700249897546782e-16,0.0,2.0169949210834673e-15,3.3994435627586307e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-3.5,60.0,2.875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.6,49.6,49.484199342965134,42.39911665010771,41.29986103493688,39.27166850396887,41.09874401733939,0.3383087,0.3785354753602571,28.264751812168214,28.511809809064662,19.63268604032697,28.02293521502257,23.366748652716204,23.59525431960452,23.42532765330221,23.211361296306627,18.988243466166757,23.222389495706107,23.05868425772253,22.85000116706006,1.0,0.0,0.75,0.25,0.0,19.63268604032697,23.222389495706107,28.02293521502257,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,4.613120674468126e-16,0.0,2.2445508022757844e-15,3.1127656417142214e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-3.541666666666667,56.66666666666664,2.885416666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.6,49.6,49.6,42.39925660697302,41.30005700602862,39.34398263599949,41.12004737258915,0.3403830916666667,0.37909970608527593,28.264608740921783,28.511781854501447,19.63395672507877,28.023185118361805,23.367183734724467,23.59567216910599,23.425842548060775,23.211957154036536,18.988455925984805,23.22143893009667,23.05785947717155,22.849282307162394,1.0,0.0,0.75,0.25,0.0,19.63395672507877,23.22143893009667,28.023185118361805,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,3.070836509716206e-16,0.0,2.5735057149153937e-15,3.205346354333545e-14,converged
2025-01-15T17:15:00+08:00,9.25,-3.583333333333333,53.33333333333336,2.895833333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.683855040688265,49.6,49.6,42.45750479862239,41.300173245275296,39.34370955407573,41.14083539486005,0.34245748333333326,0.3795107919352405,28.264393422678957,28.51163252782441,19.635097564804376,28.023390951473825,23.367360615950243,23.595792918520274,23.42610475686368,23.212350081049657,18.988376390147504,23.22019646139288,23.056786857248774,22.848365057668357,1.0,0.0,0.75,0.25,0.0,19.635097564804376,23.22019646139288,28.023390951473825,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,0.0,0.0,3.1787908412152816e-15,6.182280596296819e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-3.625,50.0,2.90625,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.6,49.6,42.5381608306933,41.30021005690956,39.343341336027116,41.169580003227416,0.344531875,0.38008232972252276,28.26416582857285,28.5114188202301,19.63616942434849,28.023604086729488,23.36728035467852,23.595617721602583,23.426115212015517,23.212540790483708,18.98800630308595,23.218663192060365,23.055467287280884,22.847250096621778,1.0,0.0,0.75,0.25,0.0,19.63616942434849,23.218663192060365,28.023604086729488,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,4.594346253031149e-16,0.0,5.190695292903503e-15,3.3490247227700974e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-3.666666666666667,46.66666666666664,2.916666666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.75744455726211,49.6,42.53818935819473,41.40778373564926,39.34287835676814,41.20704957778442,0.3466062666666667,0.3808671053447889,28.263710216592404,28.510936484592303,19.636954528360278,28.023639483023633,23.367249024165993,23.595436717863723,23.426149404118945,23.212791498448432,18.98734710208599,23.216840220400933,23.053901653403376,22.845938099749105,1.0,0.0,0.75,0.25,0.0,19.636954528360278,23.216840220400933,28.023639483023633,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,6.113172820296313e-16,0.0,2.1734043248898886e-15,3.8457153681179337e-14,converged
2025-01-15T17:30:00+08:00,9.5,-3.708333333333333,43.33333333333336,2.927083333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.8,49.6,42.53814474227645,41.436851297714135,39.34232098970276,41.217028915110596,0.34868065833333334,0.38108584893062564,28.26302735211841,28.510186375224624,19.637454188280138,28.02349765185994,23.36704367858139,23.595038898493016,23.426006757664634,23.212911046200134,18.986400217323574,23.21472864056831,23.052090838572006,22.844429740467337,1.0,0.0,0.75,0.25,0.0,19.637454188280138,23.21472864056831,28.02349765185994,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,0.0,0.0,1.0903359560776355e-15,3.0097080860787477e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.8,49.8,49.687224172061775,42.55170439635507,41.452571364050854,39.41481255939701,41.24860802274549,0.35075505,0.38169389774019574,28.26213792016883,28.50918800250021,19.637683601255056,28.023196373272196,23.366603750745515,23.59436686595483,23.42563270725893,23.212847441714597,18.985361139356822,23.21250500447333,23.050202562754002,22.842884766577413,1.0,0.0,0.75,0.25,0.0,19.637683601255056,23.212847441714597,28.023196373272196,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,6.099930992670689e-16,0.0,2.430663114529959e-15,4.1424270617306507e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.8,49.8,49.8,42.551519949380115,41.452412495257676,39.48487962833274,41.26901308369495,0.3528294416666667,0.3822599731348937,28.26102269284351,28.50792349818239,19.637630111480792,28.02271883643078,23.365909208971964,23.593401966381386,23.425009251086934,23.21258322410151,18.98425648946215,23.21018910354456,23.04825537715592,22.841320546404518,1.0,0.0,0.75,0.25,0.0,19.637630111480792,23.21258322410151,28.02271883643078,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,1.5227244546717638e-16,0.0,5.412030842876149e-15,4.136420860631287e-14,converged
