timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.885041580824605,49.8,49.8,42.6103170321337,41.45217539887299,39.484178673068065,41.2897485370233,0.3549038333333333,0.3826933722639199,28.259840768151758,28.506543720724576,19.63745510287704,28.02220128247624,23.36496109704616,23.592145337309255,23.4241373095287,23.212119098490504,18.982866360281754,23.207586458430793,23.04606438155792,22.839560827251898,1.0,0.0,0.75,0.25,0.0,19.63745510287704,23.212119098490504,28.02220128247624,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,7.60499986831823e-16,0.0,1.563624445038161e-15,7.339756635440186e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,49.8,49.8,42.68989407586292,41.45186037342792,39.48338444317881,41.31785957600043,0.356978225,0.38327560565073676,28.25864771291484,28.505101486814176,19.637214953968908,28.02169131220721,23.36376045447454,23.590598111856647,23.423017799567805,23.21145576753276,18.981192164228673,23.20469815237902,23.043630451042624,22.83760627744793,1.0,0.0,0.75,0.25,0.0,19.637214953968908,23.21145576753276,28.02169131220721,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,6.074757699712268e-16,0.0,9.21106910210582e-16,3.246725295822495e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,49.95938146632588,49.8,42.68960195268515,41.56050338712277,39.48249730616593,41.3554639511216,0.3590526166666667,0.3840864807452676,28.257229881745786,28.50339453330361,19.63669405000965,28.02100568443032,23.362617208610143,23.589054078566814,23.421929683185084,23.2108587579596,18.979235306728018,23.201525264544,23.040954457551813,22.835457563036258,1.0,0.0,0.75,0.25,0.0,19.63669405000965,23.2108587579596,28.02100568443032,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,1.2123865604542675e-15,0.0,2.4548387599886874e-15,5.60998393079681e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,50.0,49.8,42.689237980879874,41.58792298507941,39.48151762805012,41.36462944733476,0.3611270083333333,0.38431186384348853,28.25558802935083,28.50142370230815,19.63589367512623,28.020144904798276,23.361300791968304,23.587295004860593,23.420665526175632,23.210130382696832,18.97699718625154,23.198068870003716,23.038037269897693,22.833115347783604,1.0,0.0,0.75,0.25,0.0,19.63589367512623,23.210130382696832,28.020144904798276,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,7.572972160075255e-16,0.0,3.618589671895134e-15,3.2255775391892614e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.0,50.0,49.89023512579558,42.70254588214994,41.60335951568254,39.555615318242715,41.39648996884415,0.3632014,0.3849516660183556,28.253742943949756,28.49920860201457,19.63482903287589,28.01912684105011,23.359754426808742,23.58526708250428,23.419174174797533,23.209221900442632,18.974679282933277,23.194510898963525,23.035051718873973,22.830744248044454,1.0,0.0,0.75,0.25,0.0,19.63482903287589,23.209221900442632,28.01912684105011,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,7.560385634321673e-16,0.0,2.139294020122755e-15,5.171586253645058e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.0,50.0,50.0,42.70206747421981,41.60287816970872,39.62347853912269,41.416031590992546,0.3640590166666667,0.3855182057355029,28.25182086197598,28.49691516006923,19.633635816748978,28.018042760569468,23.358103519004796,23.58313541368191,23.417586017281618,23.20822391817797,18.972441803930266,23.191044463802704,23.032154831099163,22.82846025605733,1.0,0.0,0.75,0.25,0.0,19.633635816748978,23.20822391817797,28.018042760569468,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,0.0,0.0,1.5215862057380933e-16,3.664443212655105e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.08622267811629,50.0,50.0,42.7614855673018,41.60236580669278,39.62244271150998,41.436794791368165,0.3649166333333333,0.3859703218685102,28.24998265889744,28.494695794918265,19.632476965634886,28.017030539311985,23.35634849720975,23.58090040143688,23.41590141093959,23.207136750544603,18.970069924357173,23.187479496491232,23.029166027473117,22.826091375687316,1.0,0.0,0.75,0.25,0.0,19.632476965634886,23.207136750544603,28.017030539311985,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,1.0556605088747741e-15,0.0,2.0405212126823425e-15,4.689942491041097e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.0,50.0,42.84010465305723,41.601822544797265,39.62136939892097,41.46440177676983,0.36577425,0.3865575646410115,28.24827902600429,28.492598580645257,19.631403715119365,28.016133709619652,23.354489788319295,23.57856244724682,23.41412071176431,23.20596071107813,18.9675643092645,23.18381636934958,23.026085637980717,22.823637897202815,1.0,0.0,0.75,0.25,0.0,19.631403715119365,23.20596071107813,28.016133709619652,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,3.0115908334389334e-16,0.0,4.798672224248285e-16,3.334456735291977e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.16130949048568,50.0,42.83965469834539,41.7116997336802,39.62025875081888,41.502315559713395,0.3666318666666667,0.3873866695769643,28.246497921468286,28.490422649603502,19.630201930103986,28.015170514111407,23.352840567591105,23.57641826643553,23.412525796153684,23.204964247165496,18.964925620411904,23.180055453291335,23.022913991422183,22.821100109879684,1.0,0.0,0.75,0.25,0.0,19.630201930103986,23.204964247165496,28.015170514111407,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,1.5025726356828848e-16,0.0,8.963971654545674e-17,3.470049907639364e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.2,50.0,42.83917800393074,41.737689175443535,39.61911091605646,41.51089167499559,0.36748948333333326,0.38760877902621793,28.244639605478984,28.488168252272207,19.628872198543014,28.01414114388213,23.351162085920006,23.57424172463073,23.410901855638862,23.20394279225929,18.96215451628447,23.176197117828533,23.019651415417307,22.81847830200462,1.0,0.0,0.75,0.25,0.0,19.628872198543014,23.20394279225929,28.01414114388213,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,1.3515404618474136e-15,0.0,5.488568541185645e-16,3.923544560450864e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.2,50.2,50.093232299420755,42.85248591286689,41.75310305691992,39.69511941075623,41.54330406450923,0.3683471,0.38826824010881805,28.242724489013316,28.485854519476565,19.62742906647707,28.013063247522837,23.34940075654692,23.571981889463853,23.409200597799014,23.202850470379605,18.959457741737484,23.172427971924748,23.016475310931035,22.81594157844101,1.0,0.0,0.75,0.25,0.0,19.62742906647707,23.202850470379605,28.013063247522837,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,8.994966093104164e-16,1.1799690881781582e-16,1.2318858572034823e-16,4.942962985163686e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.2,50.2,50.2,42.85196237695299,41.75255679451314,39.761088697669585,41.562252025074095,0.36920471666666665,0.3888232781634074,28.240732612968188,28.48346276092678,19.6258590925453,28.011919507588225,23.34753576736974,23.569619210511508,23.40740330982726,23.201669295554723,18.956837486012194,23.168746075827208,23.013383723033172,22.81348792735209,1.0,0.0,0.75,0.25,0.0,19.6258590925453,23.201669295554723,28.011919507588225,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,7.485104954159274e-16,1.1799690881781582e-16,1.4905770403788291e-15,3.4933945881128045e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.28739836992838,50.2,50.2,42.91220236533599,41.75197982465938,39.75996798248379,41.583261657646005,0.3700623333333333,0.38928426159732915,28.23882712083059,28.481147543632506,19.624327459239613,28.01084974462793,23.345567543503368,23.567154087386907,23.405510346239037,23.200399580211513,18.954084725829098,23.164966465171002,23.010200921017613,22.810949970094967,1.0,0.0,0.75,0.25,0.0,19.624327459239613,23.200399580211513,28.01084974462793,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,5.9809929817996795e-16,1.1799690881781582e-16,1.1916366056269037e-16,6.818802465536208e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.2,50.2,42.990023953166684,41.75137226436091,39.758810204549704,41.61053627158821,0.37091995,0.3898688894263304,28.237054341299377,28.478952808529026,19.62288097225267,28.009893751996604,23.343496508319273,23.564586918150503,23.40352206024102,23.199041635678284,18.95120011695605,23.161089509277012,23.006927232429646,22.80832799501736,1.0,0.0,0.75,0.25,0.0,19.62288097225267,23.199041635678284,28.009893751996604,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,4.479018138568324e-16,1.1799690881781582e-16,1.9562106825491758e-15,3.0289184522080344e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.363228690736285,50.2,42.98952942102934,41.86259692010142,39.75761551160727,41.64888040858055,0.3717775666666667,0.3907107161357264,28.23520432401778,28.476679668913732,19.621307658747813,28.008871564682476,23.341639676858556,23.562218056370153,23.401723785562375,23.19786720294936,18.94818431191549,23.157115576070247,23.003562983638354,22.80562228948077,1.0,0.0,0.75,0.25,0.0,19.621307658747813,23.19786720294936,28.008871564682476,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,5.959156840043982e-16,1.1799690881781582e-16,2.0352002256885296e-15,4.231303219583098e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.4,50.2,42.98900838388139,41.88723088808793,39.75638405079324,41.65694245687104,0.3726351833333333,0.39092628314388705,28.23327732846059,28.474328374340296,19.619608098924285,28.007783373339674,23.33975075134015,23.559814215768366,23.39989391949628,23.19666524488637,18.94503796000052,23.153045032085107,23.00010849984085,22.802833139863843,1.0,0.0,0.75,0.25,0.0,19.619608098924285,23.19666524488637,28.007783373339674,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,1.4889677011571794e-16,1.1799690881781582e-16,3.9817169607133804e-15,3.9452913618988296e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.4,50.4,50.29621578732162,43.002339905678355,41.902647092995736,39.834328594751625,41.689931277768984,0.3734928,0.3916042029846216,28.231293879829646,28.4719181665901,19.61779686716583,28.006646920032047,23.337779923659983,23.557328046456053,23.397987570428707,23.19539312163565,18.94197377593758,23.14906984630235,22.996746271199818,22.800134494787574,1.0,0.0,0.6666666666666666,0.25,0.0,19.61779686716583,23.19539312163565,28.006646920032047,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,5.945560386720695e-16,1.4044310622618634e-16,3.696806927391925e-15,4.5455588673849077e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.4,50.4,50.4,43.001772594657844,41.902037713236744,39.89841079373204,41.70828869481786,0.3743504166666667,0.39214772100104195,28.229233903024713,28.469430242277245,19.61586047835663,28.005444792721544,23.33570629692734,23.55473991469602,23.395985949746905,23.19403277854722,18.938982171415674,23.145177623327722,22.99346441409433,22.79751489087536,1.0,0.0,0.6666666666666666,0.25,0.0,19.61586047835663,23.19403277854722,28.005444792721544,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.4843299551730087e-16,1.4044310622618634e-16,3.976491021759172e-15,2.4908204392856675e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.48856869328471,50.4,50.4,43.062833240764576,41.90139792861397,39.897207690730184,41.7295456756866,0.3752080333333333,0.39261747963487337,28.22726280136462,28.467021309223643,19.61396634954444,28.004318749532594,23.333530292807627,23.55205021675258,23.39388940923325,23.192584525881053,18.93585990254998,23.141188484359294,22.990092029018616,22.794811550604,1.0,0.0,0.6666666666666666,0.25,0.0,19.61396634954444,23.192584525881053,28.004318749532594,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,0.0,1.4044310622618634e-16,7.476628550596744e-16,4.548525038459732e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.4,50.4,43.139860837356984,41.9007278549957,39.895967936680705,41.75649052511778,0.37606565000000003,0.39319944337528107,28.22542255669659,28.464731190126383,19.612156874917392,28.003304858306798,23.33125233123664,23.549259347350006,23.391698299371203,23.191048672805966,18.932607616099627,23.137102795788458,22.986629441132813,22.792024760441734,1.0,0.0,0.6666666666666666,0.25,0.0,19.612156874917392,23.191048672805966,28.003304858306798,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,2.960719395419505e-16,1.4044310622618634e-16,5.05811183778589e-15,3.2309960333698346e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.56513912751542,50.4,43.139323064010874,42.01329766739974,39.8946916776444,41.79526541273307,0.37692326666666665,0.39405388530602736,28.223505302640223,28.462362972132514,19.61022223520037,28.002224939978518,23.32919325249916,23.54667128452795,23.389701398128004,23.18970024144562,18.92922595562244,23.132920922621462,22.98307697442914,22.789154805876766,1.0,0.0,0.6666666666666666,0.25,0.0,19.61022223520037,23.18970024144562,28.002224939978518,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.18171982226771e-15,1.4044310622618634e-16,4.1714579923875906e-15,4.816935699255831e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.6,50.4,43.138759014703794,42.03658157342656,39.89337905908586,41.80281648422991,0.3777808833333333,0.3942628763571485,28.221511297973436,28.4599169038905,19.60816300304879,28.001079184770894,23.32709923890546,23.54404561734102,23.387670334409332,23.188321748668493,18.92571556149077,23.12864322848465,22.979434951736092,22.78620197142063,1.0,0.0,0.6666666666666666,0.25,0.0,19.60816300304879,23.188321748668493,28.001079184770894,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.3287300926264554e-15,1.4044310622618634e-16,3.4841636345167666e-15,3.2635653389911574e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.6,50.6,50.49918568302248,43.15211540059847,42.052001977201456,39.97325752895845,41.83638221729276,0.3786385,0.3949591326681008,28.219461181460627,28.457412337636924,19.60599378195422,27.999885427637157,23.32492424719131,23.541338565349243,23.385563604956204,23.18687377880554,18.922295096610874,23.12446702383626,22.97589093472584,22.783345032515285,1.0,0.0,0.6666666666666666,0.25,0.0,19.60599378195422,23.18687377880554,27.999885427637157,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,0.0,0.0,6.641615699728265e-16,3.749619729087739e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.6,50.6,50.6,43.15150563076997,42.05133123421962,40.03545940965765,41.85415215772783,0.3794961166666667,0.3954911136209034,28.217334762702553,28.45483035743037,19.603701042692194,27.99862616254971,23.322647295612892,23.53853041138468,23.383362345291918,23.185338208538727,18.918943239695334,23.120369494393476,22.972423146039205,22.78056310758977,1.0,0.0,0.6666666666666666,0.25,0.0,19.603701042692194,23.185338208538727,27.99862616254971,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,0.0,0.0,2.2032812048374055e-15,3.510579924570868e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.68973368487176,50.6,50.6,43.213385670713706,42.05063038211428,40.03417635156272,41.87565735829808,0.38035373333333333,0.39596955709170994,28.215299696705817,28.452329804194612,19.60145442787074,27.99744507822563,23.320268802472917,23.535621548442236,23.381066904527668,23.183715346008135,18.915462504163933,23.11617582890816,22.968865500265483,22.777698003952608,1.0,0.0,0.6666666666666666,0.25,0.0,19.60145442787074,23.183715346008135,27.99744507822563,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,2.9400068702749295e-16,0.0,4.725932945638253e-15,4.41782482675554e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.6,50.6,43.28962273863623,42.04989953564553,40.03285704387338,41.902274999244,0.38121135,0.3965488090955691,28.213393634122305,28.449946397219662,19.599291938444928,27.996374530396597,23.317789184357956,23.53261236798919,23.378677630485345,23.182005498269945,18.911853528033166,23.111886390910797,22.96521832023301,22.77475000623296,1.0,0.0,0.6666666666666666,0.25,0.0,19.599291938444928,23.182005498269945,27.996374530396597,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,7.339280761708104e-16,0.0,3.019901933941941e-15,4.182047090963356e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.767040860710146,50.6,43.289043024173004,42.16381216487052,40.031501631014144,41.94148099130339,0.3820689666666667,0.3974157615063307,28.21141078509203,28.447485190444795,19.59700590004989,27.995238119553548,23.315533092336974,23.52981045884086,23.376486732349708,23.180486956168508,18.908116946161012,23.107501542557216,22.9614819276103,22.77171939808602,1.0,0.0,0.6666666666666666,0.25,0.0,19.59700590004989,23.180486956168508,27.995238119553548,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,1.4646540613498083e-16,0.0,4.665691999054247e-16,3.152186425545758e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.8,50.6,43.2884372573061,42.18575136414235,40.030110256820215,41.9485241241633,0.3829265833333333,0.39761814448285404,28.20935140771356,28.444946431633245,19.594596878002775,27.994036035498233,23.313239217415614,23.52696831246697,23.37425909634335,23.17893581503832,18.904253390262575,23.10302164463378,22.957656642910212,22.768606462196338,1.0,0.0,0.6666666666666666,0.25,0.0,19.594596878002775,23.17893581503832,27.994036035498233,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,1.4639085695943993e-16,0.0,1.3780991861851523e-15,3.490777208500243e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.8,50.8,50.70214207919743,43.30181970847196,42.20117777858705,40.11192044787625,41.98266718618972,0.3837842,0.39833261665952496,28.207236253647476,28.442349582968077,19.5920795056271,27.992786205488578,23.310865267402733,23.52404570489102,23.37195659515729,23.17731587150201,18.900487449794213,23.098649330601614,22.953935081692585,22.765594783958186,1.0,0.0,0.6666666666666666,0.25,0.0,19.5920795056271,23.17731587150201,27.992786205488578,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,2.9225656388173925e-16,0.0,5.696906230632418e-16,5.496736027444099e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.8,50.8,50.8,43.301168760542005,42.200447382659014,40.172248705308036,41.99985266699548,0.3846418166666667,0.39885304483795936,28.20504501789705,28.43967561650002,19.589440209265824,27.991471030111587,23.308390175663476,23.52102283542395,23.36956028841443,23.175608933600582,18.896786114863534,23.094351403880644,22.950285607655108,22.762654096797757,1.0,0.0,0.6666666666666666,0.25,0.0,19.589440209265824,23.175608933600582,27.991471030111587,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,1.45937612027295e-16,0.0,1.3154659089387103e-15,2.6594289523905314e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.89089338104252,50.8,50.8,43.363866905071234,42.199687166669925,40.17088805960204,42.021606915221675,0.3854994333333333,0.39934008448283737,28.202947599055456,28.437085498584803,19.586850848142426,27.990236121731666,23.305814357222605,23.517900093868967,23.367070522615347,23.173815307400293,18.892957634225176,23.089958102859672,22.946546932464724,22.7596307766511,1.0,0.0,0.6666666666666666,0.25,0.0,19.586850848142426,23.173815307400293,27.990236121731666,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,4.3727887463775777e-16,0.0,2.2551205144266036e-15,4.186630749288279e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,50.8,50.8,43.43931686377402,42.19889724429672,40.1694915557797,42.047899854047074,0.38635705,0.39991657856312884,28.200977332152796,28.434610859858143,19.58434504813441,27.989110137302994,23.30313822540188,23.514677868513786,23.364487642980702,23.171935297890595,18.88900263741147,23.085469788275393,22.942719376670233,22.75652510634793,1.0,0.0,0.6666666666666666,0.25,0.0,19.58434504813441,23.171935297890595,27.989110137302994,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,5.821980286249027e-16,0.0,5.021116422012719e-16,3.8783124288792744e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,50.96893394966309,50.8,43.43869647313423,42.31415032189951,40.16805933667103,42.08753726285416,0.3872146666666667,0.4007959384849519,28.198930496432368,28.432058714030823,19.581717271184452,27.987918450516894,23.300690227674625,23.511667345328807,23.362107276964323,23.1702504522968,18.884921750837766,23.080886819500076,22.93880325966852,22.75333736774991,1.0,0.0,0.6666666666666666,0.25,0.0,19.581717271184452,23.1702504522968,27.987918450516894,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,7.261508329338129e-16,0.0,2.697343745498645e-15,6.058545491907936e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,51.0,50.8,43.43805024830192,42.33475011411214,40.166591544523335,42.09407544444369,0.3880722833333333,0.40099168263244317,28.196807349330577,28.429429308000454,19.578968075471526,27.986661250763174,23.298201592183926,23.5086139451288,23.359687593665193,23.16853046874095,18.880715597817865,23.076209554546733,22.93479889970871,22.750067841753978,1.0,0.0,0.6666666666666666,0.25,0.0,19.578968075471526,23.16853046874095,27.986661250763174,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,2.9031854492015334e-16,0.0,1.645956727485536e-15,3.26611085522333e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.0,51.0,50.905085067679984,43.451459917366805,42.350184289136,40.250331173386236,42.1287961902039,0.38892990000000005,0.4017242517222066,28.194628754734037,28.42674221338054,19.57611212483608,27.985356557018694,23.295633764093914,23.505480987460295,23.357193829366267,23.166742344293244,18.876614672791714,23.071645931470307,22.93090394868321,22.74690490690615,1.0,0.0,0.6666666666666666,0.25,0.0,19.57611212483608,23.166742344293244,27.985356557018694,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,5.795782620932546e-16,0.0,1.8892965515345324e-15,3.5716351553291936e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.0,51.0,51.0,43.45076903740927,42.349395907757845,40.30879242962344,42.145400179662,0.38978751666666667,0.4022331126955998,28.192374293753215,28.4239782907683,19.57313580089314,27.983986677089987,23.292965591866274,23.502248588048303,23.354606967774494,23.164867818397095,18.872574321428857,23.06715240782342,22.927076945984666,22.74380894466778,1.0,0.0,0.6666666666666666,0.25,0.0,19.57313580089314,23.164867818397095,27.983986677089987,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,5.788450435955783e-16,0.0,6.898848772593771e-16,4.144079325662361e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.09204781782019,51.0,51.0,43.514283972825304,42.34857798886428,40.30735650029196,42.1674042612608,0.3906451333333333,0.4027286615144999,28.19021610050921,28.42130062432181,19.570213170587326,27.982699140080015,23.290197487330587,23.49891713358033,23.351927352839102,23.162907195090078,18.868408505968585,23.06256425380669,22.92316138342756,22.740630883481494,1.0,0.0,0.6666666666666666,0.25,0.0,19.570213170587326,23.162907195090078,27.982699140080015,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,5.781327874164397e-16,0.0,5.984701343940507e-16,5.686203897374659e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.0,51.0,43.588950199613464,42.34773064507359,40.305885094612044,42.193374955898285,0.39150275,0.40330235290978056,28.188183209901702,28.418736770697365,19.567373502759068,27.981518917427703,23.287329860626215,23.495487009240218,23.34915532723859,23.160860777339895,18.864117847710137,23.057881827428698,22.91915757933234,22.737371004416413,1.0,0.0,0.6666666666666666,0.25,0.0,19.567373502759068,23.160860777339895,27.981518917427703,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,1.1546208048330144e-15,0.0,2.2140557251051645e-15,3.50860586761725e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.17081845317859,51.0,43.5882903635341,42.464321775031536,40.30437835385974,42.233444053441474,0.3923603666666667,0.40419401910857755,28.18607396289875,28.416095696393068,19.56441338710423,27.980273149701716,23.28469494133015,23.49227298460793,23.346589923818986,23.159013356481505,18.85970296487608,23.05310548534359,22.91506585087529,22.734029587579407,1.0,0.0,0.6666666666666666,0.25,0.0,19.56441338710423,23.159013356481505,27.980273149701716,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,2.8801841769871035e-16,0.0,6.20740990962218e-16,3.4433658374299905e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.2,51.0,43.58760490626934,42.48358740544986,40.30283641873496,42.23948022155568,0.39321798333333335,0.4043830950012928,28.18388861629144,28.41337764746014,19.561333374858354,27.978962025889192,23.282016523004245,23.48901343662125,23.34398261997129,23.157128257609443,18.85516447262754,23.048235582856215,22.91088651409263,22.73060691211839,1.0,0.0,0.6666666666666666,0.25,0.0,19.561333374858354,23.157128257609443,27.978962025889192,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,1.439418750016771e-16,0.0,6.330013899045578e-15,2.7860214784121694e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.2,51.2,51.10801473947255,43.60104289878912,42.499031030763184,40.38850312604471,42.27477894569048,0.39407559999999997,0.4051336436724941,28.181648145518757,28.41060230441949,19.55814816102605,27.97760365609924,23.27925977449948,23.485675215454904,23.34130200325959,23.15517566644627,18.850738748886275,23.043485344272227,22.906822239721198,22.72729613299871,1.0,0.0,0.6666666666666666,0.25,0.0,19.55814816102605,23.15517566644627,27.97760365609924,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,1.1494016717213817e-15,1.1402532992205697e-16,6.282696995516046e-15,5.988881280531932e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.2,51.2,51.2,43.60031329917848,42.49818628969659,40.44510393187058,42.29080436456283,0.3949332166666667,0.4056309242564537,28.179332018505942,28.40775041697555,19.554844082226552,27.976180255963502,23.27640345938626,23.48223835320787,23.33852898147943,23.153137253896922,18.84636953884592,23.038800917545792,22.902821777330065,22.724048312601923,1.0,0.0,0.6666666666666666,0.25,0.0,19.554844082226552,23.153137253896922,27.976180255963502,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,0.0,1.1402532992205697e-16,2.3815374095387697e-15,3.6081745067395515e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.29319703090205,51.2,51.2,43.66464368822705,42.49731228730058,40.44359496110006,42.31305902419342,0.3957908333333333,0.4061348968758469,28.17711459688566,28.404987179499088,19.55159740428143,27.974841264451033,23.27344798637978,23.478703233526236,23.335663896086725,23.151013322014524,18.84187649649905,23.034022586955356,22.898733382037843,22.72071891583897,1.0,0.0,0.6666666666666666,0.25,0.0,19.55159740428143,23.151013322014524,27.974841264451033,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,7.166050167225738e-16,1.1402532992205697e-16,3.996536500765306e-15,3.530009010366786e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.2,51.2,43.738529519208114,42.49640913515872,40.44205088629663,42.338709885340215,0.39664845,0.4067057422157152,28.17502063083688,28.402336089264576,19.548433056920626,27.973607980678025,23.270393762517486,23.475070238563976,23.332707087275637,23.148804171789106,18.837260235155707,23.02915070784565,22.894557369986796,22.717308222056477,1.0,0.0,0.6666666666666666,0.25,0.0,19.548433056920626,23.148804171789106,27.973607980678025,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,4.2935952118370347e-16,1.1402532992205697e-16,5.500322149899337e-15,3.269151731849396e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.37269442952886,51.2,43.737831435144045,42.61433589486488,40.44047184722189,42.379210904463086,0.3975060666666667,0.40760961515559163,28.172850515712234,28.399608058609463,19.545149749086857,27.972309305800362,23.267576785257912,23.47165770803962,23.32996098047859,23.146797826461874,18.832521365088354,23.02418563421673,22.89029405618258,22.713816509644502,1.0,0.0,0.6666666666666666,0.25,0.0,19.545149749086857,23.146797826461874,27.972309305800362,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,1.4280247263364615e-16,1.1402532992205697e-16,7.119410914500547e-16,4.050786032287288e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.4,51.2,43.73710793783605,42.63227255537563,40.43885798306772,42.38474794851262,0.3983636833333333,0.407791994662856,28.170604507674014,28.396803332757493,19.541748025261782,27.970945428411635,23.26471344170347,23.4681970016411,23.32717038665143,23.1447512621492,18.827660493546933,23.01912771872908,22.88594375449831,22.710244056039784,1.0,0.0,0.6666666666666666,0.25,0.0,19.541748025261782,23.1447512621492,27.970945428411635,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,1.1419088491247283e-15,1.1402532992205697e-16,2.130487680227092e-15,2.988207914963264e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.4,51.4,51.310931184755916,43.75057531372559,42.64772726214022,40.52644933606749,42.420624887379674,0.3992213,0.408560407174541,28.168303693036663,28.39394170060725,19.538242612224987,27.96953454916572,23.26177261077342,23.46465848732259,23.324307232376103,23.142637841479857,18.822919860499436,23.014195453662293,22.88171413709425,22.70678877596277,1.0,0.0,0.6666666666666666,0.25,0.0,19.538242612224987,23.142637841479857,27.96953454916572,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,1.424701461309258e-16,0.0,1.2723618930143283e-15,3.178371175557873e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.4,51.4,51.4,43.74980817404465,42.64682774643322,40.581196172582466,42.43607461006047,0.4000789166666667,0.40904609539796255,28.165927427250434,28.391003801537146,19.534619801358456,27.96805879212545,23.258732971182695,23.46102211354068,23.321352349560716,23.140439166894588,18.81823165442088,23.009324713480094,22.87754419804117,22.703392445447825,1.0,0.0,0.6666666666666666,0.25,0.0,19.534619801358456,23.140439166894588,27.96805879212545,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,0.0,0.0,7.307753470891861e-16,3.6663762274083306e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.49434105566299,51.4,51.4,43.814952656782026,42.64589923937658,40.57961634241161,42.458580552473464,0.40093653333333334,0.4095584080353299,28.163652291485157,28.38815693258074,19.5310580485664,27.966669499289587,23.255594928611007,23.457288260972682,23.318306077224662,23.13815553850539,18.813421199443862,23.004360778895332,22.873286939004572,22.699915049918097,1.0,0.0,0.6666666666666666,0.25,0.0,19.5310580485664,23.13815553850539,27.966669499289587,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,2.84245957457898e-16,0.0,3.4710077378043753e-15,4.301393491902323e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.4,51.4,43.88806138778829,42.64494185154244,40.5780017713218,42.483913944757084,0.40179415,0.41012636530669716,28.161498766527767,28.385420546151455,19.5275779622819,27.96538431057487,23.252358887072457,23.45345730881506,23.315168753134355,23.135787255367813,18.8084891011261,22.999304002651776,22.868942673997662,22.69635686703509,1.0,0.0,0.5833333333333334,0.25,0.0,19.5275779622819,23.135787255367813,27.96538431057487,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,1.4192616187925169e-16,0.0,1.7753082371056593e-15,3.429688955010193e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.57456193645996,51.4,43.88732622080868,42.76420179277517,40.57635259759874,42.52484708029746,0.4026517666666667,0.41104234711410037,28.15926929481335,28.382607493514158,19.523980362235957,27.964033881466975,23.24936459776302,23.44985115352789,23.31224618257341,23.133625560493353,18.80343596202569,22.994154736158045,22.864511715904417,22.692718173509267,1.0,0.0,0.5833333333333334,0.25,0.0,19.523980362235957,23.133625560493353,27.964033881466975,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,4.248296652800326e-16,0.0,1.1804583592480228e-15,3.764311238660933e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.6,51.4,43.88656584359553,42.78081462291542,40.57466895896446,42.529887842464824,0.4035093833333333,0.4112180033674801,28.15696413189159,28.37971801908365,19.520265786340833,27.962618400174907,23.24632106928914,23.44619416402672,23.30927653519362,23.13142110493497,18.798262381715983,22.988913329492664,22.859994376483655,22.688999245103314,1.0,0.0,0.5833333333333334,0.25,0.0,19.520265786340833,23.13142110493497,27.962618400174907,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,7.077469910947796e-16,0.0,1.1382646732343717e-15,3.2430745486568825e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.6,51.6,51.51383449289835,43.90006361851802,42.79628198535202,40.664182454013456,42.566343175933326,0.404367,0.4120041655397421,28.154604474272496,28.376772019600125,19.51644899372677,27.961156157309176,23.24320087707004,23.442460213242843,23.306235064379234,23.129150416530635,18.793216440843146,22.983803524699127,22.855603311965396,22.685402739696794,1.0,0.0,0.5833333333333334,0.25,0.0,19.51644899372677,23.129150416530635,27.961156157309176,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,0.0,0.0,5.168736865748258e-16,5.3864067098889814e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.6,51.6,51.6,43.89926681919077,42.79533679093826,40.7170911035438,42.58122782255049,0.4048228611111111,0.4124778942884007,28.152211162151534,28.37379600385274,19.512574845744282,27.95966247118681,23.240033436314945,23.4386838838344,23.303150770137627,23.12683622649148,18.78828115976864,22.978805679413103,22.851316041445912,22.681902378663565,1.0,0.0,0.5833333333333334,0.25,0.0,19.512574845744282,23.12683622649148,27.95966247118681,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,8.467022604528108e-16,0.0,1.6350951653896803e-15,3.7948292791514435e-14,converged
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.695479927159234,51.6,51.6,43.96524417944403,42.79437793183128,40.71547059592686,42.60400904700735,0.4052787222222222,0.4129973975577513,28.149962848299797,28.37095921740519,19.508823711300916,27.958290483987245,23.236818941048767,23.43486534068668,23.30002381076933,23.12447868798108,18.783287202398366,22.973769846059767,22.846990122925188,22.678362510917154,1.0,0.0,0.5833333333333334,0.25,0.0,19.508823711300916,23.12447868798108,27.958290483987245,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,1.1275162750695632e-15,0.0,3.2609918802156693e-15,4.976757848941196e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.6,51.6,44.037612616610375,42.79340546007079,40.713834316519126,42.62906610646142,0.4057345833333333,0.4135606507878497,28.147875619828305,28.36827693609976,19.505211628128475,27.957054093710987,23.23355758449966,23.43100474804344,23.296854343989697,23.122077953623744,18.77823485942728,22.968696168459157,22.842625695418977,22.674783271806795,1.0,0.0,0.5833333333333334,0.25,0.0,19.505211628128475,23.122077953623744,27.957054093710987,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,8.444854819129355e-16,0.0,2.7126306090073175e-15,3.441657349752819e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.77642103119765,51.6,44.03688838538716,42.914048676330445,40.71218232832837,42.67048575668869,0.40619044444444447,0.4144861645089398,28.145753819927922,28.365563797563997,19.50154125245176,27.95578560845364,23.23059265054856,23.427427334541907,23.293951365246503,23.119928330102095,18.773124420110168,22.963584789886827,22.838222897442993,22.671164796218022,1.0,0.0,0.5833333333333334,0.25,0.0,19.50154125245176,23.119928330102095,27.95578560845364,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,4.212999074342706e-16,0.0,2.7565215381998658e-15,4.420285078894902e-14,converged
