timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.8,51.6,44.03615242913553,42.929410221446766,40.710514694104376,42.675102638549795,0.4066463055555556,0.41465188842930084,28.143597564957258,28.362819900198,19.497812851127026,27.954485120829077,23.227625590976416,23.42385029423517,23.29104625151038,23.117774023663777,18.767956172268796,22.95843585307589,22.833781867014714,22.66750721857425,1.0,0.0,0.5833333333333334,0.25,0.0,19.497812851127026,23.117774023663777,27.954485120829077,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,9.826402285003548e-16,0.0,1.1768271600090825e-16,3.3803846219880867e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.8,51.8,51.71666232724184,44.044977117726205,42.93949190935405,40.795572635866584,42.706699576826146,0.4071021666666667,0.41539266053628704,28.141421014039377,28.360058524182108,19.494036204727337,27.95316485909825,23.224625199736547,23.420243951937564,23.288110875039244,23.115588325001536,18.762975567238303,22.953469464401888,22.82951179020593,22.66400986667261,1.0,0.0,0.5833333333333334,0.25,0.0,19.494036204727337,23.115588325001536,27.95316485909825,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,4.203805202406744e-16,0.0,5.939653447402438e-16,2.511826735038447e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.8,51.8,51.8,44.04422245277582,42.9385816880514,40.846768525902554,42.72110974925771,0.4075580277777778,0.41585088795835734,28.139210193631367,28.357266544721316,19.49020202029543,27.951812745087402,23.221577069540544,23.416594736270472,23.285132284308943,23.113358826430236,18.758099796180822,22.948609633742997,22.825340455710187,22.660603921936165,1.0,0.0,0.5833333333333334,0.25,0.0,19.49020202029543,23.113358826430236,27.951812745087402,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,9.798070370720806e-16,0.0,2.3278478553232416e-16,3.3379676788694506e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.864157552711696,51.8,51.8,44.08835630850157,42.93765768989975,40.845187785460574,42.7361043774085,0.4080138888888889,0.41621483588218705,28.137085225702904,28.354557754746683,19.48643160122032,27.9505317454514,23.21848139645147,23.412902814064747,23.282110639084518,23.111085682182722,18.753165056395527,22.94371129541126,22.82113005856759,22.657158148865687,1.0,0.0,0.5833333333333334,0.25,0.0,19.48643160122032,23.111085682182722,27.9505317454514,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,4.1955011615643288e-16,0.0,1.8588376484284767e-15,5.124790473974341e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.8,51.8,44.13604344154973,42.93671996737698,40.843591149514396,42.75236007306197,0.40846975,0.4166032095698716,28.135054989861533,28.35194058621805,19.48273382390623,27.94932954134346,23.215338375727157,23.40916835150207,23.279046098540345,23.108769045948737,18.748171640054846,22.93877459521681,22.816880739307436,22.653672683933728,1.0,0.0,0.5833333333333334,0.25,0.0,19.48273382390623,23.108769045948737,27.94932954134346,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,4.1915899524800685e-16,0.0,3.264673104205414e-15,2.7518675580097675e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.918437188183546,51.8,44.13532529609866,43.017467994867125,40.84197868155217,42.779850848112936,0.40892561111111114,0.4172399251739771,28.132989991984097,28.349292354302705,19.478978147483307,27.948095144226215,23.212378587622435,23.40560979533354,23.27614620636241,23.106606595960294,18.743119837883576,22.93379967841767,22.81259263795346,22.650147663145205,1.0,0.0,0.5833333333333334,0.25,0.0,19.478978147483307,23.106606595960294,27.948095144226215,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,2.7901290073904833e-16,0.0,2.2712013271401095e-15,4.0679835834044764e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.93333333333334,51.8,44.13459543288124,43.026848771819,40.84035044480214,42.78239128272383,0.40938147222222226,0.41736201577897664,28.13089034909134,28.346613158075606,19.475164837023904,27.946828647012776,23.20939981043124,23.402035580149075,23.273229003815768,23.104425063638327,18.738009939166062,22.92878668972184,22.808265894025663,22.646583222039016,1.0,0.0,0.5833333333333334,0.25,0.0,19.475164837023904,23.104425063638327,27.946828647012776,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,6.973282032485268e-16,0.0,1.4017224186226768e-15,3.379939108596747e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.93333333333334,51.93333333333334,51.87905566094841,44.14345731613385,43.03695888480647,40.90172949873787,42.807074593763886,0.40983733333333333,0.4179178577973772,28.128770271527515,28.34391632856996,19.471303690674652,27.945542318808087,23.206387789834736,23.39843209227563,23.270281619219844,23.102212266776885,18.73301363496564,22.92389047173839,22.80404768683505,22.64311962850198,1.0,0.0,0.5833333333333334,0.25,0.0,19.471303690674652,23.102212266776885,27.945542318808087,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,9.749610331124475e-16,0.0,3.511532332251847e-15,4.866673890084384e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.93333333333334,51.93333333333334,51.93333333333334,44.14270875871511,43.03604594285122,40.93454827189411,42.816102321517654,0.41029319444444445,0.4182331516186308,28.126615735630665,28.34118869127339,19.467385394291405,27.944224041048,23.20332807958503,23.394785721669194,23.267291066116265,23.099955766400193,18.7280653315815,22.919050135479132,22.79988013780528,22.639701703211408,1.0,0.0,0.5833333333333334,0.25,0.0,19.467385394291405,23.099955766400193,27.944224041048,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,4.175254449930205e-16,0.0,5.872553911301994e-15,3.0103888224720736e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.99799364419966,51.93333333333334,51.93333333333334,44.18722434479163,43.03511925566396,40.93296462588255,42.83123165135706,0.4107490555555556,0.41859971249806327,28.124547841966535,28.33854496633417,19.463532215960743,27.94297761911201,23.200220875566867,23.39109663521765,23.26425750412062,23.09765571642065,18.723058421267755,22.914171220619906,22.795673514875116,22.636243992487746,1.0,0.0,0.5833333333333334,0.25,0.0,19.463532215960743,23.09765571642065,27.94297761911201,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,5.562130997759509e-16,0.0,3.640937040090965e-15,3.6787219589250365e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,51.93333333333334,51.93333333333334,44.23459107171826,43.03417887561016,40.931365128450025,42.84737101458215,0.4112049166666667,0.4189857584987249,28.12257359042381,28.335991804993267,19.459751132086783,27.941809122750584,23.197066372860384,23.3873649991594,23.26118109225832,23.09531227020862,18.717993194432673,22.909253873262305,22.79142795863638,22.632746632677904,1.0,0.0,0.5833333333333334,0.25,0.0,19.459751132086783,23.09531227020862,27.941809122750584,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,4.167754612139965e-16,0.0,3.888171042953212e-15,2.9270182849633244e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,52.05259122432897,51.93333333333334,44.23387898603814,43.115536355143014,40.92974984288992,42.87507612314314,0.41166077777777776,0.41962675387827747,28.12056438956225,28.333407377559297,19.455912531615198,27.94060833669638,23.1940968055597,23.38381082756448,23.258270863222506,23.093124524142148,18.7128699400455,22.904298238954613,22.787143609175015,22.629209759661524,1.0,0.0,0.5833333333333334,0.25,0.0,19.455912531615198,23.093124524142148,27.94060833669638,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,1.3871294042979894e-16,0.0,2.367328557930467e-15,5.083037807520547e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,52.06666666666666,51.93333333333334,44.233155189613896,43.12435398843667,40.92811883223659,42.877421106115776,0.4121166388888889,0.41974483618350494,28.11852035705373,28.33079178377125,19.452016677883996,27.939375354157914,23.191106704468357,23.380239478429836,23.255341935102972,23.09091642530799,18.707688945643586,22.899304462693912,22.782820606072924,22.625633508852584,1.0,0.0,0.5833333333333334,0.25,0.0,19.452016677883996,23.09091642530799,27.939375354157914,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,0.0,0.0,2.4709566211290793e-15,2.6510944030634554e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.06666666666666,52.06666666666666,52.013665941475146,44.24205403155354,43.13449249040022,40.990378321264274,42.90238548194997,0.4125725,0.42030747761201004,28.116455753948934,28.328158404989033,19.448073386664365,27.93812248473016,23.18808344640437,23.376638885481494,23.25238290408772,23.088677187180544,18.7026244813004,22.89442970735998,22.778608330493565,22.622160242544005,1.0,0.0,0.5833333333333334,0.25,0.0,19.448073386664365,23.088677187180544,27.93812248473016,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,1.3848828301646223e-16,0.0,3.755969588477402e-15,5.332901003602817e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.06666666666666,52.06666666666666,52.06666666666666,44.2413115548457,43.13357694957374,41.02240832789876,42.911183402183454,0.41302836111111113,0.4206166149356156,28.114356506962118,28.32549401748994,19.444073322671894,27.93683756980626,23.185012546387952,23.372995400271694,23.249380748986127,23.086394339638776,18.6976058786848,22.88960856773235,22.774444615627694,22.618730699791858,1.0,0.0,0.5833333333333334,0.25,0.0,19.444073322671894,23.086394339638776,27.93683756980626,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,8.303189961582095e-16,0.0,1.7199196934154222e-15,2.6397845635179627e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.1318282326737,52.06666666666666,52.06666666666666,44.28620810300844,43.132647694628155,41.02082197376631,42.92644725923631,0.41348422222222225,0.42098577828586004,28.11234469291772,28.322914266425176,19.44013971613184,27.935625251493505,23.181894200131985,23.369309189745938,23.24633562926915,23.084068036282595,18.692529019935215,22.884748779675114,22.77024181542244,22.615261413271227,1.0,0.0,0.5833333333333334,0.25,0.0,19.44013971613184,23.084068036282595,27.935625251493505,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,2.7653029587114903e-16,0.0,6.767186391582141e-16,3.334194296670891e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.06666666666666,52.06666666666666,44.3332550189058,43.13170477781844,41.01921981128049,42.94247060257082,0.4139400833333333,0.4213694982185821,28.11042543643308,28.320424026528666,19.43627764861517,27.934489991954283,23.178728602545362,23.365580420199944,23.243247703818035,23.081698430170896,18.68739419374986,22.87985048957719,22.76600007053276,22.611752519207524,1.0,0.0,0.5833333333333334,0.25,0.0,19.43627764861517,23.081698430170896,27.934489991954283,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,1.381392368445061e-16,0.0,3.713425457856855e-15,2.6678671264180968e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.186742806953305,52.06666666666666,44.33254896560046,43.213670654495395,41.0176019035447,42.97038972342847,0.41439594444444444,0.4220147586932282,28.108471046609022,28.317902321221585,19.432358436421655,27.933322347362772,23.17574963743156,23.362030669105987,23.24032749061759,23.079486032293467,18.68220168739626,22.874913843273017,22.761719521107423,22.608204153359235,1.0,0.0,0.5833333333333334,0.25,0.0,19.432358436421655,23.079486032293467,27.933322347362772,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,1.3792802198128772e-15,0.0,9.555630936803242e-16,4.392354041796578e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.2,52.06666666666666,44.33183120834589,43.22192631235818,41.01596831340428,42.97253971011483,0.41485180555555556,0.422128838623201,28.10648164175771,28.315349250896322,19.428382341203168,27.93212241121913,23.172748596220412,23.35846222554856,23.23738719188009,23.077252012353913,18.67695178671834,22.86993898604466,22.757400306790867,22.604616451019524,1.0,0.0,0.5833333333333334,0.25,0.0,19.428382341203168,23.077252012353913,27.93212241121913,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,4.1367224118102364e-16,0.0,1.3146076574154208e-15,3.3551343209574945e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.2,52.2,52.148272410219214,44.340766772731406,43.232093164111525,41.079106853471544,42.997784647111374,0.4153076666666667,0.4226982579347569,28.104471533128606,28.312778246720562,19.424359196400804,27.93090253325815,23.16971448267989,23.354864566633076,23.23441686789858,23.074986975976294,18.671821334334656,22.865085395327657,22.75319400524111,22.601133863853274,1.0,0.0,0.5833333333333334,0.25,0.0,19.424359196400804,23.074986975976294,27.93090253325815,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,5.508199744930267e-16,0.0,6.542819945337156e-16,4.7904906284038674e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.2,52.2,52.2,44.34003034856018,43.23117514310316,41.110349545362546,43.00635321653667,0.41576352777777775,0.4230012493099496,28.1024265983007,28.31017603626142,19.420279645639543,27.92965051517426,23.16663277332558,23.351224005768092,23.23140346295184,23.07267842204051,18.66673460018015,22.86028316051503,22.749034171652422,22.597693058978596,1.0,0.0,0.5833333333333334,0.25,0.0,19.420279645639543,23.07267842204051,27.92965051517426,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,1.3760635697512178e-16,0.0,4.641404314265303e-16,3.4828398091827196e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.265661324863736,52.2,52.2,44.38530709114075,43.23024343859615,41.10876067428996,43.02175142362823,0.4162193888888889,0.4233730048063688,28.100469888028098,28.30765918746661,19.416267878733617,27.928471833812747,23.16350366370482,23.34754070995731,23.228347136370914,23.070326503841738,18.661589950005354,22.855442208518742,22.74483524110556,22.59421255078967,1.0,0.0,0.5833333333333334,0.25,0.0,19.416267878733617,23.070326503841738,27.928471833812747,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,5.499421101738775e-16,0.0,5.009967086817041e-16,4.332726160744195e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.2,52.2,44.432034788258676,43.229298102736756,41.10715603694607,43.03765905569368,0.41667525,0.42375440040603296,28.09860465608901,28.305230802760345,19.412327087565906,27.927369347549387,23.16032734856153,23.34381484555434,23.225248046897583,23.06793137413516,18.656387670850958,22.850562686010985,22.740597354319217,22.590692475394462,1.0,0.0,0.5833333333333334,0.25,0.0,19.412327087565906,23.06793137413516,27.927369347549387,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,1.236256066531099e-15,0.0,1.8234739729770523e-15,3.198114238506715e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.32089194704243,52.2,44.431334738614865,43.31187132146023,41.10553569624908,43.065791865275585,0.4171311111111111,0.4244039114701347,28.096704109991027,28.30277075665476,19.4083295133376,27.92623438217773,23.15733935729378,23.340269549531442,23.22231819410645,23.06569495500096,18.651128048335035,22.845644739108316,22.736320651505604,22.587132968434343,1.0,0.0,0.5833333333333334,0.25,0.0,19.4083295133376,23.06569495500096,27.92623438217773,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,1.3715156562020396e-16,0.0,3.4217938994421653e-15,3.178488204826287e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.333333333333336,52.2,44.43062299160148,43.31956616667437,41.10389971485987,43.06774730684818,0.41758697222222224,0.42451399504785736,28.094768368675993,28.3002791501852,19.404275416061367,27.925067031485863,23.154327750044214,23.336704049712832,23.219366871603,23.06343564568481,18.64581136666009,22.84068851337376,22.732005272372284,22.583534165085688,1.0,0.0,0.5833333333333334,0.25,0.0,19.404275416061367,23.06343564568481,27.925067031485863,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,1.3711599992576311e-16,0.0,2.3286122892518334e-15,2.946399530123373e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.333333333333336,52.333333333333336,52.28287508422286,44.43959504201192,43.32976132604467,41.16791591765279,43.09327229901888,0.4180428333333333,0.42509017091318213,28.092811793091368,28.29776946381536,19.400174646888125,27.923879685001893,23.15128315335859,23.333109362578966,23.216385600035103,23.061145440441255,18.64061703454137,22.835855795105513,22.72780498573297,22.58004260136779,1.0,0.0,0.5833333333333334,0.25,0.0,19.400174646888125,23.061145440441255,27.923879685001893,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,6.846507505504684e-16,0.0,7.959641919170841e-16,3.15871457602981e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.333333333333336,52.333333333333336,52.333333333333336,44.43886464092585,43.328840940525076,41.19837273858972,43.10161197049603,0.41849869444444443,0.42538702697260405,28.090820212162875,28.295228376895498,19.3960178284048,27.922660105061958,23.148191005474786,23.329471763653256,23.213361289352232,23.058811807298014,18.635464273032845,22.831072179116568,22.723649078986128,22.576590882111464,1.0,0.0,0.5833333333333334,0.25,0.0,19.3960178284048,23.058811807298014,27.922660105061958,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,5.473383739764694e-16,0.0,1.0474774704604621e-15,3.5456013119242396e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.39949292745957,52.333333333333336,52.333333333333336,44.48452081092295,43.32790690164615,41.19678153567734,43.11714434785775,0.41895455555555555,0.425761364446581,28.088917648253528,28.29277337797126,19.391930107474057,27.921514601266495,23.145051501780735,23.32579141999815,23.21029409875014,23.05643489925316,18.630253925247207,22.82624977824404,22.71945406348805,22.573099498810215,1.0,0.0,0.5833333333333334,0.25,0.0,19.391930107474057,23.05643489925316,27.921514601266495,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,5.46857143687781e-16,0.0,3.3439854168260124e-15,5.777667220818523e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.333333333333336,52.333333333333336,44.530929878747386,43.32695926144722,41.1951746076195,43.13293657346763,0.4194104166666667,0.4261404375599601,28.087105488719388,28.290405801340054,19.387912791413974,27.92044443199297,23.141864836861522,23.322068498025708,23.207184186835732,23.05401486876574,18.624986276618618,22.82138873943943,22.71522008002176,22.569568587458527,1.0,0.0,0.5833333333333334,0.25,0.0,19.387912791413974,23.05401486876574,27.92044443199297,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,4.0977801529532594e-16,0.0,3.2047881259780874e-15,3.0333267695469493e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.45503865551678,52.333333333333336,44.530235802809734,43.41013876698765,41.193552017153706,43.16128274594691,0.41986627777777774,0.42679418487842247,28.085257837348063,28.288006370590516,19.383839043883285,27.919341690838504,23.13886818161011,23.318527690320337,23.20424503108512,23.051755045497853,18.619661611166453,22.816489209097462,22.71094726886348,22.5659982835846,1.0,0.0,0.5833333333333334,0.25,0.0,19.383839043883285,23.051755045497853,27.919341690838504,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,1.3638344423565322e-16,0.0,1.4752358531427649e-15,3.4151969901701315e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.46666666666667,52.333333333333336,44.529530035878594,43.417273956965744,41.191913826760974,43.163044089506016,0.42032213888888886,0.4269002782215957,28.08337481370065,28.28557518739068,19.37970912330111,27.91820647187547,23.135846372938513,23.314965171069876,23.201283023740846,23.0494710651368,18.614280211502304,22.811551333058173,22.70663576978449,22.562388722251974,1.0,0.0,0.5833333333333334,0.25,0.0,19.37970912330111,23.0494710651368,27.91820647187547,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,1.363495501946076e-16,0.0,6.698690238019714e-16,3.338020566844124e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.46666666666667,52.46666666666667,52.41747398042689,44.53853833579592,43.427497378887004,41.25680629993942,43.188848628637295,0.420778,0.42748318950507563,28.081470827928644,28.28312578099548,19.375532898562838,27.917051204082437,23.132791656012735,23.31137349214081,23.198291142068598,23.0471563070599,18.609024046006517,22.806739200810988,22.702441537434268,22.55888851883335,1.0,0.0,0.5833333333333334,0.25,0.0,19.375532898562838,23.0471563070599,27.917051204082437,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,0.0,1.3730821546220897e-16,1.7800329201710373e-16,3.023564635879144e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.46666666666667,52.46666666666667,52.46666666666667,44.53781392713989,43.42657474157966,41.286478685900065,43.19695985127755,0.4212338611111111,0.4277739209610719,28.07953166078004,28.28064478302496,19.371300971272685,27.91586361077409,23.129689431019496,23.30773889142838,23.195256261889515,23.04479820859028,18.60380729966157,22.801973923356325,22.698289601580573,22.555426225490418,1.0,0.0,0.5833333333333334,0.25,0.0,19.371300971272685,23.04479820859028,27.91586361077409,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,4.08213250466695e-16,1.3730821546220897e-16,1.792048221054194e-15,2.6246177398067656e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.53332304711117,52.46666666666667,52.46666666666667,44.58384875828726,43.42563848058225,41.28488533034973,43.212626216649625,0.42168972222222223,0.4281508303959904,28.07768230391426,28.278250600431946,19.36713944281035,27.914750832330125,23.12653989319333,23.304061536054327,23.192178542268554,23.042396922436357,18.5985332867146,22.797169794351305,22.694098545013727,22.55192430621192,1.0,0.0,0.5833333333333334,0.25,0.0,19.36713944281035,23.042396922436357,27.914750832330125,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,8.157077849359582e-16,1.3730821546220897e-16,1.3184613411284583e-15,3.112519509034612e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.46666666666667,52.46666666666667,44.629939783615825,43.42468864782883,41.283276289851926,43.2283033369142,0.4221455833333333,0.428527582977953,28.075922282667015,28.275942803555566,19.36304774103079,27.913712530904935,23.123343236966438,23.300341592489687,23.18905814168224,23.039952600768487,18.593202291042758,22.79232696102284,22.689868508581643,22.548382896882742,1.0,0.0,0.5833333333333334,0.25,0.0,19.36304774103079,23.039952600768487,27.913712530904935,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,2.716635438445608e-16,1.3730821546220897e-16,1.9452497890545236e-15,3.222083079517103e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.589182943231776,52.46666666666667,44.629251650259036,43.50847338489,41.281651626967886,43.25686254431096,0.4226014444444444,0.429185552382164,28.074126594986677,28.273602963053587,19.358899949615147,27.912641566089714,23.120338270642005,23.296805305057504,23.18611001183342,23.037669977334982,18.58781459511599,22.78744557003994,22.685599632625138,22.5448021329218,1.0,0.0,0.5833333333333334,0.25,0.0,19.358899949615147,23.037669977334982,27.912641566089714,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,1.3562353296934138e-16,1.3730821546220897e-16,1.3051918133854998e-15,2.4857050151924152e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.6,52.46666666666667,44.628551832092406,43.51505007174889,41.28001140400317,43.25843023298859,0.42305730555555554,0.429287661699505,28.07229536104337,28.27123118121666,19.354696325433412,27.911538032237516,23.11730661592813,23.29324580190504,23.18313765081877,23.035361931138823,18.582370480004005,22.7825257675158,22.681292056979746,22.541182149283625,1.0,0.0,0.5833333333333334,0.25,0.0,19.354696325433412,23.035361931138823,27.911538032237516,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,1.2203214649758725e-15,1.3730821546220897e-16,5.923136901741408e-16,3.2204402121589896e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.6,52.6,52.55206911567143,44.63759614498068,43.52530170835283,41.345778751428796,43.28451380876845,0.42351316666666666,0.42987728745519765,28.070443039705317,28.26884103559307,19.350446755155016,27.910414397438114,23.114242132468156,23.289657166311013,23.180135488798037,23.033023223183854,18.57705446733765,22.777733940481202,22.677103916829644,22.53767363570987,1.0,0.0,0.5833333333333334,0.25,0.0,19.350446755155016,23.033023223183854,27.910414397438114,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.3540529498091681e-16,0.0,1.4974675245381997e-15,4.663798347875941e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.6,52.6,52.6,44.63687769696647,43.524376929104,41.37466813075126,43.29239702803427,0.42396902777777773,0.4301619050962211,28.06855536401202,28.26641911055273,19.34614181945949,27.90925834631809,23.111130182623796,23.286025598797945,23.177090367664583,23.03064126023683,18.571775718793987,22.772986726852583,22.672955994441576,22.534201101278867,1.0,0.0,0.5833333333333334,0.25,0.0,19.34614181945949,23.03064126023683,27.90925834631809,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,5.412628149900646e-16,0.0,8.233568522465474e-16,3.489190473287655e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.66715169042897,52.6,52.6,44.68329042379821,43.5234385553751,41.37307279604285,43.30819719676499,0.42442488888888885,0.43054137662355707,28.066758292614985,28.264084729272636,19.341908571721287,27.90817784806743,23.107970961482017,23.282351266547384,23.174002446356972,23.028216194723818,18.56644001354899,22.768200596019426,22.66876893921487,22.530688977886154,1.0,0.0,0.5833333333333334,0.25,0.0,19.341908571721287,23.028216194723818,27.90817784806743,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.3519643888805873e-16,0.0,2.3030000996129467e-15,3.301222123250686e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.6,52.6,44.729063990813074,43.52248663899661,41.371461815684654,43.32375950919318,0.42488075,0.43091581073338187,28.065049493216296,28.26183570228788,19.337744565412457,27.907170972379635,23.104764663327977,23.27863433608986,23.17087188322574,23.025748178533743,18.56104763397089,22.763375695480242,22.664542892062887,22.527137401310817,1.0,0.0,0.5833333333333334,0.25,0.0,19.337744565412457,23.025748178533743,27.907170972379635,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,0.0,0.0,2.7073111819344534e-15,3.22599542018366e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.723324820978334,52.6,44.72838176781125,43.60687555227921,41.36983525206592,43.35253142147272,0.42533661111111115,0.43157798821726334,28.063304855813296,28.259554445325055,19.333524801810114,27.90613134303676,23.101751729805326,23.275102599627807,23.167915100539172,23.023443346018205,18.55559886102804,22.758512172174513,22.660277993391567,22.523546506866264,1.0,0.0,0.5833333333333334,0.25,0.0,19.333524801810114,23.023443346018205,27.90613134303676,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.6184605101082605e-15,0.0,6.088892957409001e-16,3.328286928901349e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.733333333333334,52.6,44.72768786600153,43.612894882912194,41.36819316732099,43.35390589453344,0.4257924722222223,0.43167611980493314,28.061524501175096,28.257241061287523,19.32924953627836,27.90505905466899,23.098710575415268,23.27154614683573,23.1649327094385,23.021111826344498,18.550093974295876,22.753610172484812,22.655974383101263,22.519916429401817,1.0,0.0,0.5833333333333334,0.25,0.0,19.32924953627836,23.021111826344498,27.90505905466899,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.0787283936812707e-15,0.0,4.977783104752254e-16,3.186711217118517e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.733333333333334,52.733333333333334,52.68666050669665,44.736767955382554,43.62317468361698,41.434833989278275,43.38026799467423,0.42624833333333334,0.43227243927267417,28.059722936405898,28.2549091755258,19.32492867328535,27.90396661414161,23.09563667015018,23.267960588445945,23.161920589266934,23.018749758658185,18.54472004225828,22.748838375354843,22.65179237162854,22.516399928060036,1.0,0.0,0.5833333333333334,0.25,0.0,19.32492867328535,23.018749758658185,27.90396661414161,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,6.732751804788375e-16,0.0,1.7896727033128364e-15,2.4586065398565956e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.733333333333334,52.733333333333334,52.733333333333334,44.73605543515692,43.62224786946397,41.46294178282774,43.38792365247636,0.42670419444444446,0.43255095395979754,28.057885847299712,28.2525453256333,19.320552772646504,27.90284166772298,23.092515338772476,23.264332087862172,23.158865548190242,23.01634451931848,18.539381216009584,22.744108956307013,22.64764850383354,22.51291747838944,1.0,0.0,0.5833333333333334,0.25,0.0,19.320552772646504,23.01634451931848,27.90284166772298,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,0.0,0.0,7.981255694195556e-16,3.41003801862303e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.80097886398423,52.733333333333334,52.733333333333334,44.78284529307,43.62130748959214,41.46134463689042,43.40385743761845,0.4271600555555556,0.43293297785531826,28.056140157204002,28.25026974883592,19.316249837217846,27.90179301145129,23.089346776227256,23.260660812326265,23.155767745024903,23.013896260476237,18.53398573347108,22.739340555392936,22.64346549091602,22.50939547561945,1.0,0.0,0.5833333333333334,0.25,0.0,19.316249837217846,23.013896260476237,27.90179301145129,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,2.68899177890393e-16,0.0,2.2572034385170782e-15,5.807119110282603e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.733333333333334,52.733333333333334,44.82830198340801,43.62035359573007,41.45973188372742,43.41930523621641,0.4276159166666667,0.4333050956531145,28.05448168055888,28.24807850000469,19.312015551147383,27.900817126308347,23.086131176658306,23.256946928428746,23.152627337999746,23.011405133746077,18.52853387554875,22.734533320378976,22.639243473855316,22.50583405542708,1.0,0.0,0.5833333333333334,0.25,0.0,19.312015551147383,23.011405133746077,27.900817126308347,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,6.716706253561575e-16,0.0,2.170416921251862e-15,3.199043814849996e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.85746429948331,52.733333333333334,44.827625637501335,43.70534562999369,41.458103585560146,43.44828952138444,0.4280717777777778,0.43397146736928,28.052787197306305,28.24585483794179,19.3077258308905,27.89980839847011,23.083110610994876,23.25341977240639,23.149662216300577,23.00907867061264,18.52302592175581,22.72968739847137,22.634982593123024,22.502233353023943,1.0,0.0,0.5833333333333334,0.25,0.0,19.3077258308905,23.00907867061264,27.89980839847011,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,9.38894966676592e-16,0.0,1.0327384953293305e-15,4.317481580132499e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.86666666666667,52.733333333333334,44.82693761861742,43.71080874614132,41.45645980435589,43.44947121432336,0.4285276388888889,0.4340656276074161,28.05105682880452,28.243598866153533,19.30338093034748,27.898766922840412,23.080060294498757,23.24986640300091,23.146670111277107,23.006724257230896,18.517462150219643,22.72480293631835,22.63068298868484,22.498593503157842,1.0,0.0,0.5833333333333334,0.25,0.0,19.30338093034748,23.006724257230896,27.898766922840412,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,0.0,0.0,1.3390769578385186e-15,3.073321585857616e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,50.0,60.0,85.0,40.001703235224795,14.303130053051206,13.979853723385538,11.718719458788046,78.50483415531914,1.1477803649165261,52.86666666666667,52.86666666666665,52.821248170143505,44.83605324814306,43.72111665773792,41.523972697766155,43.47611132468052,0.4289835,0.43466862020902686,28.049305129919375,28.241324257308204,19.298990771805133,27.89770524472784,23.076977303397577,23.246283954454693,23.143648347758575,23.004339407414747,18.512032169896976,22.720050899169408,22.626507140966105,22.495069329420645,1.0,0.0,0.5833333333333334,0.25,0.0,19.298990771805133,23.004339407414747,27.89770524472784,12.444828463405344,20.314947897124558,31.658749175173867,1.147265510051437e-16,9.373890993058858e-16,0.0,7.80804427387359e-16,2.713396598030926e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-7.527777777777778,0.0,3.0472222222222225,53.0,53.0,45.0,45.0,50.0,60.0,85.0,40.001703235224795,14.303130053051206,13.979853723385538,11.718719458788046,78.50483415531914,1.1477803649165261,52.86666666666667,52.86666666666665,52.86666666666667,44.835346621853006,43.720187912975724,41.551300319096704,43.483539859471996,0.42943936111111114,0.4349410428725579,28.047517739656314,28.239017502690007,19.294545894277814,27.896610972369018,23.073846925079724,23.242658553305038,23.14058370038289,23.00191146726526,18.506635133978786,22.71533901080443,22.622367367479665,22.491577283352427,1.0,0.0,0.5833333333333334,0.25,0.0,19.294545894277814,23.00191146726526,27.896610972369018,12.444828463405344,20.314947897124558,31.658749175173867,1.147265510051437e-16,1.6059462366403393e-15,0.0,1.874156346325176e-15,3.1843252504819724e-14,converged
2025-01-16T02:45:00+08:00,18.75,-7.555555555555556,0.0,3.0444444444444443,53.0,53.0,45.0,45.0,50.0,60.0,85.0,40.001703235224795,14.303130053051206,13.979853723385538,11.718719458788046,78.50483415531914,1.1477803649165261,52.93480457430919,52.86666666666665,52.86666666666667,44.88251284716715,43.719245630817575,41.54970152447514,43.49960707187595,0.42989522222222226,0.4353256095526265,28.045822543770747,28.236799751406167,19.290175247599,27.895593726695086,23.070669354353992,23.23899036685459,23.13747632784866,22.99944058866507,18.50118173297014,22.710588076884274,22.618188436433492,22.4880457189591,1.0,0.0,0.5,0.25,0.0,19.290175247599,22.99944058866507,27.895593726695086,12.444828463405344,20.314947897124558,31.658749175173867,1.147265510051437e-16,6.685531431666288e-16,0.0,5.425451339125115e-15,5.2058612432218965e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-7.583333333333333,0.0,3.0416666666666665,53.0,53.0,45.0,45.0,50.0,60.0,85.0,40.001703235224795,14.303130053051206,13.979853723385538,11.718719458788046,78.50483415531914,1.1477803649165261,53.0,52.86666666666665,52.86666666666667,44.927653239987514,43.71828986289172,41.548087160204325,43.51494064724292,0.43035108333333333,0.43569541329585737,28.04421350779749,28.234665306789463,19.285872651630335,27.894648403712463,23.067444785228318,23.235279561754343,23.134326388267194,22.99692692296147,18.495672246360083,22.705798245439485,22.613970488873395,22.484474771819244,1.0,0.0,0.5,0.25,0.0,19.285872651630335,22.99692692296147,27.894648403712463,12.444828463405344,20.314947897124558,31.658749175173867,1.147265510051437e-16,1.2023742555799535e-15,0.0,4.511624852444584e-15,3.11388996589207e-14,converged
