timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.31772342805471,41.18249545219274,40.92250877041763,41.472977565285305,0.35075505,0.3850255331890935,28.230150085446798,28.478861658863753,19.617009429830222,27.994774248183734,23.33458515775134,23.56389518099769,23.396238642324423,23.184409814863155,19.13441818726542,23.38181832197844,23.21348220964708,23.00081091366086,1.0,0.0,0.8333333333333334,0.25,0.0,19.617009429830222,23.33458515775134,27.994774248183734,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,3.023574069560758e-16,1.1806533516994967e-16,1.222584375382069e-15,4.345691099665164e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.317472570202106,41.18226419911982,40.922339713676045,41.47276091800237,0.3528294416666667,0.3850355505435896,28.228813136964757,28.47738539330078,19.61682056059973,27.994093279887785,23.333674817646383,23.562722657855424,23.395411970793678,23.18394630040263,19.134282155292478,23.38066846514482,23.21267544677142,23.00036434716122,1.0,0.0,0.8333333333333334,0.25,0.0,19.61682056059973,23.333674817646383,27.994093279887785,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.535243109210854e-16,1.1806533516994967e-16,2.657323429228898e-15,2.5321886962554834e-14,converged
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.86536411774607,49.8,49.8,42.361920333765674,41.18195253204204,40.92208823517615,41.487408354031885,0.3549038333333333,0.3853669895692904,28.227372597741198,28.47575886669873,19.616473275769,27.993340622213456,23.332511778453878,23.56125919527563,23.394337552578158,23.183283572114565,19.133855867437845,23.37922754765626,23.211620841136927,22.999718494686373,1.0,0.0,0.75,0.25,0.0,19.616473275769,23.332511778453878,27.993340622213456,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.531342524578234e-16,1.1806533516994967e-16,7.486582020002747e-16,4.576629452121696e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.8,49.8,42.45381737697912,41.18156075685492,40.92175466463281,41.5178381283302,0.356978225,0.3860376952796308,28.225956339531894,28.474103392738378,19.616097626140842,27.99262584760667,23.331097072802386,23.559505919700015,23.393016299016285,23.182422327974315,19.133140775854734,23.37749668892137,23.21031929836524,22.998874049815143,1.0,0.0,0.75,0.25,0.0,19.616097626140842,23.331097072802386,27.99262584760667,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.0554762692258025e-15,1.1806533516994967e-16,1.9015496674412402e-16,3.212891448175272e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.92725995992154,49.8,42.453455343989596,41.26689025196896,40.92133933041384,41.54541144856388,0.3590526166666667,0.3866822641483359,28.224316031494848,28.472183851685813,19.61544183728888,27.991735994551107,23.32967677984683,23.55769612245901,23.3916696924872,23.181573346086903,19.132138325431228,23.375477004043553,23.208771720768837,22.997831703712475,1.0,0.0,0.75,0.25,0.0,19.61544183728888,23.32967677984683,27.991735994551107,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,0.0,1.1806533516994967e-16,7.793861915024834e-16,3.2403078070646225e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,50.0,49.90625992606519,42.45301943846633,41.31547680976657,40.9927854690228,41.58540963525301,0.3611270083333333,0.38760066940209825,28.222452422485485,28.47000107976921,19.614507188394125,27.990671564745572,23.328145652798444,23.555730300714046,23.390203097022322,23.180646370659634,19.131063842763496,23.373360755288545,23.207160610533133,22.996765108544693,1.0,0.0,0.75,0.25,0.0,19.614507188394125,23.328145652798444,27.990671564745572,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.5017430440266495e-16,1.1806533516994967e-16,8.637376311357305e-16,3.827788560336024e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.46658893607839,41.331221312637304,41.07250355660036,41.622181513501026,0.3632014,0.38826476062371246,28.22038685579311,28.467575203521083,19.613309340961813,27.989450904780696,23.326386064552416,23.55349699688112,23.388510598357637,23.179540514261742,19.129912324830425,23.371147156526003,23.205485244859883,22.995673608137416,1.0,0.0,0.75,0.25,0.0,19.613309340961813,23.326386064552416,27.989450904780696,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,2.998348900887221e-16,1.177945431168076e-16,1.830274714541623e-17,3.142354330372527e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.46603570451046,41.330658611311506,41.07199015150842,41.6216387352155,0.3640590166666667,0.3882899153440541,28.218245000969528,28.465071620742375,19.61198351937746,27.988164795072066,23.324522784220566,23.55116071612666,23.38672201547877,23.17834583882086,19.128621100531756,23.368830446131426,23.20371368971761,22.994493211874683,1.0,0.0,0.75,0.25,0.0,19.61198351937746,23.324522784220566,27.988164795072066,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,5.996309315619597e-16,1.177945431168076e-16,4.273421049357765e-15,3.385369338635583e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.066590346833806,50.0,50.0,42.51110689256199,41.330064170422695,41.07144286829102,41.63630141372606,0.3649166333333333,0.38864037673871665,28.216150163785592,28.4626071553608,19.610655213917706,27.986918903664957,23.32255623561402,23.54872185722971,23.38483770190261,23.177062655589605,19.12719086891159,23.3664110207522,23.20184629665857,22.993224229207865,1.0,0.0,0.75,0.25,0.0,19.610655213917706,23.32255623561402,27.986918903664957,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4977255168883413e-16,1.177945431168076e-16,1.3383035157331869e-15,7.192574299836419e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.0,50.0,42.60203354677579,41.32943811049928,41.070861843971024,41.66624674763967,0.36577425,0.3893161085446384,28.21422524844215,28.460298291913123,19.609449199279506,27.98581865533731,23.320486840811697,23.546180817425043,23.38285800984538,23.175691274729854,19.125622325516236,23.36388927550989,23.19988341595016,22.991866968511115,1.0,0.0,0.75,0.25,0.0,19.609449199279506,23.320486840811697,27.98581865533731,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.485377792179904e-16,1.177945431168076e-16,1.2441144337760472e-15,4.123770943642098e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.12926165726117,50.0,42.60150945123498,41.4160104123918,41.07024721500418,41.694103628200175,0.3666318666666667,0.3899792794600064,28.212223574727112,28.457911351282686,19.608115247786493,27.984652612120954,23.318564025446232,23.543773908572827,23.38100742462826,23.17444547875425,19.123916162411728,23.361265604006125,23.19782539657964,22.99042173708512,1.0,0.0,0.75,0.25,0.0,19.608115247786493,23.318564025446232,27.984652612120954,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,7.462917131657092e-16,1.177945431168076e-16,5.537252135054427e-15,3.4837749760009985e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.10876850421642,42.600957977433794,41.463153312583195,41.14330647756406,41.73414082669082,0.36748948333333326,0.39090725832377077,28.21014539926714,28.455446580788394,19.606653943688613,27.983420962608733,23.316674174295226,23.54139354977945,23.379183768343022,23.173227972415685,19.122292071337736,23.358736146374586,23.195858556644243,22.98906596420836,1.0,0.0,0.75,0.25,0.0,19.606653943688613,23.316674174295226,27.983420962608733,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,0.0,1.177945431168076e-16,2.3204177692318005e-15,2.9847520476806425e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.2,50.2,50.2,42.61452857914939,41.47887623985366,41.22134371311218,41.770334485834255,0.3683471,0.3915636052670446,28.208011695111317,28.452923636815065,19.605080293885198,27.982141839546074,23.31470294927002,23.53893125259055,23.37728407601202,23.171940816724312,19.120734234283105,23.356290440698764,23.193973109121504,22.98779049975794,1.0,0.0,0.75,0.25,0.0,19.605080293885198,23.31470294927002,27.982141839546074,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,1.1892353657081088e-15,0.0,1.315958604183435e-15,3.454049541903483e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.2,50.2,50.2,42.613929448442306,41.47824764407198,41.22075077180581,41.76972784792618,0.36920471666666665,0.3915917840039091,28.20580193267462,28.45032329607141,19.60338038688033,27.980797435376374,23.31262889880164,23.536366867188683,23.37528906320265,23.170565478250296,19.11903872501426,23.353742518280022,23.19199224142482,22.98642678080988,1.0,0.0,0.75,0.25,0.0,19.60338038688033,23.31262889880164,27.980797435376374,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,8.918623417219552e-16,0.0,2.9402801198101777e-15,2.9446242194925515e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.26781096388911,50.2,50.2,42.659831225015694,41.477587622756594,41.22012434890848,41.78461943531014,0.3700623333333333,0.39195133958021544,28.203641735234108,28.44776457789464,19.601682024958915,27.97949540506297,23.31045244324222,23.533700788989588,23.37319908069124,23.169102266077733,19.117206232487064,23.351092772406073,23.189916302368246,22.984975114647632,1.0,0.0,0.75,0.25,0.0,19.601682024958915,23.31045244324222,27.97949540506297,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,1.4850736567403624e-16,0.0,3.2408076590929365e-15,5.921000471339935e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.2,50.2,42.74995277057512,41.476896295263735,41.21946457980009,41.81424799403526,0.37091995,0.3926244123077692,28.201649550263642,28.44535974456491,19.60010541905147,27.978337353884033,23.30817400122548,23.530933411877452,23.37101447796327,23.167551488207376,19.115237442209622,23.348341594851426,23.187745639490732,22.983435807484753,1.0,0.0,0.75,0.25,0.0,19.60010541905147,23.30817400122548,27.978337353884033,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,4.447583422385853e-16,0.0,1.1220054332632305e-15,3.20550079068211e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.331254193514575,50.2,42.74938333886963,41.56482839636773,41.218771599300496,41.84250668196785,0.3717775666666667,0.3933006323336315,28.199580833737368,28.44287714022986,19.598402569443614,27.977113674462935,23.306046934520715,23.528304777117295,23.36896328416956,23.16613030304875,19.113133036259537,23.345489375883197,23.185480599060774,22.981809164468626,1.0,0.0,0.75,0.25,0.0,19.598402569443614,23.306046934520715,27.977113674462935,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,2.9599576572300374e-16,0.0,1.045629502964466e-15,5.308394007908984e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.4,50.31126560146078,42.748786767909436,41.6106044284895,41.29351236174765,41.88265471207671,0.3726351833333333,0.39423484043536744,28.197435841595617,28.440317011307855,19.596574052712544,27.975824554967787,23.3039498909596,23.525699973782945,23.366936358142052,23.164734783962263,19.111117790222636,23.342736831765013,23.18331184740473,22.980276756877792,1.0,0.0,0.75,0.25,0.0,19.596574052712544,23.3039498909596,27.975824554967787,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,5.905887044299447e-16,0.0,4.194187207393837e-15,5.401300305920477e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.4,50.4,50.4,42.762382786051894,41.62633148754245,41.36989956076693,41.9182971308333,0.3734928,0.3948823330744913,28.195235665836584,28.437699129642496,19.594634905871395,27.974488225465418,23.301772406952495,23.52301418661272,23.364834221674766,23.163270309756477,19.10916584785114,23.340064571388062,23.181221112012175,22.97882135020908,1.0,0.0,0.75,0.25,0.0,19.594634905871395,23.301772406952495,27.974488225465418,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,1.4740507750820804e-16,0.0,1.7416126332341864e-15,3.094264073096705e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.4,50.4,50.4,42.761739136626524,41.62563882359316,41.369229422162,41.917628485092536,0.3743504166666667,0.3949134631900103,28.192959656194425,28.435004154379975,19.592571172057834,27.97308677997868,23.29949294249108,23.520227178960358,23.362637511278816,23.161718275320148,19.10707820681271,23.33729096815737,23.179035708529153,22.97727831665977,1.0,0.0,0.75,0.25,0.0,19.592571172057834,23.29949294249108,27.97308677997868,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,2.9478691581330634e-16,0.0,1.8854767312881777e-15,3.09548611355151e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.46902600735055,50.4,50.4,42.808470322640126,41.624915041046556,41.36852618851229,41.93274997318552,0.3752080333333333,0.3952820181076251,28.19073574516847,28.432353292424423,19.590512956274832,27.971729853287684,23.29711191455531,23.517339342957893,23.36034657505184,23.16007898761579,19.10485554627526,23.334416412080024,23.17675598309299,22.975647961392053,1.0,0.0,0.75,0.25,0.0,19.590512956274832,23.29711191455531,27.971729853287684,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,7.36280152486205e-16,0.0,6.2703433772380175e-15,5.76306877579817e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.4,50.4,42.89779025673316,41.624160258113235,41.36778999359723,41.96206430359417,0.37606565000000003,0.3959523805250643,28.18867793942275,28.429854598877156,19.58857592454384,27.970515244796253,23.29462973842016,23.51435106921823,23.357961759810234,23.1583527525298,19.1024985420075,23.331441291662216,23.17438228057542,22.973930588505382,1.0,0.0,0.75,0.25,0.0,19.58857592454384,23.29462973842016,27.970515244796253,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,7.350336022260988e-16,0.0,3.0123801822667447e-15,3.126687647465627e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.533237631428925,50.4,42.8971768522924,41.7134499452513,41.36702097064293,41.99072531715564,0.37692326666666665,0.39664154011318054,28.1865438235402,28.42727843397794,19.586514296179363,27.969235171226373,23.292303697196676,23.51150611439842,23.355714625213764,23.156760091674766,19.100007866395934,23.328365993915003,23.171914944587208,22.97212650104018,1.0,0.0,0.75,0.25,0.0,19.586514296179363,23.292303697196676,27.969235171226373,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,4.4025389446242585e-16,0.0,1.6087745764308314e-15,4.883134571545989e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.6,50.513751296434606,42.896536541854616,41.75786447116366,41.44344055831542,42.03098547162933,0.3777808833333333,0.39758189370496155,28.184333652792173,28.424625043264452,19.584328640294526,27.967889820330928,23.290004731027597,23.508682265239443,23.353489093123038,23.15519047203248,19.097613358874984,23.325395794261052,23.16954897355672,22.97042139691166,1.0,0.0,0.75,0.25,0.0,19.584328640294526,23.290004731027597,27.967889820330928,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,4.3921261381683246e-16,0.0,1.32281707948552e-15,5.058009240503806e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.6,50.6,50.6,42.91015924703983,41.77359755354934,41.51818480406477,42.06608009967544,0.3786385,0.39822050771962814,28.182068637429314,28.42191431351108,19.582034024786456,27.966497518887977,23.287626236748824,23.505778366402097,23.351189159424138,23.153552578050615,19.095279166289124,23.322502406200872,23.167257641491577,22.968789987605412,1.0,0.0,0.75,0.25,0.0,19.582034024786456,23.287626236748824,27.966497518887977,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,2.9233884134590675e-16,0.0,7.007216845188963e-16,3.286716588121449e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.6,50.6,50.6,42.90947242203962,41.77284260224457,41.5174397434692,42.06535124898661,0.3794961166666667,0.39825451826750635,28.179728007236424,28.419126786868198,19.57961644706205,27.96504026312931,23.285146585863806,23.5027740943057,23.34879538152592,23.151827732960044,19.09281118974802,23.31950852864254,23.164872376570898,22.967071565570958,1.0,0.0,0.75,0.25,0.0,19.57961644706205,23.285146585863806,27.96504026312931,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.4615693794682701e-16,0.0,9.862838868945595e-16,3.5049216703990896e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.67023551530646,50.6,50.6,42.95703181086105,41.77205683235632,41.51666196465639,42.08070358411259,0.38035373333333333,0.39863197949353724,28.17744199569433,28.416385850005074,19.57720830560449,27.963629660587593,23.28256619206507,23.499669837876414,23.346308104907898,23.150016241647695,19.090210098923233,23.31641454838983,23.162393522315448,22.96526643389496,1.0,0.0,0.75,0.25,0.0,19.57720830560449,23.28256619206507,27.963629660587593,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.460185431871782e-16,0.0,3.4826603807998793e-15,3.2284556565015757e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.6,50.6,43.04555358641593,41.77124036097545,41.515851599846506,42.109706182135064,0.38121135,0.39929958193406606,28.175320184491135,28.41379536584313,19.574920740264208,27.96235971834663,23.279885467353296,23.496465984533398,23.343727673777728,23.148118407931438,19.08747656013421,23.313220850757624,23.159821420989708,22.963374894608357,1.0,0.0,0.75,0.25,0.0,19.574920740264208,23.279885467353296,27.96235971834663,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,2.9154881971841826e-16,0.0,2.388582585022755e-15,2.954651768290101e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.73521203317964,50.6,43.044897535853266,41.86188538971921,41.51500878071302,42.13876999574524,0.3820689666666667,0.4000015734165085,28.173122279280193,28.411127703578995,19.572510180501645,27.96102447076762,23.27736560146736,23.493409992389722,23.341289165056732,23.146358104003113,19.084611236365053,23.30992781957766,23.157156413606472,22.961397248690034,1.0,0.0,0.75,0.25,0.0,19.572510180501645,23.27736560146736,27.96102447076762,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,8.731114792819729e-16,0.0,1.3366939648159654e-15,3.603152303331948e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.8,50.716225667057756,43.04421480695607,41.904943715243455,41.59310447351304,42.17914352136358,0.3829265833333333,0.40094799048313273,28.170848534680875,28.40838310788918,19.569977188168963,27.95962410519758,23.274869855953586,23.490372373397786,23.33886958977549,23.144618215340035,19.081849011012842,23.306745272552522,23.154597814656444,22.959523305411963,1.0,0.0,0.75,0.25,0.0,19.569977188168963,23.274869855953586,27.95962410519758,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.4517509077256772e-16,0.0,4.583904508546248e-15,4.263005324737524e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.8,50.8,50.8,43.0578654188581,41.92068464830229,41.6662127457397,42.213693735229995,0.3837842,0.40157770276681193,28.16852027849578,28.40558157994321,19.567336862776212,27.958177044514535,23.272295474048885,23.48725561891575,23.336376405279655,23.14281071991883,19.079144075039302,23.303636061378104,23.152110476471368,22.957719752431878,1.0,0.0,0.75,0.25,0.0,19.567336862776212,23.272295474048885,27.958177044514535,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.898948846632923e-16,0.0,4.612414565296862e-15,2.999073456818839e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.8,50.8,50.8,43.057136725152205,41.91986914608445,41.665394976585425,42.21290643485712,0.3846418166666667,0.40161452445303886,28.166116621295064,28.40270354546935,19.564575155665764,27.956665187789508,23.26962073874633,23.48403931834975,23.333790089851686,23.14091686935302,19.076307212704112,23.300427193983833,23.149529924172743,22.955829787682124,1.0,0.0,0.75,0.25,0.0,19.564575155665764,23.26962073874633,27.956665187789508,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.696049176917706e-16,0.0,3.686945381168556e-15,3.86027094587676e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.87143952549895,50.8,50.8,43.105523083566226,41.91902311854067,41.664544856584996,42.2284905190974,0.3854994333333333,0.40200080072203503,28.16377008934312,28.39987456314077,19.56182674961523,27.95520210828029,23.266846060533812,23.480723857496194,23.33111098641227,23.138936966499013,19.07333908446559,23.297119054045773,23.146856498723714,22.953853712218656,1.0,0.0,0.75,0.25,0.0,19.56182674961523,23.266846060533812,27.95520210828029,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.3438466397768677e-16,0.0,2.296795750562141e-15,5.092142450393629e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.8,50.8,43.19325011026127,41.91814668166736,41.66366251643944,42.257183831001484,0.38635705,0.4026655950456412,28.161585855103365,28.397194318619615,19.55919827692378,27.953878034234407,23.263971848220166,23.477309620656307,23.328339436619412,23.13687131315107,19.070240347475632,23.293712023762836,23.144090539840228,22.95179182604857,1.0,0.0,0.75,0.25,0.0,19.55919827692378,23.263971848220166,27.953878034234407,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,4.937857872351667e-16,3.4873845574732655e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.93717746037698,50.8,43.19255270436456,42.01014477740632,41.662748086309534,42.28665087650382,0.3872146666666667,0.4033803125944751,28.159325737799975,28.39443718296083,19.556448368364677,27.952488811226182,23.261263183538606,23.474047753539438,23.32571402148133,23.13494711952599,19.067011655596254,23.290206483862477,23.141232385995608,22.949644428133738,1.0,0.0,0.75,0.25,0.0,19.556448368364677,23.261263183538606,27.952488811226182,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.3289912097409073e-16,0.0,1.852379365427486e-15,4.101750498168593e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,50.91868879054172,43.19182884234931,42.051852153423056,41.74251712037221,42.327138975334776,0.3880722833333333,0.4043327128143178,28.156989991417024,28.39160339999889,19.553577578726838,27.95103462620597,23.258575678368334,23.47080152069937,23.323104867193813,23.133040714332044,19.063892916412183,23.28681677753926,23.138485651790088,22.94760542390589,1.0,0.0,0.75,0.25,0.0,19.553577578726838,23.258575678368334,27.95103462620597,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.1516784879129615e-15,0.0,1.075135450132442e-15,3.1994004510162705e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.0,51.0,51.0,43.205508531241634,42.06760270203371,41.81399629795507,42.361148080390116,0.38892990000000005,0.40495350144447956,28.154600060605,28.388713084755548,19.55060103982235,27.949533997539547,23.25581040837221,23.467477047012075,23.32042287997698,23.131067357013926,19.06082840572785,23.283496928057314,23.135806799487717,22.94563350719446,1.0,0.0,0.75,0.25,0.0,19.55060103982235,23.25581040837221,27.949533997539547,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,2.8747824481496854e-16,1.1645900407920206e-16,1.949252735759139e-15,2.8725871559632346e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.0,51.0,51.0,43.204739240400556,42.06672834205525,41.813107973482126,42.360304039227124,0.38978751666666667,0.40499306658895656,28.152134937457085,28.38574654711733,19.54750465662472,27.947968727768128,23.252945568036523,23.464053834817648,23.31764845898386,23.129008227624745,19.05763377082525,23.280078236002982,23.13303543566923,22.94357576674357,1.0,0.0,0.75,0.25,0.0,19.54750465662472,23.252945568036523,27.947968727768128,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,8.623504802744387e-16,1.1645900407920206e-16,2.4495026379660014e-15,3.871471330671587e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.07263807532775,51.0,51.0,43.25395130954967,42.06582374341439,41.81218765633268,42.37612073165546,0.3906451333333333,0.40538806836382496,28.149729432865882,28.382831510040326,19.54442538707196,27.946454348883762,23.24998156472538,23.46053226685715,23.314781944634355,23.12686362703456,19.05430966322436,23.276561081998576,23.130171898797833,22.941432501622415,1.0,0.0,0.75,0.25,0.0,19.54442538707196,23.24998156472538,27.946454348883762,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,7.179251864564941e-16,1.1645900407920206e-16,2.9904076551951047e-15,6.104506038935422e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.0,51.0,43.34088695479622,42.06488902103779,41.81123547572762,42.40450715529188,0.39150275,0.4060500079200125,28.14748432573923,28.380063496770262,19.541465374414507,27.9450773237113,23.24691880413627,23.456912724388015,23.311823676094644,23.124633855058043,19.050856731183043,23.27294584520071,23.12721652609844,22.93920400985803,1.0,0.0,0.75,0.25,0.0,19.541465374414507,23.24691880413627,27.9450773237113,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,1.4335096608330492e-16,1.1645900407920206e-16,1.7934175306576058e-15,3.820470206436118e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.13913397407227,51.0,43.340149449491314,42.15823788002097,41.81025156035393,42.43437782318024,0.3923603666666667,0.40677734750789357,28.145163541411097,28.37721887315827,19.538385441954865,27.943635302645195,23.24402624544315,23.453450026931872,23.30901572535742,23.122549447451675,19.047275619713403,23.26923290330594,23.124169653562184,22.936890588438917,1.0,0.0,0.75,0.25,0.0,19.538385441954865,23.24402624544315,27.943635302645195,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,1.4309464691206258e-16,1.1645900407920206e-16,4.803170808948938e-16,3.497944549468948e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.2,51.12114074339765,43.339385704982,42.19859950354285,41.89169112966834,42.474981653801265,0.39321798333333335,0.40773565221466446,28.142767333246606,28.374297882215608,19.535186137611163,27.942128472248175,23.241151879625367,23.45000021888069,23.306221359633938,23.120480200752432,19.043811240923038,23.265641108303416,23.121239180032276,22.93469022384188,1.0,0.0,0.75,0.25,0.0,19.535186137611163,23.241151879625367,27.942128472248175,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,1.2848249726894141e-15,1.1645900407920206e-16,2.470579052593297e-15,2.949623334014392e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.2,51.2,51.2,43.353095593233995,42.21436137182523,41.96154799318605,42.508452886180244,0.39407559999999997,0.4083474964236686,28.140317262036778,28.371320752266392,19.53188262614824,27.940575445760782,23.238200600846604,23.44647304549472,23.303354921481354,23.118344643861565,19.04039799588923,23.2621156881875,23.11837320911744,22.932553645885594,1.0,0.0,0.75,0.25,0.0,19.53188262614824,23.238200600846604,27.940575445760782,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,9.978110064657546e-16,0.0,4.354316833553592e-17,3.453437023104562e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.2,51.2,51.2,43.352286942478834,42.21342980500239,41.96059120808024,42.50755376796843,0.3949332166666667,0.40838973892272856,28.1377922021382,28.3682676779421,19.528460765894685,27.938957929825893,23.235150515114746,23.442847922020114,23.30039673094054,23.11612388534457,19.03685637495005,23.25849221995267,23.115415413480605,22.930331819552123,1.0,0.0,0.75,0.25,0.0,19.528460765894685,23.235150515114746,27.938957929825893,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,1.425296851654759e-16,0.0,7.924055352163198e-16,3.5532505722025124e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.27383120185416,51.2,51.2,43.40232343877716,42.21246827974514,41.95960277951412,42.52360388585296,0.3957908333333333,0.4087933783565484,28.135329240958605,28.365268538800766,19.5250597808663,27.937393408215254,23.23200202674905,23.439125228215357,23.297347125987436,23.113818224128437,19.033187020954024,23.254771081239813,23.112366129141545,22.928025041966958,1.0,0.0,0.75,0.25,0.0,19.5250597808663,23.23200202674905,27.937393408215254,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,1.281500572067216e-15,0.0,7.066033635427974e-16,5.498503410852277e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.2,51.2,43.48847102867639,42.21147690993444,41.95858283526644,42.55168577186805,0.39664845,0.40945241794795073,28.133024779437832,28.362414710437292,19.521777343651127,27.935964591674992,23.228755538414287,23.435305342366583,23.294206443353023,23.11142795809138,19.029390573530577,23.250952648235284,23.109225690890415,22.925633609219997,1.0,0.0,0.75,0.25,0.0,19.521777343651127,23.228755538414287,27.935964591674992,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,4.264793052525096e-16,0.0,2.36281969976959e-15,3.382325697538066e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.341081634764414,51.2,43.48769464596443,42.30617420028591,41.95753150258806,42.58196041248047,0.3975060666666667,0.4101922773096175,28.130644841596865,28.359484546473098,19.518376461346584,27.93447092905957,23.22568387225086,23.43164674409891,23.291220232983772,23.109186936112806,19.025467669106163,23.247037295676538,23.105994432292256,22.923157816369137,1.0,0.0,0.75,0.25,0.0,19.518376461346584,23.22568387225086,27.93447092905957,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,7.09516781925317e-16,0.0,3.6332335737767325e-15,6.442284735348918e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.32358160144425,43.48689223580107,42.34519521550536,42.04063876057205,42.622681091167316,0.3983636833333333,0.4111564094550005,28.128189680197917,28.356478289114676,19.514857675187333,27.93291260655299,23.22262742694474,23.427998284727263,23.288244928812706,23.106958447019483,19.02166820475601,23.243248367739806,23.10288452065234,22.92079971590332,1.0,0.0,0.75,0.25,0.0,19.514857675187333,23.22262742694474,27.93291260655299,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,1.4157060324226325e-16,0.0,2.9333043603244034e-16,2.4786264405482364e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.4,51.4,51.4,43.500633399331285,42.360970048479615,42.108879994798485,42.65561761964552,0.3992213,0.4117592896016414,28.125680971462156,28.35341627943203,19.51123618350464,27.931308331656894,23.2194949012857,23.424273316809128,23.285198297244534,23.104664277207192,19.01791674696921,23.239522330103174,23.099835732142665,22.9185021032678,1.0,0.0,0.75,0.25,0.0,19.51123618350464,23.2194949012857,27.931308331656894,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,1.4136332168675712e-16,0.0,1.3086037928141314e-15,2.91067230321841e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.4,51.4,51.4,43.49978659245696,42.35998288452085,42.107856786783806,42.65466504415857,0.4000789166666667,0.41180414489144207,28.123097472752402,28.3502785973943,19.507497797733315,27.929639715747683,23.216264312855426,23.420451168492843,23.28206057924487,23.102285463841895,19.01403860933236,23.23569902003451,23.09669579023607,22.91611980520476,1.0,0.0,0.75,0.25,0.0,19.507497797733315,23.216264312855426,27.929639715747683,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,1.4134792385057668e-16,0.0,8.93901450155527e-16,3.537284970256777e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.47501894180482,51.4,51.4,43.55064620847836,42.35896603607468,42.106802275812754,42.670949364131644,0.40093653333333334,0.412216335790155,28.120578539920444,28.34719727152023,19.50378399893545,27.928026187458308,23.212936063005404,23.416532216625466,23.278832110401314,23.09982230394992,19.010034426281685,23.231778812263993,23.093465028564204,22.913653116938207,1.0,0.0,0.75,0.25,0.0,19.50378399893545,23.212936063005404,27.928026187458308,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,4.236197539471039e-16,0.0,1.4103542704090405e-15,7.73218104164286e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.4,51.4,43.6360090287527,42.357919615999926,42.10571658825881,42.69872901714806,0.40179415,0.41287243163700604,28.118216211444672,28.344259544442743,19.500188007307855,27.92654671873093,23.209510551444467,23.41251683659272,23.275513225065072,23.097275093515297,19.00590482907603,23.227762080078207,23.090143779537588,22.91110233266295,1.0,0.0,0.75,0.25,0.0,19.500188007307855,23.209510551444467,27.92654671873093,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,9.868753522213893e-16,0.0,1.4928711443568002e-15,2.965144571041437e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.54302050240602,51.4,43.63519495762188,42.45396297870867,42.104599849973546,42.729407941828576,0.4026517666666667,0.4136247102316482,28.115778602648373,28.341245750563616,19.496475005057473,27.92500255055256,23.206264448883946,23.408667154489105,23.272352938176923,23.094880982191647,19.001650445812782,23.223649195325688,23.086732374350085,22.908467745548208,1.0,0.0,0.75,0.25,0.0,19.496475005057473,23.206264448883946,27.92500255055256,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,4.221773468093954e-16,0.0,6.259954111978407e-16,3.981764968689302e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.6,51.52601143981571,43.634355065768446,42.49164847802134,42.18937191100337,42.7702465437123,0.4035093833333333,0.4145945943488048,28.113265965706567,28.3381561313027,19.492645526917844,27.923393868737204,23.2030305901633,23.40482485548639,23.269200875955093,23.09249677542094,18.997526139088425,23.21966797785157,23.08344723307317,22.9059554591433,1.0,0.0,0.75,0.25,0.0,19.492645526917844,23.2030305901633,27.923393868737204,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,1.403965746463554e-16,0.0,1.2298914847795247e-15,3.8767871511060464e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.6,51.6,51.6,43.64812853545568,42.507437863223984,42.25600410733215,42.80265147152876,0.404367,0.415188491890495,28.11070009155739,28.335011139913128,19.488714805364598,27.921739474433448,23.19972146487447,23.400906886399085,23.265978216210527,23.090047505181055,18.993446680655644,23.215746163764873,23.08021983546894,22.90350036397892,1.0,0.0,0.75,0.25,0.0,19.488714805364598,23.19972146487447,27.921739474433448,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,5.607829894169566e-16,0.0,1.5978313854862936e-15,2.8474896317230334e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.6,51.6,51.6,43.64725168686796,42.50640445872634,42.25492456197966,42.80165462865454,0.4048228611111111,0.4152355376211789,28.10810121813572,28.331836721792346,19.484727220357623,27.920054169814673,23.196365823867858,23.39694720646956,23.26271336511413,23.08755533471525,18.989304531041387,23.211782553453975,23.076950185459722,22.901002332023207,1.0,0.0,0.75,0.25,0.0,19.484727220357623,23.196365823867858,27.920054169814673,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.4017986332993131e-16,0.0,1.4605901941837066e-15,3.130232661764711e-14,converged
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.67620133157553,51.6,51.6,43.69895388807408,42.50535717219028,42.253830208702006,42.81819668773771,0.4052787222222222,0.41565511937264077,28.10561082232838,28.328766900848986,19.48082623312683,27.91845922587193,23.192963857559654,23.392945977475588,23.259406478140388,23.08502041459549,18.985100004254544,23.207777307966662,23.073638437725677,22.898461512989805,1.0,0.0,0.75,0.25,0.0,19.48082623312683,23.192963857559654,27.91845922587193,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.4003835920828248e-16,0.0,9.655074682017368e-16,6.498915562412928e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.6,51.6,43.783569783379676,42.50429605631514,42.2527211074315,42.84571429617398,0.4057345833333333,0.4163064390447369,28.103316456665763,28.325884655861046,19.477100362961494,27.917029793603696,23.189515755586573,23.38890336056749,23.256057710190863,23.08244289486526,18.980833412731197,23.203730587730167,23.07028474638071,22.89587805607033,1.0,0.0,0.75,0.25,0.0,19.477100362961494,23.189515755586573,27.917029793603696,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,4.1945779926223284e-16,0.0,2.1198832692595186e-15,3.3689933230779666e-14,converged
