timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.74495063640962,51.6,43.78276753164114,42.601737319933854,42.25159731785209,42.87685077790892,0.40619044444444447,0.41706853672183203,28.100988181979357,28.32297215001276,19.473316693086772,27.915568804762668,23.186301816570612,23.3850849041649,23.252919351840482,23.080063070089224,18.976505067342494,23.19964255255358,23.066889264974535,22.893252109936192,1.0,0.0,0.75,0.25,0.0,19.473316693086772,23.186301816570612,27.915568804762668,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,0.0,0.0,4.772882929246615e-16,5.541129596455625e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.72843033296927,43.78195336375132,42.63816191650076,42.33810362466758,42.917876350722956,0.4066463055555556,0.4180408890524384,28.098626111889107,28.320029479371915,19.469475487671268,27.914076350002727,23.183147134294835,23.381324944312926,23.24983407119316,23.077731143437177,18.972374469270132,23.195745273108393,23.063672476048534,22.890793672173114,1.0,0.0,0.75,0.25,0.0,19.469475487671268,23.183147134294835,27.914076350002727,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,9.746740978324766e-16,0.0,2.86773600088553e-15,3.7044984093042923e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.790938614024654,42.648432547425344,42.39744923344556,42.94440521702987,0.4071021666666667,0.4185649418133134,28.09624480447824,28.31707029782772,19.465586843630643,27.91256500017638,23.17996029119758,23.377536762447264,23.246719552674854,23.075368801718618,18.968339399089754,23.191950093035103,23.060550272947317,22.88842276818571,1.0,0.0,0.75,0.25,0.0,19.465586843630643,23.17996029119758,27.91256500017638,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.171944787919836e-16,0.0,1.4984601296050378e-16,2.95347844609343e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.79010566939583,42.6474359655795,42.39640009746832,42.94344537947976,0.4075580277777778,0.41861030910463076,28.093829880823275,28.314081101387487,19.46164114501606,27.91102232990306,23.17672643349083,23.373706368242647,23.24356244578424,23.072963255741307,18.96424141711523,23.18811263079736,23.057385433905136,22.886008634981497,1.0,0.0,0.75,0.25,0.0,19.46164114501606,23.17672643349083,27.91102232990306,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,1.1123980398470028e-15,0.0,5.3510719326726e-16,3.446099180248213e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.851324424617,51.8,51.8,43.824702078621925,42.64642538346254,42.395336061182846,42.9543005951148,0.4080138888888889,0.41890687772701435,28.091476699714942,28.311152221600366,19.45773511878429,27.909530076250032,23.17344575365761,23.369833925442844,23.24036290747885,23.070514657163677,18.96008083848701,23.184233049337486,23.054178115027437,22.883551423314245,1.0,0.0,0.75,0.25,0.0,19.45773511878429,23.17344575365761,27.909530076250032,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.1685394063689103e-16,0.0,2.2523102866094688e-15,3.1619099955700834e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.8,51.8,43.880525971879905,42.64540085423417,42.394257184882264,42.97223097160315,0.40846975,0.4193530848208255,28.08924174224443,28.30833718591968,19.453925903605057,27.90813671979489,23.170118443392898,23.365919597156452,23.237121094137773,23.068023157111796,18.955857976766925,23.180311510969876,23.050928471848106,22.881051283411992,1.0,0.0,0.75,0.25,0.0,19.453925903605057,23.170118443392898,27.90813671979489,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,6.940173212072286e-16,0.0,9.040151671003634e-16,2.78592767609745e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.897488379658974,51.8,43.879730699920394,42.710659265780755,42.39316352861,42.992881644505445,0.40892561111111114,0.41988014636644105,28.086972678061827,28.305491677646497,19.450059270804985,27.90671170386676,23.166933133531792,23.362142081979208,23.23400678292208,23.065650460711414,18.951573143946106,23.176348177383417,23.047636659331562,22.878508364978888,1.0,0.0,0.75,0.25,0.0,19.450059270804985,23.166933133531792,27.90671170386676,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.1588768664475957e-16,0.0,1.0416959129364678e-15,3.0259731048969304e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.93333333333334,51.886691256129474,43.87892351687284,42.734049318430344,42.45124983711067,43.01999373397443,0.40938147222222226,0.42054465423313164,28.084669621470226,28.302615793538347,19.44613548282379,27.90525511943164,23.16376994719844,23.358387830564766,23.230912134644676,23.063293893113418,18.947401639691808,23.172499794348113,23.044451596676414,22.876064506002717,1.0,0.0,0.75,0.25,0.0,19.44613548282379,23.16376994719844,27.90525511943164,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,1.3841017910359554e-16,0.0,1.0923583245169238e-15,3.30636939513769e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,43.887948121527366,42.74435063480335,42.49363343751526,43.04077805931857,0.40983733333333333,0.4209420541283909,28.08234718406369,28.2997232405392,19.442164655100346,27.90377958003293,23.160574676988556,23.35460537722374,23.227788320778814,23.060907030363726,18.94327573546542,23.1687084645084,23.04131837962832,22.873667527158595,1.0,0.0,0.75,0.25,0.0,19.442164655100346,23.160574676988556,27.90377958003293,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.3827950983418153e-16,1.1749634138981473e-16,1.0643500029797681e-16,2.6402428510535785e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,43.88712217151788,42.74335221624569,42.49257658315979,43.039817332572746,0.41029319444444445,0.4209875315280112,28.07999093454186,28.2968004627576,19.438137149654324,27.902272618071645,23.157332428351932,23.350780691204843,23.224621954276998,23.058477050509193,18.939087376208374,23.16487483966102,23.038142568533107,22.871227411173745,1.0,0.0,0.75,0.25,0.0,19.438137149654324,23.157332428351932,27.902272618071645,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,4.147937163521038e-16,1.1749634138981473e-16,4.235662162740565e-15,3.247174071296822e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.985179727374565,51.93333333333334,51.93333333333334,43.92210551027215,42.74233982617734,42.49150488818308,43.05079849346693,0.4107490555555556,0.4212868294324192,28.07769723193053,28.293938739440577,19.4341506876663,27.90081682784679,23.154043393647942,23.346913936351594,23.221413191985032,23.05600410492159,18.934836874799355,23.160999082819878,23.034924319363963,22.868744308501217,1.0,0.0,0.75,0.25,0.0,19.4341506876663,23.154043393647942,27.90081682784679,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,5.526653751971119e-16,1.1749634138981473e-16,5.008004841398197e-16,4.517741949721315e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,51.93333333333334,51.93333333333334,43.97760670494669,42.74131351765731,42.49041841261923,43.06861800358467,0.4112049166666667,0.4217307070698287,28.075520636445553,28.291189778358735,19.430260450071444,27.899459043328328,23.15070776444832,23.34300527587188,23.2181621901706,23.053488344441266,18.93052454254964,23.157081356370583,23.03166378752292,22.866218369069315,1.0,0.0,0.75,0.25,0.0,19.430260450071444,23.15070776444832,27.899459043328328,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,4.1406276520312464e-16,1.1749634138981473e-16,7.089150182171598e-16,2.4123139303741007e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.031673776296216,51.93333333333334,43.97681837300537,42.80718841620372,42.48931721625374,43.08946953338769,0.41166077777777776,0.422262208221906,28.07330973999133,28.288410136474315,19.426313166374918,27.89806949784525,23.147515867324092,23.339235015316053,23.215040252612855,23.051092928123204,18.926150689210935,23.153121822072873,23.028361127842956,22.863649742283428,1.0,0.0,0.75,0.25,0.0,19.426313166374918,23.147515867324092,27.89806949784525,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,8.270831693687106e-16,1.1749634138981473e-16,2.7780391455605683e-15,3.784539043784806e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.06666666666666,52.021092416923686,43.97601813483785,42.83001128526841,42.54815947651939,43.116655969949726,0.4121166388888889,0.4229282235943911,28.071064657542788,28.285599911223606,19.422309097335596,27.89664828267169,23.14434449609181,23.33548645132565,23.21193654348465,23.048712326889863,18.921892801135925,23.149279197975233,23.025167133224414,22.86118205063889,1.0,0.0,0.75,0.25,0.0,19.422309097335596,23.14434449609181,27.89664828267169,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.752602340830836e-16,1.1749634138981473e-16,1.622940775848539e-15,3.2048145351600145e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,43.98508183420909,42.84034322113237,42.589856226001245,43.13722977799034,0.4125725,0.4233206653850819,28.06880005366511,28.282772862055854,19.418258376959955,27.895208053670533,23.141141116386517,23.331709705288613,23.208803739712806,23.046301548156706,18.917678844091895,23.145491747073905,23.022023249344276,22.858759636020807,1.0,0.0,0.75,0.25,0.0,19.418258376959955,23.141141116386517,27.895208053670533,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.1250757881511175e-16,0.0,3.245158857609061e-15,3.319211029179283e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,43.98426283836012,42.839343069576444,42.58879194716219,43.136268282312585,0.41302836111111113,0.42336624731764383,28.066501445200814,28.279915381710968,19.414151345286392,27.893736301389247,23.137890793140915,23.327890706306537,23.205628417920224,23.043847737367265,18.913402874918102,23.141661988201868,23.01883681204646,22.856294174130426,1.0,0.0,0.75,0.25,0.0,19.414151345286392,23.137890793140915,27.893736301389247,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.12463165986366e-16,0.0,3.57712764759912e-16,4.02228780090737e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.119033469685405,52.06666666666666,52.06666666666666,44.01963233269399,42.838328974835385,42.58771288599703,43.14737526330944,0.41348422222222225,0.4236682625877018,28.06426618904459,28.277119694892495,19.410086715090426,27.89231647533733,23.134593718595937,23.32402961832239,23.202410734845024,23.04135104561392,18.90906520430047,23.137790084445015,23.015607977176423,22.853785815127655,1.0,0.0,0.75,0.25,0.0,19.410086715090426,23.134593718595937,27.89231647533733,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.1216913835799594e-16,0.0,2.7868013394043856e-15,4.4743513863582516e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.06666666666666,52.06666666666666,44.07481140070834,42.83730098986902,42.58661910228715,43.16508423047764,0.4139400833333333,0.424109811148821,28.06214692903709,28.274435693949922,19.40611771487208,27.89099376673662,23.131250084205263,23.32012660464303,23.199150846647523,23.038811623458535,18.90466614136837,23.13387619826059,23.012336900008872,22.851234708648594,1.0,0.0,0.75,0.25,0.0,19.40611771487208,23.131250084205263,27.89099376673662,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.9214534334424796e-15,0.0,9.066894082168476e-16,3.9147952633685754e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.16585662565899,52.06666666666666,44.0740299678618,42.90379132085687,42.585510655566566,43.18613635803628,0.41439594444444444,0.4246457357261074,28.059993177170476,28.27172080745471,19.402092029786676,27.88963919706658,23.128051908071395,23.316363573786642,23.19602157994318,23.036394080288193,18.900205993702404,23.129920491479606,23.009023735249837,22.84864100380738,1.0,0.0,0.75,0.25,0.0,19.402092029786676,23.128051908071395,27.88963919706658,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.1122038454433563e-16,0.0,9.535024329217329e-16,5.2172356966095154e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.2,52.155490385408605,44.073236633461406,42.92604813658821,42.64510772412719,43.21339710784928,0.41485180555555556,0.42531324967184064,28.057805049080404,28.268975133511105,19.39800991895898,27.88825285790556,23.124872662961167,23.31262067619674,23.19290910968907,23.033990039868108,18.89586442868427,23.126083649602823,23.005821144922916,22.84615010325163,1.0,0.0,0.75,0.25,0.0,19.39800991895898,23.124872662961167,27.88825285790556,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,2.737166592311843e-16,0.0,2.0112578520590546e-15,3.5264166908638447e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.08233916797037,42.9364106235183,42.686119090144565,43.23376078861791,0.4153076666666667,0.4257007390845094,28.05559726177091,28.266212483531746,19.3938815350019,27.886847447068504,23.121661483273297,23.30884961623492,23.18976761442441,23.031555937380656,18.89156511778697,23.122300105182767,23.00266693343272,22.843702878505265,1.0,0.0,0.75,0.25,0.0,19.3938815350019,23.121661483273297,27.886847447068504,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,5.469350233090587e-16,0.0,9.746890562852771e-16,3.780580208986177e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.08152708469983,42.935408840010666,42.68504767214405,43.23279864011214,0.41576352777777775,0.42574642014658665,28.053355280740057,28.26341919941079,19.38969719602582,27.88541041361032,23.11840339366791,23.305036283132758,23.186583634658565,23.029078885824262,18.887204224206616,23.118474239713596,22.999470207918247,22.841212694193295,1.0,0.0,0.6666666666666666,0.25,0.0,19.38969719602582,23.11840339366791,27.88541041361032,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,4.101572543587768e-16,0.0,2.5680236060676854e-15,3.0417370413061534e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.25288565853662,52.2,52.2,44.1172819613932,42.93439314121852,42.68396152876021,43.244031312530055,0.4162193888888889,0.42605114105989383,28.051177458393642,28.260688449074795,19.385556603781794,27.884026060236778,23.11509858627258,23.30118084093235,23.183357327025913,23.026559036019023,18.882782056503345,23.114606216353597,22.99623112410167,22.838679700189875,1.0,0.0,0.6666666666666666,0.25,0.0,19.385556603781794,23.114606216353597,27.884026060236778,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,2.732426007294023e-16,0.0,1.814590811921161e-15,4.0556826425881955e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.2,52.2,44.172139472156125,42.933363580004055,42.68286071952798,43.261630055578955,0.41667525,0.42649036107404453,28.049114526681898,28.258068313699262,19.38151103961182,27.88273793926789,23.11174725242798,23.297283453039217,23.180088847583356,23.023996538255414,18.87829892169125,23.110696197632045,22.992949837134773,22.836104045846287,1.0,0.0,0.6666666666666666,0.25,0.0,19.38151103961182,23.110696197632045,27.88273793926789,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,4.094418037974961e-16,0.0,1.228967048396938e-15,3.4755901437753174e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.300036939153046,52.2,44.17136489639222,43.00046828890275,42.681745303735944,43.28288251851894,0.4171311111111111,0.42703069310369157,28.047016915525802,28.255417091420078,19.377409141802023,27.881417858490558,23.10854309757897,23.293527626967222,23.176952542014664,23.021557448668524,18.873755125246138,23.106744345451627,22.989626501601048,22.83348587999277,1.0,0.0,0.6666666666666666,0.25,0.0,19.377409141802023,23.106744345451627,27.881417858490558,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.363079091350781e-15,0.0,6.392089113971576e-16,2.851174960642762e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.333333333333336,52.289885175878155,44.170578423568806,43.02216017672144,42.7420960320258,43.31021754407269,0.41758697222222224,0.42769969687147624,28.044884741210836,28.252734880998844,19.37325116788855,27.88006590978349,23.105356281670147,23.28979037474731,23.173831603458147,23.019130550911523,18.8693325099426,23.10291330795658,22.986415644085284,22.830972381089534,1.0,0.0,0.6666666666666666,0.25,0.0,19.37325116788855,23.10291330795658,27.88006590978349,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.360946976096614e-16,0.0,2.402172098782328e-15,3.57483347198786e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.17971953380232,43.03255314390648,42.78242346939932,43.33037148258051,0.4180428333333333,0.4280822397603742,28.0427327726549,28.25003554527716,19.369047289124175,27.878694832550188,23.10213760360344,23.28602497962688,23.170681708237932,23.01667370434284,18.864950464306073,23.099133696427682,22.98325143648379,22.828500958696218,1.0,0.0,0.6666666666666666,0.25,0.0,19.369047289124175,23.099133696427682,27.878694832550188,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,2.719461613079303e-16,0.0,3.36646648164676e-15,3.4514665073855356e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.17891432047724,43.03154982688976,42.78134518923288,43.329408793319146,0.41849869444444443,0.4281280147155534,28.040546424517373,28.24730537581919,19.36478780174747,27.877292034710152,23.098872048010275,23.282217291242763,23.16748936096532,23.01417398967458,18.860507252375474,23.095311750660258,22.980044753043153,22.825986662327214,1.0,0.0,0.6666666666666666,0.25,0.0,19.36478780174747,23.095311750660258,27.877292034710152,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,2.719170851369787e-16,0.0,2.930694349092612e-16,3.238051771846669e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.38673630087362,52.333333333333336,52.333333333333336,44.21505380710625,43.03053262207388,42.78025223931194,43.3407670250777,0.41895455555555555,0.42843542973867654,28.03842504236562,28.244638481548858,19.360573393875043,27.875942670158203,23.0955598069098,23.27836747373586,23.16425471817483,23.011631557461516,18.856003180650156,23.09144763388538,22.976795749366588,22.82342964157818,1.0,0.0,0.6666666666666666,0.25,0.0,19.360573393875043,23.09144763388538,27.875942670158203,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.0868879065201695e-15,0.0,4.820704607987064e-17,5.6553386322743764e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.333333333333336,52.333333333333336,44.2695903275857,43.02950158222496,42.77914467893096,43.35825585837446,0.4194104166666667,0.4288723218796141,28.036417450729044,28.242081136700367,19.356453404945828,27.87468865614567,23.092201071534618,23.274475690610046,23.16097793582379,23.00904655772968,18.851438554093622,23.08754150870474,22.973504580487283,22.820830045522804,1.0,0.0,0.6666666666666666,0.25,0.0,19.356453404945828,23.08754150870474,27.87468865614567,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,2.7144517351160045e-16,0.0,2.656478397724597e-15,2.974286403207321e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.43421472811605,52.333333333333336,44.268822565874586,43.09721961459005,42.77802256713916,43.37970839121763,0.41986627777777774,0.42941704559214,28.034374995306006,28.239492506936376,19.352277423866425,27.873402584930194,23.088991230498078,23.270727044417253,23.157834874910016,23.006586489791065,18.846813676141238,23.083593537093066,22.97017140087049,22.818188022714626,1.0,0.0,0.6666666666666666,0.25,0.0,19.352277423866425,23.083593537093066,27.873402584930194,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,2.7110084013177715e-16,0.0,1.4061003023864879e-15,3.3313934145504735e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.46666666666667,52.424276802541016,44.26804291143123,43.11834769514992,42.839125801733054,43.40711765145849,0.42032213888888886,0.43008753060723937,28.03229779302112,28.236872691665408,19.34804570662863,27.87208454868704,23.0857971391198,23.266995416532847,23.15470575412298,23.00413730420614,18.842312559344574,23.079768325046622,22.966952597116492,22.815652523102255,1.0,0.0,0.6666666666666666,0.25,0.0,19.34804570662863,23.079768325046622,27.87208454868704,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,5.413564148794008e-16,0.0,1.828657486808785e-15,3.0902873116023794e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.2772223382189,43.12877106947133,42.878770752959724,43.42706222785454,0.420778,0.4304651329498846,28.030200664188317,28.234235604630943,19.3437684431533,27.870747328048633,23.082571256559575,23.263235665017902,23.151547743757774,23.00165828093028,18.83785032057571,23.07599267171401,22.963778717345285,22.81315750264625,1.0,0.0,0.6666666666666666,0.25,0.0,19.3437684431533,23.07599267171401,27.870747328048633,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,5.40881539134962e-16,1.1679695840535153e-16,1.1472412967298399e-15,3.119766936937508e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.27642395122492,43.12776631484565,42.87768587953511,43.426099106002944,0.4212338611111111,0.4305109967239805,28.028068973127244,28.231567487575887,19.339435907866225,27.86937829015246,23.07929852766335,23.259433600187947,23.148347312742597,22.99913646854859,18.833327319228914,23.072174670846714,22.96056239873898,22.810619691731763,1.0,0.0,0.5833333333333334,0.25,0.0,19.339435907866225,23.072174670846714,27.86937829015246,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3520597930460507e-15,1.1679695840535153e-16,1.5572529918457973e-15,2.88065153774018e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.5205854036005,52.46666666666667,52.46666666666667,44.31294727622675,43.12674769950046,42.87658639070809,43.437582761745325,0.42168972222222223,0.43082109450758505,28.026003056225573,28.228963388203685,19.33514977264899,27.868063438082114,23.075979144346675,23.255589386282388,23.14510461751588,22.996572017357344,18.828743859805837,23.06831448574896,22.957303796786064,22.80803923968306,1.0,0.0,0.5833333333333334,0.25,0.0,19.33514977264899,23.06831448574896,27.868063438082114,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.7021732062584785e-16,1.1679695840535153e-16,1.688443662310909e-16,2.868271948973165e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.46666666666667,52.46666666666667,44.3671633710208,43.12571527610724,42.87547234553855,43.45496199531813,0.4221455833333333,0.43125565958885675,28.024049835046295,28.226467778025597,19.330957440270407,27.866843057840295,23.072613297738876,23.251703186903136,23.14181981393914,22.993965077124905,18.824100245282175,23.064412279095215,22.954003066405352,22.80541629530331,1.0,0.0,0.5833333333333334,0.25,0.0,19.330957440270407,23.064412279095215,27.866843057840295,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3497251483948164e-16,1.1679695840535153e-16,2.3140133807921707e-15,3.121873458797967e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.56839000381826,52.46666666666667,44.366402379383125,43.19404557763735,42.87434380284212,43.47661432960377,0.4226014444444444,0.431804759413245,28.02206156892123,28.223940688200475,19.326709447756226,27.86559052432501,23.069398055463104,23.24796169569707,23.138670274583625,22.99148458678204,18.819396777115312,23.060468212932637,22.950660361948064,22.802751006876413,1.0,0.0,0.5833333333333334,0.25,0.0,19.326709447756226,23.060468212932637,27.86559052432501,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.696017570189013e-16,1.1679695840535153e-16,2.4702311470989926e-16,4.306631665083345e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.6,52.55866527952137,44.36562949918399,43.21461096688771,42.93619838568473,43.504097780055666,0.42305730555555554,0.4324767172726268,28.02003837540361,28.221382218773527,19.322406049596957,27.86430593000432,23.0661969763812,23.24423567111262,23.135533251032896,22.989013670790097,18.814819632038077,23.056648846335282,22.94743392550055,22.80019409153062,1.0,0.0,0.5833333333333334,0.25,0.0,19.322406049596957,23.056648846335282,27.86430593000432,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,5.383657301188232e-16,1.1679695840535153e-16,2.881107840465213e-15,5.402339414960135e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.37484698367142,43.22506467299652,42.97516228124255,43.52383336978001,0.42351316666666666,0.43284938516549126,28.017995125692607,28.218806333870212,19.31805745440477,27.86300209638375,23.062964175680516,23.24048154196804,23.13236740375266,22.98651302613404,18.810279666511384,23.052877175426932,22.944250690106614,22.797676059961056,1.0,0.0,0.5833333333333334,0.25,0.0,19.31805745440477,23.052877175426932,27.86300209638375,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,5.379022164138029e-16,0.0,1.2279607116761837e-15,3.2087773385766364e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.374055378479596,43.2240585741797,42.974071075611555,43.52286991971722,0.42396902777777773,0.4328953328418955,28.015917134260413,28.21619922591406,19.313653914854353,27.86166635016846,23.059684558664088,23.23668507952923,23.12915916620237,22.983969669431783,18.80567932982367,23.04906314358515,22.941025051727124,22.795115319420695,1.0,0.0,0.5833333333333334,0.25,0.0,19.313653914854353,23.04906314358515,27.86166635016846,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,2.689225616332821e-16,0.0,4.327435797779679e-16,2.9125814538075354e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6544329735803,52.6,52.6,44.410961771214666,43.22303864132655,42.97296530768978,43.53447886092906,0.42442488888888885,0.4332081022160104,28.013905725981957,28.21365687917796,19.309298084001107,27.86038554163744,23.056358317148565,23.232846448133785,23.125908694728057,22.981383750727773,18.801018924540127,23.04520691418766,22.937757165739992,22.792512018969365,1.0,0.0,0.5833333333333334,0.25,0.0,19.309298084001107,23.04520691418766,27.86038554163744,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,2.687284038120014e-16,0.0,1.8347434731038597e-15,4.778452577927132e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.6,52.6,44.464858002619735,43.222004927015355,42.97184503630816,43.55174880058743,0.42488075,0.43364034118644545,28.012005923893117,28.211221966654268,19.305035433154785,27.859198329351813,23.052985642164682,23.228965811481338,23.12261614509911,22.978755419539365,18.79629875170958,23.041308649982064,22.93444718695378,22.789866307146642,1.0,0.0,0.5833333333333334,0.25,0.0,19.305035433154785,23.041308649982064,27.859198329351813,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,2.68460543842441e-16,0.0,3.4375275706271583e-15,2.770241058373482e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.70256277746291,52.6,44.4641037361922,43.290946443607666,42.970710320054415,43.57360066499005,0.42533661111111115,0.434193801745376,28.01007089882273,28.208755382974523,19.30071744496794,27.857978869025825,23.049765276201786,23.225231450385003,23.119460397733192,22.976255050870805,18.791519110872052,23.037368513088285,22.931095269609777,22.78717833197369,1.0,0.0,0.5833333333333334,0.25,0.0,19.30071744496794,23.037368513088285,27.857978869025825,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,9.384141937457104e-16,0.0,2.0559859125146666e-15,5.012173040117484e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.733333333333334,52.69305062085938,44.46333758522761,43.31095025285444,43.03331508868262,43.60115825787174,0.4257924722222223,0.43486722421308877,28.00810076894232,28.206257228810554,19.296344372471705,27.856727253416647,23.046557489801224,23.221511008066706,23.11631574442403,22.973762950052325,18.786868337366005,23.033555010901132,22.927861506767208,22.784600573465006,1.0,0.0,0.5833333333333334,0.25,0.0,19.296344372471705,23.033555010901132,27.856727253416647,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,0.0,0.0,1.9173147497365547e-15,3.6368180851257234e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.4725928689464,43.32143421324625,43.07159934732647,43.62068523180383,0.42624833333333334,0.4352349638674068,28.0061104558324,28.203741518156978,19.291926442987926,27.855456344550827,23.043318049962654,23.21776248006097,23.113142332021088,22.97124122754283,18.78225303843194,23.029787345594848,22.924669225062054,22.782060105352613,1.0,0.0,0.5833333333333334,0.25,0.0,19.291926442987926,23.029787345594848,27.855456344550827,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3373847633068428e-16,0.0,1.1121458342332772e-16,3.126568722403874e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.47180800017738,43.320426861232484,43.07050206291015,43.61972155423975,0.42670419444444446,0.4352809906825666,28.00408522460344,28.201194394613054,19.287453887504494,27.854153429047226,23.040031822688054,23.213971598853938,23.109926558728848,22.968676868153302,18.777577747817233,23.025977305857833,22.92143457509243,22.779477007769906,1.0,0.0,0.5833333333333334,0.25,0.0,19.287453887504494,23.025977305857833,27.854153429047226,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,8.023460085705785e-16,0.0,4.2792559200158734e-15,2.3062291689431522e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.78827901763532,52.733333333333334,52.733333333333334,44.509096690988855,43.31940570147819,43.06939026810932,43.631455639364226,0.4271600555555556,0.4355964206519784,28.00212738629275,28.1987127768188,19.283030337668794,27.852906202393772,23.036698999699755,23.210138528881078,23.106668580804545,22.966070021682906,18.77284276621006,23.022125055141647,22.918157712129716,22.77685142951907,1.0,0.0,0.5833333333333334,0.25,0.0,19.283030337668794,23.022125055141647,27.852906202393772,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3362750048851449e-16,0.0,1.1072570617287087e-15,4.2459634946666224e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.733333333333334,52.733333333333334,44.56267361906535,43.318370786469806,43.06826402153148,43.64861658681581,0.4276159166666667,0.4360263345913064,28.00028006983337,28.19633754343744,19.27869933852085,27.851751699504046,23.033319771934465,23.20626343393944,23.10336855392903,22.9634208374045,18.7680483927915,23.01823075626737,22.914838790876253,22.77418351888289,1.0,0.0,0.5833333333333334,0.25,0.0,19.27869933852085,23.01823075626737,27.851751699504046,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3349574623291106e-16,0.0,4.656245229935753e-15,2.965131775547604e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.83673306018675,52.733333333333334,44.561926032163605,43.38792246427407,43.06712338154192,43.67066770725923,0.4280717777777778,0.43658414069651613,27.99839735542211,28.19393045055674,19.274313315856624,27.850564855090685,23.03009455261919,23.202536178094,23.100206862652904,22.960901122863348,18.763194925243077,23.014294571428028,22.911477965467427,22.771473423626546,1.0,0.0,0.5833333333333334,0.25,0.0,19.274313315856624,23.014294571428028,27.850564855090685,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,7.999511043246453e-16,0.0,4.503823312265763e-16,4.078794139933054e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.86666666666667,52.82743284051191,44.56116656461263,43.407365800239575,43.130477169300626,43.69829939159807,0.4285276388888889,0.4372590196991929,27.99647936183868,28.19149159946524,19.269872521288665,27.849345762196325,23.026880332082246,23.19882129701255,23.097054846269398,22.958388371201057,18.758472851953307,23.0104869515992,22.908237175438245,22.768875382372684,1.0,0.0,0.5833333333333334,0.25,0.0,19.269872521288665,23.0104869515992,27.849345762196325,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,2.662388117391411e-16,0.0,9.374896802812278e-16,5.2992960025881126e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.57045938954708,43.41787993532775,43.16808319834937,43.7176181162006,0.4289835,0.43762183743688887,27.9945410605478,28.18903505352086,19.26538720086218,27.848107323020177,23.02363452493533,23.195078348920436,23.093874134238366,22.95584610280654,18.753784542082084,23.00672331404897,22.905036149653714,22.766313040161403,1.0,0.0,0.5833333333333334,0.25,0.0,19.26538720086218,23.00672331404897,27.848107323020177,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,5.320361639573048e-16,0.0,2.6998093622495813e-15,3.4780735923120864e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-7.527777777777778,0.0,3.0472222222222225,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.569681211032695,43.416871418744996,43.16698008115671,43.71665430828956,0.42943936111111114,0.43766793877591187,27.99256766777751,28.186546907987065,19.260847563945035,27.84683678443721,23.020341958120515,23.191293027792167,23.09065108972247,22.953261270844543,18.749036608426167,23.002917288476105,22.901792789222814,22.763708146034542,1.0,0.0,0.5833333333333334,0.25,0.0,19.260847563945035,23.002917288476105,27.84683678443721,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,3.9898509182279866e-16,0.0,1.0118113490423155e-15,2.894882630466905e-14,converged
2025-01-16T02:45:00+08:00,18.75,-7.555555555555556,0.0,3.0444444444444443,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.92212354254746,52.86666666666667,52.86666666666667,44.60735143130349,43.41584912033894,43.16586250431459,43.72851339283911,0.42989522222222226,0.4379860185156859,27.99066247841076,28.18412501367636,19.256358218204106,27.84562268516468,23.017002823270285,23.18746549816077,23.087385868893683,22.95063402487533,18.74422934985439,22.99906903840634,22.898507249314342,22.761060848543323,1.0,0.0,0.5,0.25,0.0,19.256358218204106,22.99906903840634,27.84562268516468,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,2.6579689055249044e-16,0.0,1.0110547279173312e-15,3.02326608709498e-14,converged
