timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:50:00+08:00,18.833333333333332,-7.583333333333333,0.0,3.0416666666666665,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.86666666666667,52.86666666666667,44.660609613938945,43.414813092505575,43.16473052621242,43.745565645803026,0.43035108333333333,0.43841360863027906,27.98886673168704,28.18180845909846,19.251960787577417,27.844500440249767,23.01361731123176,23.183595923920393,23.08407862734782,22.947964513933652,18.739363063737493,22.99517872673454,22.895179684528365,22.75837129572037,1.0,0.0,0.5,0.25,0.0,19.251960787577417,22.99517872673454,27.844500440249767,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,6.638441390462724e-16,0.0,4.787217531539404e-16,3.363624505601198e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-7.611111111111111,0.0,3.038888888888889,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.97090086306055,52.86666666666667,44.65986866011805,43.484973877976806,43.16358420499838,43.76781574557107,0.43080694444444445,0.43897574527804806,27.98703541504952,28.179459859787865,19.2475086385299,27.843345761591856,23.010387501856012,23.179875748487778,23.080911250068397,22.945425974586083,18.734438045955613,22.991246515727155,22.891810248898288,22.75563963508151,1.0,0.0,0.5,0.25,0.0,19.2475086385299,22.991246515727155,27.843345761591856,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,1.3259880879431862e-15,0.0,8.959049041014204e-17,5.73815427255764e-14,converged
2025-01-16T03:00:00+08:00,19.0,-7.638888888888889,0.0,3.036111111111111,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,53.0,52.96181195235313,44.65911582940848,43.503857842858245,43.22768584124992,43.79552146731332,0.4312628055555556,0.4396520729005347,27.985168647876133,28.17707931764013,19.243002021295194,27.842158742515466,23.007167113336198,23.176166407621018,23.077752131110916,22.942893094702736,18.72964693241174,22.987444795217577,22.88856272395389,22.753021859594668,1.0,0.0,0.5,0.25,0.0,19.243002021295194,22.987444795217577,27.842158742515466,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,3.971844863333745e-16,0.0,1.8702791375330208e-15,3.565854431825596e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-7.666666666666667,0.0,3.033333333333333,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.66844593805921,43.5144020710451,43.26461503686509,43.81463230477132,0.4317186666666667,0.4400099751502654,27.983281451025345,28.174680944877405,19.238451200651042,27.840952325047752,23.003915203710697,23.172429018226246,23.074564378785663,22.940330801070292,18.724887865274546,22.983685206579313,22.885353249394672,22.750438193848225,1.0,0.0,0.5,0.25,0.0,19.238451200651042,22.983685206579313,27.840952325047752,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,1.322871393849406e-16,0.0,3.337280541252838e-15,3.045999093716049e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-7.694444444444444,0.0,3.0305555555555554,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.667674402901596,43.51339247621108,43.26350632570533,43.81366846022239,0.43217452777777776,0.4400561465426471,27.98135899231574,28.172250788909324,19.233846364414426,27.839713716658657,23.000616561102124,23.1686492360327,23.07133432142602,22.937726015368323,18.72006953100595,22.97988321623578,22.88210147272913,22.747812051835822,1.0,0.0,0.5,0.25,0.0,19.233846364414426,22.97988321623578,27.839713716658657,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,5.290930384295981e-16,0.0,4.174225049118564e-15,2.7080453418447188e-14,converged
2025-01-16T03:15:00+08:00,19.25,-7.722222222222222,0.0,3.0277777777777777,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.05596655505848,53.0,53.0,44.70572538510895,43.512369125101074,43.262383204493084,43.825652396886966,0.4326303888888889,0.4403768653937709,27.979505548167257,28.169887630533918,19.229293093708534,27.838532297321972,22.997271377057448,23.16482722567065,23.068062115122125,22.93507888692447,18.715192226711448,22.97603898778717,22.878807549027353,22.745143581864244,1.0,0.0,0.4166666666666667,0.25,0.0,19.229293093708534,22.97603898778717,27.838532297321972,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,6.608846364059108e-16,0.0,1.801164644260757e-15,5.108215267357874e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-7.75,0.0,3.025,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.0,53.0,44.758665378078696,43.511332070021986,43.2612457314049,43.8425962492037,0.43308625,0.44080213301250826,27.97776047252023,28.167628772268866,19.22483109651567,27.83744186598675,22.99387984233854,23.16096315113103,23.064747915388207,22.932389564541598,18.71025624800714,22.972152684202452,22.87547163279098,22.742432931722465,1.0,0.0,0.4166666666666667,0.25,0.0,19.22483109651567,22.972152684202452,27.83744186598675,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,3.9614822538857155e-16,0.0,3.155232182876567e-15,2.6227129786355027e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-7.777777777777778,0.0,3.022222222222222,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.10506619708955,53.0,44.75793101019113,43.58210090997172,43.26009396437699,43.865045049047545,0.43354211111111113,0.4413685853792673,27.975979657949907,28.165337687092908,19.220314677504184,27.83631890993368,22.99064569932186,23.157250031296456,23.06157510395407,22.92983271030059,18.705261889027216,22.968224467821805,22.872093877955276,22.73968024868345,1.0,0.0,0.4166666666666667,0.25,0.0,19.220314677504184,22.968224467821805,27.83631890993368,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,7.91279617648134e-16,0.0,4.371485866459536e-15,4.652031072035111e-14,converged
2025-01-16T03:30:00+08:00,19.5,-7.805555555555556,0.0,3.0194444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.13333333333333,53.09618797017509,44.757184769057176,43.60042660149841,43.32494227470417,43.892824751165314,0.43399797222222225,0.44204635386037155,27.974163224422696,28.163014477499043,19.215744085567426,27.835163522765644,22.987419402113744,23.153546209631955,23.058409136873774,22.927280213691965,18.70040392767348,22.964428662630397,22.86883990357975,22.73704327581266,1.0,0.0,0.4166666666666667,0.25,0.0,19.215744085567426,22.964428662630397,27.835163522765644,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,7.900663865471452e-16,0.0,2.507189376354818e-15,3.658309255187471e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-7.833333333333333,0.0,3.0166666666666666,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.76655190450165,43.61100083924471,43.361196022160506,43.91172805952116,0.4344538333333333,0.4423993471536805,27.972326241706867,28.16067330408132,19.21112960422051,27.833988685996612,22.984161648008815,23.14981435772974,23.05521459756147,22.924698404379605,18.69557629016285,22.960673143087128,22.86562226877268,22.734438825456227,1.0,0.0,0.4166666666666667,0.25,0.0,19.21112960422051,22.960673143087128,27.833988685996612,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.262906583200472e-16,0.0,2.093397033164687e-15,3.821985991330824e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-7.861111111111111,0.0,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.76578696513007,43.60999025022166,43.360081948849384,43.910764268704966,0.43490969444444444,0.44244558426915176,27.97045382967831,28.15830016687109,19.206461399800922,27.83278156802685,22.98085718654991,23.146040093338392,23.051977779733146,22.92207417271931,18.69068973126325,22.956875208068954,22.86236236334568,22.73179197261815,1.0,0.0,0.4166666666666667,0.25,0.0,19.206461399800922,22.956875208068954,27.83278156802685,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,2.63117829550122e-16,0.0,1.704129277403326e-15,3.161843078256208e-14,converged
2025-01-16T03:45:00+08:00,19.75,-7.888888888888889,0.0,3.011111111111111,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.189808061870316,53.13333333333333,53.13333333333333,44.80421794289765,43.60896593010849,43.35895351397687,43.92287290745708,0.43536555555555556,0.442768931734298,27.968651243993364,28.15599477447257,19.20184602433427,27.831632388120696,22.977506209202726,23.142223581185114,23.04869883940049,22.91940766781223,18.685744546371176,22.953035021250834,22.859060342273914,22.72910286536718,1.0,0.0,0.4166666666666667,0.25,0.0,19.20184602433427,22.953035021250834,27.831632388120696,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,3.9438851785832173e-16,0.0,5.275241284154774e-17,3.104121138177717e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-7.916666666666667,0.0,3.0083333333333333,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.13333333333333,53.13333333333333,44.85684029992325,43.60792793112427,43.35781077551167,43.9397086491952,0.4358214166666667,0.4431918783045467,27.966955957672752,28.153792647558838,19.19732127497209,27.830573332884562,22.97410890664811,23.138364985357313,23.04537793199948,22.916699038235468,18.680741029402167,22.94915274567613,22.85571635996435,22.72637165125501,1.0,0.0,0.4166666666666667,0.25,0.0,19.19732127497209,22.94915274567613,27.830573332884562,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,1.0506990540737129e-15,0.0,4.689211238264583e-15,3.4199941798493843e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-7.944444444444444,0.0,3.0055555555555555,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.239229073213984,53.13333333333333,44.85611247017457,43.679303772770616,43.35665379118309,43.96235586743731,0.43627727777777775,0.4437626317426048,27.96522476631685,28.15155811455728,19.1927423921295,27.82948166318115,22.970870679704046,23.13465889633174,23.042199932332938,22.914124368089837,18.67567947279826,22.945228543759047,22.852330570257877,22.72359847731808,1.0,0.0,0.4166666666666667,0.25,0.0,19.1927423921295,22.945228543759047,27.82948166318115,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,0.0,0.0,3.853004749480728e-15,5.289524398214062e-14,converged
2025-01-16T04:00:00+08:00,20.0,-7.972222222222222,0.0,3.0027777777777778,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.266666666666666,53.230560907688364,44.85537277071212,43.69707228426002,43.42224759758629,43.990209490032356,0.43673313888888887,0.4444418334709627,27.963457790470965,28.149291278548954,19.188109623397136,27.828357472888218,22.96763872640906,23.130960572869288,23.039027365663433,22.911552755353043,18.6707567909643,22.94143866894732,22.849070425294602,22.72094283248676,1.0,0.0,0.4166666666666667,0.25,0.0,19.188109623397136,22.94143866894732,27.828357472888218,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,1.5716160774213987e-15,0.0,1.0900407562316757e-15,5.894656268768822e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-8.0,0.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.266666666666666,53.266666666666666,53.266666666666666,44.864776676662366,43.7076764461526,43.45782727153448,44.00890562331632,0.437189,0.44478992443854404,27.961670148335628,28.147006348014052,19.183433271028104,27.827213782668988,22.964375379158405,23.127234237268812,23.035826286775738,22.90895192905724,18.665862705155465,22.937687237733755,22.84584491213481,22.71831812504379,1.0,0.0,0.4166666666666667,0.25,0.0,19.183433271028104,22.937687237733755,27.827213782668988,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.925965341072595e-16,0.0,4.1927438374554146e-16,3.939892457187965e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-8.0,0.41666666666666075,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.266666666666666,53.266666666666666,53.266666666666666,44.86402879318058,43.70667701277618,43.456720769147935,44.00795373844335,0.437015175,0.4448356578290192,27.959909307310618,28.144754960839155,19.178799509661996,27.826088838940194,22.961146201480208,23.123548640938953,23.032658232396095,22.906375693950984,18.661013938423306,22.9339765496154,22.84265243712689,22.71571803339326,1.0,0.0,0.4166666666666667,0.25,0.0,19.178799509661996,22.9339765496154,27.826088838940194,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.234082285358572e-16,0.0,3.547346763592968e-16,2.7186616069635127e-14,converged
2025-01-16T04:15:00+08:00,20.25,-8.0,0.8333333333333393,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.32364806964534,53.266666666666666,53.266666666666666,44.90287047494153,43.70568794773326,43.455625300155134,44.02022216142133,0.43684134999999996,0.44515993071031984,27.95828129047813,28.142637542288334,19.174315420442245,27.82507355113666,22.95795105328707,23.119903625631576,23.02952308064588,22.903823963593307,18.6562102635466,22.930306447350034,22.83949287912835,22.713142471565902,1.0,0.0,0.4166666666666667,0.25,0.0,19.174315420442245,22.930306447350034,27.82507355113666,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.922702172717228e-16,0.0,3.743713117501621e-15,4.00597791226492e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-8.0,1.25,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.266666666666666,53.266666666666666,44.95522811000053,43.70470921138064,43.45454081978868,44.03700869307424,0.436667525,0.44557774167488595,27.956821485489584,28.14068762701377,19.17001645756253,27.824198350527695,22.954789795065913,23.116299033713243,23.026420710096268,22.901296651847087,18.651451454443375,22.92667677430228,22.83636611744091,22.710591353892696,1.0,0.0,0.4166666666666667,0.25,0.0,19.17001645756253,22.92667677430228,27.824198350527695,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.225365225351709e-16,0.0,3.885885167515463e-15,3.148874987919663e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-8.0,1.6666666666666607,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.373389502309536,53.266666666666666,44.954579944507714,43.776775019169065,43.4534672834668,44.05993594907472,0.4364937,0.44614884665404897,27.955387380757564,28.13877018925581,19.16575835950596,27.823341123450145,22.95186915324357,23.11293070283022,23.02353720919477,22.898971027681103,18.646737286165184,22.923087374441273,22.83327203180885,22.70806459500381,1.0,0.0,0.4166666666666667,0.25,0.0,19.16575835950596,22.923087374441273,27.823341123450145,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.9140072657367577e-16,0.0,6.1086408611703505e-15,3.128995048804288e-14,converged
2025-01-16T04:30:00+08:00,20.5,-8.0,2.0833333333333393,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.36493077852266,44.953940648883666,43.79409525666913,43.519918889258946,44.08796853243104,0.436319875,0.44682442448374704,27.95397888998244,28.136885125687975,19.161540939356815,27.82250181815973,22.949032750364818,23.109650495278977,23.020731904845597,22.896713171553245,18.642266290979272,22.919716108714816,22.83037963001845,22.70572319411178,1.0,0.0,0.4166666666666667,0.25,0.0,19.161540939356815,22.919716108714816,27.82250181815973,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.908089468075934e-16,0.0,2.3263503808117717e-15,4.147432513793175e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-8.0,2.5,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.953310190587565,43.793222449795394,43.543026727061616,44.09533088164835,0.43614605,0.44704362693072164,27.952595927154366,28.135032333312523,19.157364011054316,27.82168038306113,22.946228766684644,23.10640929405293,23.01795816437843,22.89447870103379,18.63790924903138,22.916447527953558,22.82757929367276,22.70346280803816,1.0,0.0,0.4166666666666667,0.25,0.0,19.157364011054316,22.916447527953558,27.82168038306113,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.812346367146111e-16,0.0,0.0,2.8795805548990025e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-8.0,2.9166666666666607,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.952688537202114,43.79235952820943,43.54205991133629,44.09451315657867,0.435972225,0.4470829146019255,27.951238406552317,28.133211709459392,19.15322738938873,27.82087676670756,22.943457069291785,23.10320694763542,23.01521587130516,22.892267533919533,18.633594833524512,22.913217826794313,22.824810436463896,22.70122576538516,1.0,0.0,0.4166666666666667,0.25,0.0,19.15322738938873,22.913217826794313,27.82087676670756,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.207773235109594e-16,0.0,2.603886617554797e-16,2.7361934451136256e-14,converged
2025-01-16T04:45:00+08:00,20.75,-8.0,3.3333333333333393,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.952075656433095,43.79150645411681,43.5411035667471,44.09370513231862,0.43579840000000003,0.4471217361968974,27.949906242743104,28.13142315178516,19.149130889997473,27.820090917800357,22.940717525819874,23.100043305098342,23.012504909567575,22.890079588296214,18.629322830737813,22.910026855186743,22.822072942965885,22.699011984627205,1.0,0.0,0.4166666666666667,0.25,0.0,19.149130889997473,22.910026855186743,27.820090917800357,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.041464213456797e-15,0.0,2.603660533641992e-16,2.7825877123044515e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-8.0,3.75,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.95147151610884,43.79066318986807,43.54015765083917,44.09290677141297,0.435624575,0.44716009351517727,27.948599350580427,28.129666558272014,19.145074329361236,27.819322785188536,22.938010004445218,23.096918216099848,23.009825163535794,22.887914782537518,18.625093028021976,22.90687446365961,22.81936669817599,22.696821384523435,1.0,0.0,0.4166666666666667,0.25,0.0,19.145074329361236,22.90687446365961,27.819322785188536,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,9.11203017226407e-16,0.0,1.301718596037724e-16,2.901642744741233e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-8.0,4.166666666666661,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.950876084179754,43.78982969795811,43.539222121333566,44.09211803655414,0.43545075,0.447197988349211,27.947317645203892,28.127941827226707,19.14105752480013,27.818572317868373,22.935334373884572,23.093831530882092,23.007176518006666,22.885773035304055,18.620905213793886,22.90376050331853,22.816691587513162,22.694653884116725,1.0,0.0,0.4166666666666667,0.25,0.0,19.14105752480013,22.90376050331853,27.818572317868373,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.508041452549403e-16,0.0,1.3016082905098808e-16,3.7065739295727984e-14,converged
2025-01-16T05:00:00+08:00,21.0,-8.0,4.583333333333339,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.95028932871789,43.789005941025664,43.53829693612645,44.09133889058162,0.435276925,0.4472354224843787,27.946061042038068,28.12624885727952,19.137080294469836,27.817839464982974,22.932690503392926,23.09078310026894,23.004558858202206,22.883654265542354,18.616759177531257,22.90068482584377,22.81404749681649,22.69250940273269,1.0,0.0,0.4166666666666667,0.25,0.0,19.137080294469836,22.90068482584377,27.817839464982974,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.6029986887051875e-16,0.0,5.205997377410375e-16,3.0178611141014776e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-8.0,5.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94971121791642,43.78819188185275,43.5373820532884,44.09056929648135,0.43510309999999996,0.44727239769902327,27.944829456791513,28.12458754738325,19.133142457357803,27.817124175821867,22.93007826276129,23.087772775663726,23.001972069768023,22.88155839248385,18.61265470976733,22.897647283488006,22.81143431234366,22.69038785997869,1.0,0.0,0.4166666666666667,0.25,0.0,19.133142457357803,22.897647283488006,27.817124175821867,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.205567006854402e-16,0.0,2.602783503427201e-16,3.00053367398209e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-8.0,5.416666666666661,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94914172008918,43.78738748336412,43.53647743106365,44.089809217385174,0.434929275,0.4473089157644788,27.943622805455842,28.122957796812166,19.129243833279418,27.816426399820564,22.927497522314496,23.08480040904699,22.999416038771756,22.8794853356439,18.608591602085568,22.894647729074126,22.808851920769428,22.688289175742856,1.0,0.0,0.3333333333333333,0.25,0.0,19.129243833279418,22.894647729074126,27.816426399820564,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,9.108998547411206e-16,0.0,2.602571013546058e-16,2.8136377519325864e-14,converged
2025-01-16T05:15:00+08:00,21.25,-8.0,5.833333333333339,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94858080367018,43.78659270862669,43.535583027869386,44.08905861657024,0.43475545,0.44734497844509885,27.942441004304754,28.121359505160996,19.125384242874244,27.81574608656015,22.924948152909028,23.081865852974246,22.996890651701516,22.87743501482076,18.604569647114392,22.891686015993027,22.80630020918408,22.686213270193104,1.0,0.0,0.3333333333333333,0.25,0.0,19.125384242874244,22.891686015993027,27.81574608656015,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.204722414972724e-16,0.0,1.3011806037431811e-15,3.4672055266843745e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-8.0,6.25,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94802843721315,43.78580752084903,43.53469880229495,44.08831745745835,0.434581625,0.44738058749828413,27.941283969893096,28.119792572343908,19.121563507602232,27.815083185766863,22.922430025930815,23.07896896057374,22.99439579546434,22.875407350094623,18.60058863852195,22.888761998201424,22.803779065091913,22.684160063776158,1.0,0.0,0.3333333333333333,0.25,0.0,19.121563507602232,22.888761998201424,27.815083185766863,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.806462221209899e-16,0.0,0.0,3.030120867277e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-8.0,6.666666666666661,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.947484589391074,43.78503188338079,43.53382471310117,44.0875857036155,0.4344078,0.4474157446745111,27.940151619055925,28.118256898593483,19.117781449739976,27.814437647311674,22.919943013293082,23.076109585544227,22.99193135738463,22.87340226182659,18.596648371010893,22.885875530219668,22.801288376409715,22.682129477216577,1.0,0.0,0.3333333333333333,0.25,0.0,19.117781449739976,22.885875530219668,27.814437647311674,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.805848802546637e-16,0.0,0.0,3.0527359582474255e-14,converged
2025-01-16T05:30:00+08:00,21.5,-8.0,7.083333333333339,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.946949228995706,43.78426575971214,43.53296071921961,44.086863318751206,0.434233975,0.44745045171735937,27.93904386890755,28.116752384459716,19.11403789237698,27.81380942120987,22.91748698743418,23.07328758215276,22.989497225202637,22.871419670657716,18.5927486403132,22.88302646712956,22.798828031465263,22.680121431515786,1.0,0.0,0.3333333333333333,0.25,0.0,19.11403789237698,22.88302646712956,27.81380942120987,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.601747777438177e-16,0.0,1.0406991109752708e-15,2.498488461841637e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-8.0,7.5,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94642232493709,43.783509113473286,43.53210677975185,44.08615026671792,0.43406015000000003,0.44748471036353965,27.937960636840614,28.115278930808998,19.110332659411938,27.813198457620643,22.91506182131543,23.070502805232472,22.987093287072902,22.869459497508007,18.588889243185008,22.880214664572204,22.7963979189958,22.678135847951108,1.0,0.0,0.3333333333333333,0.25,0.0,19.110332659411938,22.880214664572204,27.813198457620643,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.902322888273374e-16,0.0,1.1706968664820121e-15,3.131393265884129e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-8.0,7.916666666666661,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.945903846243155,43.782761908433876,43.53126285396875,44.08544651151053,0.433886325,0.4475185223429213,27.93690184052514,28.113836438823114,19.106665575549023,27.81260470684667,22.912667388418985,23.067755110180396,22.98471943156274,22.867521663575445,18.58506997740148,22.87743997874583,22.793997928146545,22.676172648074804,1.0,0.0,0.3333333333333333,0.25,0.0,19.106665575549023,22.87743997874583,27.81260470684667,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.902028050731571e-16,0.0,1.1706084152194714e-15,3.056674138996623e-14,converged
2025-01-16T05:45:00+08:00,21.75,-8.0,8.33333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94539376205918,43.782024108502505,43.53042890130975,44.08475201726573,0.4337125,0.44755188937856005,27.93586739790762,28.112424809998235,19.10303646629422,27.812028119333704,22.91030356274569,23.06504435295525,22.98237554765072,22.865606090335014,18.5812906417517,22.87470226640365,22.79162794846919,22.6742317537131,1.0,0.0,0.3333333333333333,0.25,0.0,19.10303646629422,22.87470226640365,27.812028119333704,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.6011580911563386e-16,0.0,1.0404632364625355e-15,3.380990642326266e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-8.0,8.75,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94489204164741,43.781295677726156,43.529604881382184,44.08406674826145,0.433538675,0.44758481318672527,27.934857227210067,28.111043946143916,19.099445157951646,27.811468645670157,22.90797021881296,23.062370390075277,22.980061524725127,22.863712699537718,18.577551036033576,22.872001384851714,22.789287869920415,22.672313086965254,1.0,0.0,0.3333333333333333,0.25,0.0,19.099445157951646,22.872001384851714,27.811468645670157,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.201933506102594e-16,0.0,2.600966753051297e-16,3.032976962717344e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-8.0,9.16666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94439865438651,43.780576580289676,43.528790753960486,44.08339066891634,0.43336484999999997,0.4476172954769271,27.9338712469291,28.109693749382107,19.0958914776199,27.810926236586695,22.905667231652657,23.059733078616055,22.977777252582477,22.861841413209614,18.573850961048795,22.869337191946787,22.7869775828604,22.67041657020257,1.0,0.0,0.3333333333333333,0.25,0.0,19.0958914776199,22.869337191946787,27.810926236586695,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.300389004215048e-16,0.0,7.802334025290287e-16,3.1152632054482885e-14,converged
2025-01-16T06:00:00+08:00,22.0,-8.0,9.58333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.9439135697712,43.779866780515235,43.52798647898559,44.0827237437891,0.433191025,0.4476493379519441,27.932909375835024,28.108374122146152,19.092375253188443,27.81040084295583,22.903394476808987,23.057132276208346,22.975522621426,22.859992153650854,18.57019021859779,22.866709546094214,22.784696978051343,22.66854212606748,1.0,0.0,0.3333333333333333,0.25,0.0,19.092375253188443,22.866709546094214,27.81040084295583,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.801775538832509e-16,0.0,0.0,3.085917811706771e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-8.0,10.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94343675741172,43.77916624286182,43.527192016564115,44.082065937578065,0.4330172,0.44768094230784994,27.931971532970906,28.107084967179805,19.088896313333958,27.809892415791502,22.901151830336396,23.05456784103593,22.97329752186412,22.85816484343471,18.56656861147473,22.8641183062458,22.782445946656,22.666689677472576,1.0,0.0,0.3333333333333333,0.25,0.0,19.088896313333958,22.8641183062458,27.809892415791502,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.300204127819241e-16,0.0,6.501020639096206e-16,2.0134047528567123e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-8.0,10.41666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.942968187033415,43.77847493192469,43.52640732696777,44.08141721512048,0.432843375,0.44771211023404045,27.93105763765166,28.105826187536238,19.085454487516763,27.809400906248683,22.898939168797476,23.05203963183346,22.97110184490899,22.856359405406618,18.56298594346253,22.86156333189771,22.780224380236195,22.664859147599678,1.0,0.0,0.3333333333333333,0.25,0.0,19.085454487516763,22.86156333189771,27.809400906248683,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.200454451235593e-16,0.0,2.6002272256177963e-16,3.104309557975432e-14,converged
2025-01-16T06:15:00+08:00,22.25,-8.0,10.83333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94250782847631,43.77779281243487,43.52563237063257,44.08077754139209,0.43266955,0.4477428434132606,27.930167609463133,28.10459768657705,19.082049605977232,27.80892626562296,22.896756369260885,23.04954750788432,22.968935481974988,22.854575762683222,18.5594420193279,22.859044483088358,22.77803217075137,22.663050459898887,1.0,0.0,0.3333333333333333,0.25,0.0,19.082049605977232,22.859044483088358,27.80892626562296,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.500121863449029e-16,0.0,1.4300268099587864e-15,2.4812166058207785e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-8.0,11.25,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94205565169463,43.777119849258575,43.52486710815817,44.08014688150644,0.432495725,0.4477731435216311,27.929301368261203,28.103399367971306,19.078681499732213,27.80846844535014,22.89460330929927,23.047091329018496,22.966798324877225,22.85281383865142,18.55593664481642,22.856561620396327,22.775869210557126,22.66126353808765,1.0,0.0,0.3333333333333333,0.25,0.0,19.078681499732213,22.856561620396327,27.80846844535014,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2999364020735535e-16,0.0,6.499682010367767e-16,3.145582579061119e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-8.0,11.66666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.941611626756305,43.77645600739679,43.524111500307214,44.07952520071446,0.43232190000000004,0.44780301222867513,27.92845883417086,28.10223113569453,19.075350000571483,27.80802739700584,22.892479866987205,23.044670955610457,22.96469026583008,22.851073556967417,18.55246962664762,22.854114604938275,22.77373539240377,22.65949830614982,1.0,0.0,0.3333333333333333,0.25,0.0,19.075350000571483,22.854114604938275,27.80802739700584,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.499248478005221e-16,0.0,1.2998496956010442e-16,2.6304757928144185e-14,converged
2025-01-16T06:30:00+08:00,22.5,-8.0,12.08333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.94117572384265,43.77580125198464,43.52336550800458,44.07891246440383,0.432148075,0.4478324511973449,27.927639927585314,28.101092894027758,19.072054941054216,27.807603072305092,22.890385920899128,23.042286248577028,22.962611197445717,22.849354841555773,18.549040772510104,22.851703298366857,22.771630609434855,22.657754688334748,1.0,0.0,0.3333333333333333,0.25,0.0,19.072054941054216,22.851703298366857,27.807603072305092,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.5995284958846013e-16,0.0,5.199056991769203e-16,3.0953020020431216e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-8.0,12.5,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.940747913247776,43.77515554829097,43.52262909233672,44.07830863809843,0.43197425,0.44786146208404787,27.92684456916508,28.09998454755655,19.06879615450546,27.807195423101927,22.888321350107294,23.039937069375295,22.960561012732622,22.84765761660846,18.54564989105668,22.849327562868666,22.769554755185766,22.656032609156323,1.0,0.0,0.3333333333333333,0.25,0.0,19.06879615450546,22.849327562868666,27.807195423101927,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.198720215185103e-16,0.0,1.2996800537962759e-16,2.5972416318381216e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-8.0,12.91666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.940328165378276,43.77451886171776,43.521902214550984,44.07771368745783,0.431800425,0.44789004653867326,27.9260726798371,28.098906001170022,19.06557347501263,27.80680440138899,22.886286034179733,23.0376232800005,22.95853960509414,22.845981806583925,18.542296791899545,22.846987261162162,22.767507723582256,22.654331993392077,1.0,0.0,0.3333333333333333,0.25,0.0,19.06557347501263,22.846987261162162,27.80680440138899,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.8987913236719876e-16,0.0,3.8987913236719876e-16,3.4722121666132885e-14,converged
2025-01-16T06:45:00+08:00,22.75,-8.0,13.33333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93991645075269,43.77389115779964,43.52118483605494,44.07712757827671,0.43162659999999997,0.44791820620461836,27.925324180793833,28.097857160059885,19.06238673742203,27.80642995929714,22.88427985317822,23.035344742983952,22.95654686832701,22.844327336206156,18.538981285605463,22.844682256495627,22.765489408939025,22.652652766082245,1.0,0.0,0.3333333333333333,0.25,0.0,19.06238673742203,22.844682256495627,27.80642995929714,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.1695638644835356e-15,0.0,3.8985462149451175e-16,3.2801153706312244e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-8.0,13.75,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93951274000113,43.77327240220341,43.520476918415696,44.07655027648436,0.431452775,0.44794594271881416,27.924598993492367,28.09683792971948,19.059235777335378,27.806072049095036,22.88230268765625,23.033101321390948,22.95458269661993,22.842694130463745,18.535703183690973,22.84241241264511,22.7634997059583,22.650994852528857,1.0,0.0,0.3333333333333333,0.25,0.0,19.059235777335378,22.842694130463745,27.806072049095036,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.5988698797080374e-16,0.0,5.197739759416075e-16,3.010199966305682e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-8.0,14.16666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.9391170038648,43.77266256072749,43.519778423359185,44.075981748144066,0.43127895,0.4479732577117519,27.923897039653532,28.095848215942823,19.056120431106343,27.805730623188758,22.88035441865702,23.030892878818694,22.952646984552093,22.841082114608955,18.53246229861764,22.840177593912408,22.761538509728403,22.649358178294825,1.0,0.0,0.3333333333333333,0.25,0.0,19.056120431106343,22.841082114608955,27.805730623188758,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,9.095489951242751e-16,0.0,1.2993557073203928e-16,3.6217643358564864e-14,converged
2025-01-16T07:00:00+08:00,23.0,-8.0,14.58333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93872921319557,43.7720615993014,43.51908931276957,44.07542195945267,0.431105125,0.44800015280750854,27.923218241261015,28.094887924823638,19.05304053583712,27.805405634121406,22.878434927711425,23.02871927939424,22.95073962709175,22.839491214156798,18.52925844378731,22.837977665123017,22.759605715722344,22.647742669203023,1.0,0.0,0.3333333333333333,0.25,0.0,19.05304053583712,22.839491214156798,27.805405634121406,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.598555404443239e-16,0.0,9.094943915551337e-16,2.976605082480293e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-8.0,15.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93834933895559,43.77146948398532,43.51840954868851,44.074870876739915,0.43093129999999996,0.4480266296237726,27.922562520560476,28.093956962754415,19.049995929374994,27.805097034572704,22.87654409683605,23.026580387772427,22.948860519594785,22.83792135488411,18.526091433537395,22.83581249162412,22.757701219796406,22.646148251335386,1.0,0.0,0.3333333333333333,0.25,0.0,19.049995929374994,22.83792135488411,27.805097034572704,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.795205516557831e-16,0.0,0.0,2.826753526937113e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-8.0,15.41666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93797735221678,43.770886180969526,43.5177390933145,44.07432846646804,0.430757475,0.44805268977187007,27.921929800058667,28.09305523642545,19.04698645030894,27.8048047773586,22.87468180853119,23.024476069133822,22.94700955780327,22.836372462828628,18.522961083136185,22.833681939282584,22.755824918188736,22.644574851032004,1.0,0.0,0.3333333333333333,0.25,0.0,19.04698645030894,22.836372462828628,27.8048047773586,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.0393002830645537e-15,0.0,3.8973760614920747e-16,3.5894833013520464e-14,converged
2025-01-16T07:15:00+08:00,23.25,-8.0,15.83333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.937613224160465,43.77031165657392,43.51707790900229,44.07379469523116,0.43058365000000004,0.44807833485678983,27.92132000252256,28.0921826528239,19.04401193796622,27.804528815430896,22.87284794577886,23.0224061891827,22.94518663784405,22.83484446428808,18.51986720877818,22.831585874482933,22.753976707517957,22.64302239489022,1.0,0.0,0.3333333333333333,0.25,0.0,19.04401193796622,22.83484446428808,27.804528815430896,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.5981020007169566e-16,0.0,5.196204001433913e-16,2.728346636816196e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-8.0,16.25,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93725692607691,43.76974587724752,43.51642595826207,44.07326952975473,0.430409825,0.448103566477209,27.920733050978466,28.09133911923285,19.041072232409025,27.804269101876823,22.871042392040827,23.020370614144984,22.943391656227316,22.83333728581926,18.51680962757945,22.829524164125367,22.752156484781757,22.641490809763734,1.0,0.0,0.3333333333333333,0.25,0.0,19.041072232409025,22.83333728581926,27.804269101876823,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,2.597955707921281e-16,0.0,5.195911415842562e-16,2.7563364309361464e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-8.0,16.66666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93690842936492,43.769188809567986,43.515783203758964,44.0727529368951,0.430236,0.4481283862255182,27.920168868711173,28.090524543230348,19.03816717443109,27.804025589918684,22.869265031256628,23.018369210766238,22.941624509845198,22.83185085423713,18.513788157572996,22.82749667562376,22.750364147355512,22.6399800227617,1.0,0.0,0.3333333333333333,0.25,0.0,19.03816717443109,22.83185085423713,27.804025589918684,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,0.0,0.0,7.793435457691544e-16,3.071829820051032e-14,converged
2025-01-16T07:30:00+08:00,23.5,-8.0,17.08333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93656770553138,43.76864042024109,43.51514960831229,44.07224488363889,0.430062175,0.44815279568784744,27.919627379263066,28.089738832688493,19.035296605554368,27.803798232913447,22.86751574784163,23.016401846309638,22.939885095970347,22.8303850966139,18.510802617704183,22.82550327690369,22.7485995929909,22.63848996124785,1.0,0.0,0.3333333333333333,0.25,0.0,19.035296605554368,22.8303850966139,27.803798232913447,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,0.0,0.0,6.494175811636672e-16,2.531923760142763e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-8.0,17.5,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.9362347261909,43.76810067610025,43.51452513489497,44.07174533710254,0.42988835,0.44817679644409036,27.91910850643328,28.088981895772477,19.03246036802569,27.80358698435236,22.865794426685063,23.014468388553965,22.938173312254534,22.828939940278133,18.50785282782614,22.82354383640045,22.74686271981451,22.637020552839576,1.0,0.0,0.3333333333333333,0.25,0.0,19.03246036802569,22.828939940278133,27.80358698435236,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.8962968213858943e-16,0.0,1.1688890464157682e-15,3.11668081669579e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-8.0,17.91666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.935909463065286,43.767569544106024,43.51390974663276,44.071254264531746,0.429714525,0.44820039006793,27.918612174276813,28.08825364093967,19.029658304813438,27.803391797860566,22.864100953148096,23.012568705791605,22.936489056727257,22.82751531281384,18.504938608695227,22.821618223057097,22.745153426326475,22.63557172540708,1.0,0.0,0.3333333333333333,0.25,0.0,19.029658304813438,22.82751531281384,27.803391797860566,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.493486195387443e-16,0.0,1.2986972390774884e-16,2.8111790256378986e-14,converged
2025-01-16T07:45:00+08:00,23.75,-8.0,18.33333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93559188798325,43.76704699134564,43.51330340680377,44.07077163330098,0.4295407,0.4482235781268633,27.918138307103696,28.08755397693868,19.026890259604276,27.803212627196718,22.86243521306188,23.010702666826546,22.934832227794335,22.826111142059585,18.502059781966487,22.81972630632248,22.74347161139911,22.63414340707246,1.0,0.0,0.3333333333333333,0.25,0.0,19.026890259604276,22.826111142059585,27.803212627196718,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,9.090410372810596e-16,0.0,1.2986300532586563e-16,3.097470361786509e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-8.0,18.75,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.935281972879885,43.76653298503248,43.51270607883769,44.07029741091293,0.429366875,0.4482463621822262,27.91768682947811,28.086882812808426,19.02415607679983,27.803049426252592,22.860797092725633,23.0088701409724,22.933202724236526,22.824727356107587,18.499216170189154,22.81786795614929,22.741817174275532,22.632735526208858,1.0,0.0,0.3333333333333333,0.25,0.0,19.02415607679983,22.824727356107587,27.803049426252592,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,7.791384268698761e-16,0.0,0.0,2.933318699402804e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-8.0,19.16666666666666,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.934979689796286,43.76602749250563,43.512117726315225,44.06983156499801,0.42919304999999996,0.44826874378921827,27.91725766621755,28.08624005787722,19.02145560151344,27.80290214905271,22.859186478904725,23.007070998050416,22.931600445208144,22.82336388330283,18.496407596802168,22.81604304299212,22.740190014568313,22.631348011439552,1.0,0.0,0.3333333333333333,0.25,0.0,19.02145560151344,22.82336388330283,27.80290214905271,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2984992087879632e-16,0.0,6.492496043939816e-16,3.220946340383607e-14,converged
2025-01-16T08:00:00+08:00,24.0,-8.0,19.58333333333334,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.93468501087917,43.76553048122935,43.5115383129674,44.069374063313845,0.429019225,0.44829072449692725,27.91685074239197,28.085625621761846,19.0187886795669,27.80277074975395,22.85760325882876,23.00530510838751,22.93002529023568,22.82202065224217,18.493633886129714,22.814251437805524,22.738590032258113,22.629980791637113,1.0,0.0,0.3333333333333333,0.25,0.0,19.0187886795669,22.82202065224217,27.80277074975395,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.193742161744539e-16,0.0,1.1685919863925213e-15,2.81489659260669e-14,converged
