timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,3.291666666666667,121.25000000000006,2.54375,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.2,44.2,44.0,38.315810417714275,37.19989065132546,36.79403302878901,37.43432727010698,0.2012983833333333,0.2790744439851684,29.08011494195953,29.55933630152436,20.962927979225107,28.641625777173857,24.436110724310414,24.877113626844334,24.506015102943362,24.05909192555068,20.534810297040487,24.711472630491514,24.338747156693703,23.890067889342507,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.962927979225107,24.436110724310414,28.641625777173857,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,4.171479128096795e-16,1.365689405771134e-16,1.3711390856728281e-16,4.530350879408944e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,3.25,112.5,2.5375,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.2,44.2,44.18635296405675,38.34008047130165,37.229123021254814,36.94548201754702,37.50346144047941,0.2056325,0.2802567485271818,29.079297787841274,29.55883719718789,20.968440402221287,28.641523920831094,24.43821372485975,24.87918680129621,24.508327099804387,24.06156246856646,20.54053741072748,24.71361677376414,24.341122688195508,23.892593780296206,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.968440402221287,24.43821372485975,28.641523920831094,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,6.230821689685939e-16,0.0,5.756233928727335e-15,7.101214729665929e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,3.208333333333333,103.74999999999994,2.53125,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.2,44.2,44.2,38.34034826499759,37.22982174545489,36.95534515422215,37.50713256580193,0.2099666166666667,0.2802973449895984,29.077984156022847,29.557728768397006,20.97337029214389,28.641044317078514,24.439781499860075,24.880615087649062,24.510104129784718,24.06362275075991,20.54570191247267,24.715139795339354,24.34298586973326,23.89473098772551,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.97337029214389,24.439781499860075,28.641044317078514,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,2.076639752532349e-16,0.0,3.2451196259475685e-15,3.2475143479401306e-14,converged
2025-01-15T17:45:00+08:00,9.75,3.166666666666667,95.00000000000006,2.525,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.20972941933892,44.2,44.2,38.346853454808276,37.23033455090773,36.956148153238594,37.50974402933736,0.21430073333333327,0.28032397098466244,29.07619325179159,29.556029562688813,20.977738345852792,28.640203092156458,24.440816217001608,24.88140096053132,24.511348143258157,24.065274196752387,20.550279628330614,24.71602007324363,24.344315762749055,23.896459140349005,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.977738345852792,24.440816217001608,28.640203092156458,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,4.1528850143644813e-16,0.0,5.3454454774069725e-15,4.050563606276372e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,3.125,86.25,2.51875,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.2,44.2,38.47223377443902,37.23066213896075,36.95676307809495,37.551906165447676,0.21863485000000002,0.28121774992248577,29.074252056313817,29.554049736287617,20.981881240091084,28.63928026132218,24.44132003519531,24.881546885075533,24.51206108348786,24.06651822621828,20.554273476704605,24.716260056078408,24.34511429746618,23.8977796483481,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.981881240091084,24.44132003519531,28.63928026132218,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,1.4488901447599999e-15,0.0,2.9650725258023372e-15,4.7560606419495397e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,3.083333333333333,77.49999999999994,2.5124999999999997,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.23644183392353,44.2,38.472096497014554,37.254382411615325,36.957190672915324,37.55974354836196,0.2229689666666667,0.28138737763098076,29.07181809272166,29.551465215350422,20.98544782572068,28.63798200596728,24.441364012754963,24.88112059962694,24.51230690627686,24.067415321147163,20.557686361483142,24.71586218311691,24.345383397121513,23.89869391704272,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.98544782572068,24.441364012754963,28.63798200596728,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,6.205785924392376e-16,0.0,2.368426193208005e-15,5.307307403531612e-14,converged
2025-01-15T18:00:00+08:00,10.0,3.041666666666667,68.75000000000006,2.50625,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.4,44.2,38.47178577305451,37.36023377937894,36.95743167881721,37.59425162280075,0.2273030833333333,0.2821766616387388,29.068892987259183,29.548277890634747,20.988440722045972,28.636309388328854,24.441189750529684,24.880351456219536,24.512303143586106,24.06817226390511,20.560521172112114,24.71482888433969,24.34512497799084,23.89920334690808,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.988440722045972,24.441189750529684,28.636309388328854,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,2.0628091839851982e-16,0.0,1.4056054643460406e-15,4.2909775569025256e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,3.0,60.0,2.5,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.4,44.4,44.39248249454131,38.495220404456994,37.388543097612576,37.112181572761386,37.663928283602935,0.23163720000000002,0.2834311567110628,29.06551251444052,29.544520994562877,20.99088907629355,28.634293573905733,24.44052795341611,24.878983977148994,24.51180736114326,24.06855849362026,20.563199494393512,24.71353944109283,24.34469967563533,23.899651782434614,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99088907629355,24.44052795341611,28.634293573905733,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,1.0268394905646495e-15,0.0,3.700814473991981e-15,5.0051072719668484e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,2.874999999999999,57.499999999999986,2.5208333333333335,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.4,44.4,44.4,38.494605843295496,37.38829845238515,37.11710629162423,37.66531794494471,0.234731525,0.2834802601518636,29.061831221741027,29.5404408523348,20.99286235784999,28.63203025464504,24.439473807049236,24.877208070430054,24.510942814557296,24.06861894639746,20.56538060481488,24.711854456923056,24.34391790462794,23.899786204164098,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99286235784999,24.439473807049236,28.63203025464504,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,0.0,0.0,4.000671734818534e-15,3.379632397364797e-14,converged
2025-01-15T18:15:00+08:00,10.25,2.750000000000001,55.000000000000014,2.5416666666666665,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.412710583887716,44.4,44.4,38.50227145934332,37.38792298286131,37.116995086203666,37.667716078691555,0.23782585,0.28355788201012,29.057873079787317,29.5360602433372,20.994386319773295,28.6295398263422,24.438028901217788,24.875025304066096,24.509710848901324,24.068354754027105,20.567052108794133,24.709762211829176,24.342768387257287,23.89959572306262,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.994386319773295,24.438028901217788,28.6295398263422,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,1.8474850514030503e-15,0.0,5.491917578212024e-15,8.106068051407478e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,2.625,52.5,2.5625,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.4,44.4,38.62518146771458,37.38741718191893,37.116745962987565,37.7084880713566,0.240920175,0.2844728315442342,29.053954033246725,29.53167858705743,20.99578626632656,28.62709303055412,24.436194819268714,24.87243724004074,24.508112804342268,24.067767044367606,20.568216541676534,24.707264258098466,24.341252455242948,23.89908145977009,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99578626632656,24.436194819268714,28.62709303055412,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,1.0230794378059332e-15,0.0,8.803939298191166e-15,5.269021679015694e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,2.499999999999999,49.999999999999986,2.5833333333333335,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.44130828930775,44.4,38.624343022431816,37.4135664004491,37.11635947434889,37.71660696711002,0.2440145,0.284698292232362,29.049735945435717,29.52697563943672,20.99671590635435,28.62439995018162,24.43405132416896,24.869519506956554,24.50622038654106,24.066923961974954,20.568876426193746,24.704362142101612,24.33937143548194,23.898244531061156,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99671590635435,24.43405132416896,28.62439995018162,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,6.133615392321368e-16,0.0,2.1627738118850608e-15,6.58577344258008e-14,converged
2025-01-15T18:30:00+08:00,10.5,2.375000000000001,47.500000000000014,2.6041666666666665,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.6,44.4,38.62339124031711,37.5157735207433,37.115836170396655,37.74945240150306,0.247108825,0.2854947460640741,29.045219803921814,29.52195240576511,20.997177377916902,28.621461282539155,24.431821237444712,24.86648331174726,24.504234143357255,24.066016395173556,20.569034272526572,24.70105740431526,24.337126650066192,23.897086049858537,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.997177377916902,24.431821237444712,28.621461282539155,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,8.155338998834501e-16,0.0,3.2060961531765126e-15,3.8235520993349986e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,2.25,45.0,2.625,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.6,44.6,44.598564845369054,38.693811254872216,37.59977911523759,37.33262117623295,37.874073472921204,0.25020315,0.2873804361411236,29.04050883087584,29.516703786873894,20.997251615237097,28.6183677591278,24.429319772550567,24.863151352806586,24.501987377136256,24.064887596322002,20.56919727521955,24.697814630125357,24.334961317094,23.896030277951752,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.997251615237097,24.429319772550567,28.6183677591278,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,0.0,0.0,3.591033802007109e-15,4.843320907933931e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,2.124999999999999,42.499999999999986,2.6458333333333335,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.6,44.6,44.6,38.69267803079307,37.598926645748165,37.33293364260782,37.873523420065595,0.253297475,0.287424792670036,29.035501463788048,29.511136622958144,20.996861573366235,28.615029800354375,24.426433427998067,24.85941852711485,24.49937824593462,24.063438290215387,20.56886355703154,24.694173085369613,24.332435667747564,23.894656007434733,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.996861573366235,24.426433427998067,28.615029800354375,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,4.0502881030370865e-16,0.0,3.90452029134519e-15,4.3674409875177725e-14,converged
2025-01-15T18:45:00+08:00,10.75,2.000000000000001,40.000000000000014,2.6666666666666665,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.664428292683105,44.6,44.6,38.73424273420956,37.59794722335834,37.33217098382778,37.8868169751146,0.2563918,0.28777559367100813,29.03031556733493,29.505362645854433,20.99612915961784,28.611548288425418,24.423163765492045,24.855286375802404,24.496408073334667,24.061669591895438,20.568032746628443,24.690131758997495,24.32954860174723,23.89296204568401,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99612915961784,24.423163765492045,28.611548288425418,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,2.0226753829587016e-16,0.0,4.54027059335861e-16,6.720754936712469e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,1.875,37.5,2.6875,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,44.6,44.6,39.08893761383904,37.59684132699941,37.33127468789677,38.00453226535085,0.259486125,0.29038359372888406,29.02580485821705,29.500190816221938,20.9959296876313,28.608655096787075,24.419512340400495,24.850756434074732,24.49307817808418,24.059582612524665,20.566707319386868,24.685692177054815,24.326301429837415,23.89094949700405,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.9959296876313,24.419512340400495,28.608655096787075,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,2.0045092825668673e-16,0.0,6.507695620645119e-16,3.6891110816989915e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,1.7499999999999991,34.999999999999986,2.7083333333333335,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,44.76685136243186,44.6,39.0878219719923,37.70450360028708,37.33024529042505,38.038930449399885,0.26258045,0.29123950363796136,29.020997092382714,29.494700200821253,20.995267181675224,28.605516901452937,24.41579741221646,24.846130281627143,24.489674929618435,24.057449947409204,20.564889738356758,24.68085585976217,24.322695458008877,23.88861946188475,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.995267181675224,24.41579741221646,28.605516901452937,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,5.995854977059546e-16,0.0,1.8546855101528234e-15,4.592142615450979e-14,converged
2025-01-15T19:00:00+08:00,11.0,1.6250000000000009,32.500000000000014,2.7291666666666665,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,45.2,44.64942587939074,39.0865954463296,37.98607082625188,37.36149042798737,38.14099573847886,0.26567477500000003,0.29363406650666607,29.01589325279452,29.488891799084502,20.99414374829057,28.602134397489294,24.41252304370378,24.841885674728683,24.48665219618739,24.05570382753751,20.56268089800218,24.675711884029685,24.318815172538997,23.886052261410597,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99414374829057,24.41252304370378,28.602134397489294,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,1.9823197494063919e-16,0.0,4.263532191876226e-15,3.965560756623423e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,1.5,30.0,2.75,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.2,45.2,45.2,39.157509657053296,38.070303217384165,37.80987496714356,38.3446078040374,0.2687691,0.2973055442239017,29.010598082984007,29.482862047898468,20.992640118956466,28.59859950860762,24.408982065631253,24.837350545311146,24.48337320346765,24.053739753494316,20.56118900471679,24.671261037567877,24.31561318032717,23.88415726787351,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.992640118956466,24.408982065631253,28.59859950860762,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,1.3704878173661549e-15,0.0,1.9803029548415467e-15,4.1737319909245166e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,1.3749999999999991,27.499999999999982,2.7708333333333335,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.2,45.2,45.2,39.15610967280976,38.069110724141936,37.80885936983548,38.34340621075682,0.271863425,0.2973576550782496,29.005008487131523,29.476516238215403,20.99067939445436,28.594821456597536,24.40506044654123,24.832419199563535,24.479735633342376,24.05145808819163,20.55920579441406,24.66641352449681,24.31205224213248,23.881944392119646,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.99067939445436,24.40506044654123,28.594821456597536,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,2.3489959617074623e-15,0.0,2.8799764927940283e-15,4.1852857503411854e-14,converged
2025-01-15T19:15:00+08:00,11.25,1.2500000000000009,25.000000000000018,2.7916666666666665,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.28995140602601,45.2,45.2,39.21472185522792,38.06779410785234,37.80771279376352,38.36214888757225,0.27495775,0.297846802506432,28.999289194421173,29.470010499327078,20.98843118395219,28.59094129737984,24.4007597330434,24.827093162812712,24.475740797343672,24.048859938031868,20.556733715916398,24.66117086116366,24.308133661623703,23.879414733794512,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.98843118395219,24.4007597330434,28.59094129737984,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,0.0,0.0,8.120344948366225e-16,4.45462878034935e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,1.125,22.5,2.8125,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.2,45.2,39.55420486471018,38.06635383738852,37.80643576433432,38.47454861676715,0.278052075,0.3003548250679592,28.994203865274244,29.46406848019773,20.98667703347897,28.587613730394978,24.396081465463315,24.821373954513437,24.471390002206586,24.045946405563036,20.553775205840793,24.655534558119022,24.30385873773477,23.876569388739618,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.98667703347897,24.396081465463315,28.587613730394978,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,9.689816186621467e-16,0.0,2.484933699695718e-15,4.218909796840601e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,0.9999999999999991,19.999999999999982,2.8333333333333335,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.408515312984335,45.2,39.552826505664356,38.20173722921912,37.80502880479822,38.517773653758184,0.2811464,0.3014301313916677,28.988823414378295,29.457810126988687,20.98446692837826,28.584042410979457,24.391424073192272,24.81563910836538,24.467041780944896,24.043058819861116,20.550332688659644,24.64950612013907,24.29922876468197,23.873409449005646,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.98446692837826,24.391424073192272,28.584042410979457,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,3.8620996941964255e-16,0.0,1.5090255202819417e-15,4.359012103625372e-14,converged
2025-01-15T19:30:00+08:00,11.5,0.8750000000000009,17.500000000000018,2.8541666666666665,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.8,45.30164020469381,39.55133963021834,38.45741111794846,37.87055073721564,38.62296069939706,0.28424072499999997,0.30390561278080713,28.983148820181817,29.45123643336398,20.981802944461823,28.58022803198752,24.387134226450765,24.810217277049883,24.463008361999965,24.040494524556014,20.546611432114943,24.643267644806244,24.29441660339438,23.87009940660934,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.981802944461823,24.387134226450765,28.58022803198752,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,9.576601823976489e-16,0.0,2.308400916163005e-16,7.247225351216925e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,0.75,15.0,2.875,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.8,45.8,45.8,39.62272827935363,38.541861023248465,38.28682138474028,38.81588220179958,0.28733505,0.3073423702055847,28.977286263637097,29.444445295950924,20.978765621122673,28.5762636376464,24.38258240245911,24.804510029080742,24.458722835690214,24.03771546202416,20.543512775711015,24.63763739098335,24.29020138613903,23.867383338481595,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.978765621122673,24.38258240245911,28.5762636376464,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,7.575611637865832e-16,0.0,4.02226407996435e-15,4.3665565730366246e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,0.6249999999999991,12.499999999999982,2.8958333333333335,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.8,45.8,45.8,39.621075497284075,38.540345366815984,38.28543822235073,38.814365831826365,0.290429375,0.3074090994268184,28.971131199753334,29.437340532872117,20.975278195336713,28.572057322933652,24.377654070283373,24.798411107322377,24.45408243516203,24.034621661027053,20.53993082535578,24.631615010558658,24.28563092540378,23.864352242509426,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.975278195336713,24.377654070283373,28.572057322933652,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,3.786983600810703e-16,0.0,4.980507406535479e-15,4.4672847138853724e-14,converged
2025-01-15T19:45:00+08:00,11.75,0.5000000000000009,10.000000000000018,2.9166666666666665,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.914734718982146,45.8,45.8,39.696441895630166,38.53870832120261,38.28392716345542,38.83847182988935,0.2935237,0.3080334184750137,28.964894174405668,29.430121678506875,20.971556746262433,28.56778942004126,24.37235076176948,24.791922021613786,24.44908846012431,24.031214219483154,20.53586799199528,24.6252020046372,24.280706513229084,23.861007210000725,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.971556746262433,24.37235076176948,28.56778942004126,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,3.779308180368031e-16,0.0,1.5306212752812293e-15,4.002295964034402e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,0.375,7.5,2.9375,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,45.8,45.8,40.020980075416,38.536950345542856,38.28228872147791,38.9456571312315,0.296618025,0.3104437932583565,28.95925079731495,29.423428969401794,20.968291471720356,28.564039171589744,24.36667400253094,24.785044275973792,24.44374220552584,24.027494231480986,20.531326674548378,24.618399868577608,24.27542943695618,23.857349328482915,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.968291471720356,24.36667400253094,28.564039171589744,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,1.8749822730398743e-16,0.0,4.81315280141353e-15,3.6790141288246645e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,0.2499999999999991,4.999999999999982,2.9583333333333335,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,46.04897161279616,45.8,40.01935275964951,38.699593658029094,38.28052340773338,38.997569697531645,0.29971234999999996,0.31173336811371644,28.953314184847596,29.416422324867,20.964577133237547,28.560046392920743,24.361100493476602,24.77822956060902,24.438472661090675,24.023870134929513,20.526309259966766,24.61121009201412,24.269800979244174,23.853379681716046,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.964577133237547,24.361100493476602,28.560046392920743,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,5.601677606636641e-16,0.0,9.604470095234738e-16,7.925252674580687e-14,converged
2025-01-15T20:00:00+08:00,12.0,0.1250000000000009,2.5000000000000178,2.9791666666666665,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,46.4,45.95234107129245,40.01761921289949,38.9298107134285,38.37974933496655,39.105830684774176,0.30280667499999997,0.31428789025904064,28.947085311029102,29.409102732889433,20.960415776671304,28.555811774713163,24.355823233536835,24.77166094772042,24.43345376037157,24.0205075699891,20.521122772720055,24.60390562454836,24.264080316751123,23.84934497289063,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.960415776671304,24.355823233536835,28.555811774713163,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,1.2964343807788542e-15,0.0,3.3887898106392858e-15,7.442560007877467e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,0.0,0.0,3.0,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.4,46.4,46.4,40.089462893945736,39.01446877750088,38.76444105333892,39.288234001447876,0.305901,0.3174952908058501,28.940671714374215,29.401569476970874,20.955887758571798,28.551429413747282,24.35028849536766,24.76481189121891,24.428186794724237,24.016933336097004,20.51646687567757,24.597126431095514,24.258877125953333,23.845827806926284,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.955887758571798,24.35028849536766,28.551429413747282,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,1.833339347041266e-16,0.0,4.332417971904018e-16,3.663439836577405e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-0.08333333333333393,0.0,3.0069444444444446,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.4,46.4,46.4,40.0876024883549,39.012680915370915,38.76274476318199,39.28645306537583,0.30726858333333334,0.3175747983172353,28.93415466863605,29.393941738213467,20.951155896509874,28.546952565854543,24.344596117160417,24.757818548518102,24.422776942130437,24.013217095029926,20.511584849356375,24.59020250022998,24.253530681536912,23.842168348411562,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.951155896509874,24.344596117160417,28.546952565854543,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,5.4986410655283145e-16,0.0,5.715358457616234e-15,4.593522831230472e-14,converged
2025-01-15T20:15:00+08:00,12.25,-0.16666666666666607,0.0,3.013888888888889,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.5388099372824,46.4,46.4,40.17953138997794,39.01084390801689,38.760995013379855,39.315940471345264,0.3086361666666666,0.3183266404361217,28.927788899493848,29.386460812330935,20.94648046303276,28.54259955384153,24.33874674111126,24.7506814765363,24.41722472658237,24.009359342798763,20.50647782278126,24.583134386783776,24.2480415052388,23.83836709094807,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.94648046303276,24.33874674111126,28.54259955384153,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,9.142756766087865e-16,0.0,4.581348834607723e-15,4.576344028327357e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-0.25,0.0,3.0208333333333335,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,46.4,46.4,40.48954517824473,39.00895794121389,38.75919202042491,39.418180494385865,0.31000375,0.3206340027953081,28.92216328627121,29.379684680462123,20.942461548502987,28.53887540960215,24.332741006800156,24.743401230042203,24.41153067015065,24.00536057368192,20.50114691933998,24.575922643462043,24.24241011689575,23.83442452642514,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.942461548502987,24.332741006800156,28.53887540960215,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,0.0,0.0,1.7411729371454762e-15,3.78362964856003e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-0.3333333333333339,0.0,3.0277777777777777,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,46.68827201832764,46.4,40.487904161477076,39.198651241593744,38.75733599991159,39.47888163488652,0.3113713333333334,0.3221222539356264,28.91643160175702,29.37281167863519,20.938236469059735,28.53505490052246,24.327131185799804,24.736500989826425,24.406191812802913,24.001694176110757,20.49559325681141,24.5685678208512,24.23663703445125,23.830341145025788,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.938236469059735,24.327131185799804,28.53505490052246,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,9.035026329646222e-16,0.0,3.114983572136443e-15,4.4339449607764564e-14,converged
2025-01-15T20:30:00+08:00,12.5,-0.4166666666666661,0.0,3.0347222222222223,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,47.0,46.60159334170256,40.48622209220417,39.4041517125967,38.89002361671137,39.59047515665805,0.31273891666666664,0.3247403513867608,28.910594198929527,29.36584211226924,20.93380616458774,28.53113830153445,24.321959334063013,24.73002072232861,24.401246267134066,23.99839657364775,20.49022186976755,24.561430704875495,24.231065010576845,23.8264433843774,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.93380616458774,24.321959334063013,28.53113830153445,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,5.377310888366593e-16,0.0,2.034612484383173e-16,6.004969379327827e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-0.5,0.0,3.0416666666666665,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.0,46.99999999999999,47.0,40.50946556948658,39.43166018542372,39.18443720305234,39.707317392917346,0.3141065,0.327122414262273,28.904687660469417,29.358809750136462,20.92919785239999,28.52715759903914,24.316667513108378,24.723431171532496,24.39619177385634,23.99499004142902,20.485461279918812,24.55489954661755,24.22606356422312,23.82308392001239,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.92919785239999,24.316667513108378,28.52715759903914,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,1.4235077359584159e-15,0.0,1.1808028236241543e-15,4.1597375205848034e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-0.5833333333333339,0.0,3.048611111111111,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.0,46.99999999999999,47.0,40.507718808985345,39.42995240215143,39.182792220270485,39.705617955239106,0.3154740833333334,0.32719864466830384,28.89867599749895,29.351681339342015,20.92438606705108,28.523081270589017,24.31121707178749,24.716696343788286,24.390993622423114,23.991440921424292,20.480475090321193,24.548222711541133,24.220918137811626,23.81958162140437,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.92438606705108,24.31121707178749,28.523081270589017,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,5.336910332175291e-16,0.0,1.6864886040686199e-16,3.733099256775754e-14,converged
2025-01-15T20:45:00+08:00,12.75,-0.6666666666666661,0.0,3.0555555555555554,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.09778858397884,46.99999999999999,47.0,40.57215295676472,39.42819538677944,39.18109383215077,39.72597243748509,0.31684166666666663,0.32774960702720524,28.892738958353412,29.344627142825743,20.919554531297596,28.51906336809622,24.305608656563408,24.70981680007552,24.385652339877552,23.98774971188311,20.475264427670368,24.541400758330443,24.21562925596083,23.81593698425686,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.919554531297596,24.305608656563408,28.51906336809622,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,5.3279387372662035e-16,0.0,3.551019827472754e-15,5.355366308343967e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-0.75,0.0,3.0625,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,46.99999999999999,47.0,40.77512067458642,39.42638932549961,39.179342254938604,39.79252896070271,0.31820925,0.32928852328595765,28.88725039530366,29.33800139131301,20.915084170951395,28.515424514244188,24.299842911264513,24.70279309920754,24.380168451329244,23.98391690931397,20.469830413035055,24.534434243527073,24.21019744137767,23.812150502553045,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.915084170951395,24.299842911264513,28.515424514244188,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,3.535359224343161e-16,0.0,2.5106592765710632e-15,4.3673936350722797e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-0.8333333333333339,0.0,3.0694444444444446,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,47.200749206473304,47.0,40.77347886256484,39.55824167431469,39.17753770398264,39.83437901065014,0.31957683333333337,0.3303487659569533,28.88165531599216,29.33127830837494,20.910409708396948,28.51168905854612,24.294304958781495,24.695990063287983,24.37488854893041,23.980272612456204,20.464174161885104,24.527323721538227,24.20462321486449,23.808222668561754,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.910409708396948,24.294304958781495,28.51168905854612,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,7.048025228107226e-16,0.0,4.765015952888509e-15,4.2410145060358895e-14,converged
2025-01-15T21:00:00+08:00,13.0,-0.9166666666666661,0.0,3.076388888888889,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,47.399999999999984,47.1451330229306,40.771796233621785,39.68922499842378,39.27276642567317,39.9089267133802,0.3209444166666666,0.33213406213576535,28.875954075090867,29.32445820106996,20.90553207432063,28.507857276775805,24.288990222493723,24.68940342259242,24.36980867055756,23.97681313033354,20.458587763525127,24.52032932775784,24.199153707876697,23.804388849344384,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.90553207432063,24.288990222493723,28.507857276775805,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,8.762675610439808e-16,0.0,2.1450252471219472e-15,3.369193142314618e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-1.0,0.0,3.0833333333333335,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.4,47.4,47.4,40.79537773062473,39.71702621607183,39.47196571095687,39.99360101588125,0.322312,0.33379782284491466,28.870183832890646,29.317575404989494,20.9004786762185,28.50396162548445,24.2835565284774,24.68270833594153,24.36462072201299,23.97324562867673,20.453326964935158,24.51368520750513,24.194011973024,23.80086216821461,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.9004786762185,24.2835565284774,28.50396162548445,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.718999485582502e-16,0.0,1.8095520236325716e-15,3.412208206320732e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-1.083333333333334,0.0,3.0902777777777777,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.4,47.4,47.4,40.7936309801539,39.71527966455689,39.47025524854272,39.99186666954061,0.32367958333333335,0.33387598782546785,28.864308023916838,29.31059610144681,20.895223839655205,28.499970112155683,24.277964801741238,24.675868390841,24.3592896130298,23.96953610705586,20.44784307220144,24.506895855159147,24.188726777765815,23.797193238741396,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.895223839655205,24.277964801741238,28.499970112155683,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.716958247368061e-16,0.0,2.7085561273536674e-15,4.4423590702988245e-14,converged
2025-01-15T21:15:00+08:00,13.25,-1.166666666666666,0.0,3.0972222222222223,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.50298769443177,47.4,47.4,40.86171206622039,39.713484242403325,39.46849189709509,40.01340371331567,0.3250471666666666,0.3344544692223885,28.85851613694038,29.30369978160292,20.88996109429898,28.496045138035733,24.27221568662331,24.668884146888864,24.353815869045384,23.965685061944402,20.44213719981472,24.49996182794682,24.183298645060216,23.79338255481502,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.88996109429898,24.27221568662331,28.496045138035733,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7403762326394103e-16,0.0,3.545375315768486e-15,7.929591553996915e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-1.25,0.0,3.1041666666666665,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.4,47.4,41.06152367008119,39.711640134515,39.46667587073627,40.07887254482314,0.32641475,0.33597149540827564,28.853163309533972,29.297222947429283,20.88505207938084,28.492491286307466,24.26630982483457,24.661756161521396,24.348200013568626,23.961692988080266,20.43621045669818,24.492883680957107,24.177728095958926,23.789430608610957,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.88505207938084,24.26630982483457,28.492491286307466,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7325178388343013e-16,0.0,2.4777152472002254e-15,4.283522886389041e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-1.333333333333334,0.0,3.111111111111111,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.60923623851825,47.4,41.05988190193479,39.84937622544944,39.46480738270077,40.122620207083514,0.3277823333333334,0.3370760154886995,28.847703524641414,29.290648324313377,20.879940967484185,28.488840596209332,24.260648932820054,24.654864979400383,24.34280357636337,23.957904211523424,20.43006394623527,24.485661967149202,24.172015649614277,23.78533789059583,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.879940967484185,24.260648932820054,28.488840596209332,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7268407788989907e-16,0.0,6.318954316984383e-15,6.97373360799982e-14,converged
2025-01-15T21:30:00+08:00,13.5,-1.416666666666666,0.0,3.1180555555555554,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.8,47.55576918791678,41.05819954648601,39.974916468444746,39.567285871243115,40.197857589134685,0.32914991666666665,0.33887691329640685,28.84213713861596,29.283976220940758,20.87462868035324,28.485093344355036,24.255195856324978,24.648175468453463,24.33759327582888,23.954287117779728,20.424011265796953,24.47857609699662,24.16642674985261,23.78135720909073,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.87462868035324,24.255195856324978,28.485093344355036,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.717663807405926e-16,0.0,1.9099349452203136e-15,4.040829268599577e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-1.5,0.0,3.125,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.8,47.8,47.8,41.082114419113985,40.003007235568845,39.75993561445852,40.280510534123295,0.3305175,0.3404932396674807,28.8365018774578,29.27724152801843,20.869142814066056,28.48128244813369,24.249624808672973,24.64137832855945,24.33227576238665,23.950562894895512,20.418265838430234,24.471822705370553,24.161148796339365,23.777667713049254,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.869142814066056,24.249624808672973,28.48128244813369,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,1.7095100322788174e-15,0.0,5.57963166707697e-16,4.129435715324627e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-1.583333333333334,0.0,3.1319444444444446,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.8,47.8,47.8,41.08036849257463,40.00122355317645,39.75816232495356,40.27874298684707,0.3318850833333334,0.34057327673662985,28.830760611017414,29.27040987279085,20.8634574872961,28.477375454297466,24.243896297918717,24.634436735505677,24.326815572280687,23.946697205438237,20.412299745987205,24.464924512501657,24.155727887615896,23.773836539744124,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.8634574872961,24.243896297918717,28.477375454297466,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,1.7091082856298271e-15,0.0,7.201190012608163e-16,4.730388734364868e-14,converged
2025-01-15T21:45:00+08:00,13.75,-1.666666666666666,0.0,3.138888888888889,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.90813798694618,47.8,47.8,41.152075878047924,39.999391353925155,39.75633664965465,40.30145713297917,0.33325266666666664,0.34117902157183655,28.825112497331535,29.263669907233595,20.857775954468206,28.473543052476632,24.238010966344635,24.627351247556454,24.32121322939047,23.942690544152427,20.406114091126618,24.45788207420933,24.150164545029025,23.769864181300267,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.857775954468206,24.238010966344635,28.473543052476632,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,5.118221569893174e-16,0.0,2.9599613203359647e-15,6.005304177471136e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-1.75,0.0,3.1458333333333335,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,47.8,47.8,41.34874996542748,39.99751082145818,39.75445880061621,40.36584590197415,0.33462025,0.34267427468619127,28.819894095503933,29.25734053357641,20.85244073019496,28.470073903015553,24.231969453613328,24.620122420818593,24.3154692556719,23.938543404052346,20.399709970997254,24.450695944179454,24.144459288024265,23.76575112813318,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.85244073019496,24.231969453613328,28.470073903015553,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,8.493147168221466e-16,0.0,9.69124839465597e-16,4.280942077849996e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-1.833333333333334,0.0,3.1527777777777777,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,48.01764358012145,47.8,41.34710904088488,40.14109868008577,39.75252898901366,40.411481901753106,0.3359878333333334,0.3438226853294626,28.814568298711958,29.250912917406826,20.84690535822678,28.46650767918131,24.226189941648848,24.61314640121725,24.309960003322026,23.93461422886878,20.393088477265476,24.443366673972594,24.138612634152754,23.761497868954873,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.84690535822678,24.226189941648848,28.46650767918131,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,8.46477899759448e-16,0.0,2.6819985638782635e-15,5.104612371654623e-14,converged
2025-01-15T22:00:00+08:00,14.0,-1.916666666666666,0.0,3.1597222222222223,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,48.2,47.9663054828092,41.34542775289607,40.26122713092298,39.86221825379566,40.48740617670735,0.33735541666666663,0.3456390177027583,28.809135464977736,29.244387369025333,20.841170751615255,28.462844658425535,24.220602949799215,24.606357432188982,24.30462309711011,23.930843695581117,20.386584540165977,24.436192802562573,24.132908200445723,23.75737452087908,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.841170751615255,24.220602949799215,28.462844658425535,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,8.420296600241567e-16,0.0,1.51045422528833e-16,5.789001868644426e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-2.0,0.0,3.1666666666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.2,48.2,48.2,41.36967138674436,40.28960424918785,40.04835472108786,40.5680475125551,0.338723,0.3472081943607316,28.8036338743511,29.237799322789225,20.83526469336493,28.45911820984099,24.2148989489845,24.599461631315425,24.299179815482113,23.926966904090065,20.380369604240087,24.42933373542092,24.12749800097528,23.753526513498457,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.83526469336493,24.2148989489845,28.45911820984099,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,1.3411586905807325e-15,1.1999631027786943e-16,2.887238921654224e-16,3.864506613384876e-14,converged
