timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:10:00+08:00,14.166666666666666,-2.083333333333334,0.0,3.173611111111111,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.2,48.2,48.2,41.36792705954451,40.2877850217238,40.046521169261425,40.566248412558004,0.34009058333333336,0.34729004265086316,28.79802584368763,29.231113863358008,20.82916109739892,28.455295428607055,24.209038037113967,24.59242176969301,24.293594327345453,23.922949185296886,20.373936357985414,24.42233028435388,24.121945337363073,23.74953738542992,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.82916109739892,24.209038037113967,28.455295428607055,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,5.028159788501446e-16,1.1999631027786943e-16,9.25700303928463e-16,3.5186156751594766e-14,converged
2025-01-15T22:15:00+08:00,14.25,-2.166666666666666,0.0,3.1805555555555554,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.313240145885686,48.2,48.2,41.443240226360366,40.28591762370325,40.04463572220659,40.59013419573259,0.3414581666666666,0.3479227990857497,28.792520129877822,29.224528736832706,20.82307286176575,28.45155523243638,24.20302085448199,24.58523840429895,24.28786715506849,23.91879103226327,20.367285892591003,24.41518300382186,24.116250729392746,23.745407627079953,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.82307286176575,24.20302085448199,28.45155523243638,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,5.019015229794249e-16,1.1999631027786943e-16,1.6372856840126929e-15,4.1125365934541065e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-2.25,0.0,3.1875,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.2,48.2,41.636795237387986,40.28400223753539,40.0426985899635,40.65345043262964,0.34282575,0.3493963957582945,28.787434848341814,29.218345373346583,20.81732353639833,28.448170474261573,24.196848038770156,24.57791208995701,24.281998819100764,23.914492936325836,20.360419293791768,24.40789244615603,24.1104146949515,23.741137727150832,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.81732353639833,24.196848038770156,28.448170474261573,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,3.331898188997594e-16,1.1999631027786943e-16,4.563568263032859e-15,3.5056612446199445e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-2.333333333333334,0.0,3.1944444444444446,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.42597234843865,48.2,41.635155918258874,40.433410062131145,40.040709981701845,40.70096550936559,0.34419333333333335,0.3505883153854835,28.782241738108436,29.21206331772008,20.81137595816361,28.44468840626812,24.190954110761563,24.570854453938583,24.27638038020155,23.910427350480404,20.35333764189575,24.400459161566513,24.104437750037018,23.736728172646554,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.81137595816361,24.190954110761563,28.44468840626812,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,3.320570501584809e-16,1.1999631027786943e-16,2.4802641199269584e-16,2.2953281694216613e-14,converged
2025-01-15T22:30:00+08:00,14.5,-2.416666666666666,0.0,3.201388888888889,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.6,48.376743307655886,41.633476453971575,40.548157778692676,40.15757122515938,40.77757386847894,0.3455609166666666,0.3524199180538394,28.776941158856253,29.205682881856397,20.805231031663453,28.441109306743503,24.185237511791424,24.563969350347406,24.270920592796642,23.90650745573504,20.346397026912637,24.39320067258529,24.098621547272575,23.73246625848393,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.805231031663453,24.185237511791424,28.441109306743503,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,1.1561594720421703e-15,1.1999631027786943e-16,2.4943317344299807e-15,5.4176697180461617e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-2.5,0.0,3.2083333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.6,48.6,48.6,41.65804426555714,40.57681804844695,40.33723037478986,40.85621324875692,0.3469285,0.35394222744350445,28.771571933260926,29.199240032530913,20.798916725123245,28.437466987524196,24.17940484219572,24.556978192526397,24.265355248088763,23.902482154632374,20.33972725600098,24.386239433212037,24.093082979513078,23.728463947050475,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.798916725123245,24.17940484219572,28.437466987524196,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.1511868175133434e-15,0.0,1.1239645593212645e-15,4.5849142505988964e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-2.583333333333334,0.0,3.2152777777777777,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.6,48.6,48.6,41.65630227606107,40.57496481167282,40.335339040437454,40.85438418667112,0.3482960833333334,0.3540258276677329,28.766095836626324,29.19269932306811,20.792406749894685,28.43372810120044,24.173415796466678,24.54984335381078,24.259648153723045,23.898316451683364,20.33284145734426,24.379134214032174,24.08740242487704,23.72432105731062,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.792406749894685,24.173415796466678,28.43372810120044,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,9.86498549502963e-16,0.0,2.980280124365138e-15,3.522860968166613e-14,converged
2025-01-15T22:45:00+08:00,14.75,-2.666666666666666,0.0,3.2222222222222223,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.718294842881576,48.6,48.6,41.73520082749388,40.57306374336575,40.33339628912704,40.879436137045346,0.34966366666666665,0.3546853475562602,28.76073115503217,29.186267527713053,20.78592356752241,28.43007973390514,24.16727101297655,24.542565389936104,24.25379983060245,23.894010838312024,20.32574071101374,24.37188556819447,24.08158040163192,23.72003807799834,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.78592356752241,24.16727101297655,28.43007973390514,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,8.205535034716159e-16,0.0,1.617256584485267e-15,4.718857660414586e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-2.75,0.0,3.2291666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,48.6,48.6,41.92565504674131,40.57111502472683,40.331402328936484,40.941687275508414,0.35103125,0.3561374040362156,28.75577769357591,29.18022873079938,20.779771921208205,28.426779045367322,24.16097112749157,24.535144854488422,24.24781079771573,23.889565804222325,20.318426091680678,24.364494046722584,24.075617426153446,23.715615496148484,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.779771921208205,24.16097112749157,28.426779045367322,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,0.0,0.0,2.8347773189962845e-15,4.460490499919413e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-2.833333333333334,0.0,3.236111111111111,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,48.834223639841255,48.6,41.92401805834561,40.72631118721932,40.329357367081485,40.99107218459943,0.3523988333333334,0.3573724562450051,28.750715973432328,29.17409079605368,20.77342386385032,28.423380812159177,24.154966874467654,24.528008737525404,24.242086711801498,23.885367704495028,20.310898668643297,24.35696019852321,24.069514012932515,23.71105379710268,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.77342386385032,24.154966874467654,28.423380812159177,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.3030139261445886e-15,0.0,1.5901085515598014e-15,4.5157515873318846e-14,converged
2025-01-15T23:00:00+08:00,15.0,-2.916666666666666,0.0,3.2430555555555554,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.0,48.78708403645748,41.92234113769998,40.835708997732425,40.45335198669171,41.068361798417214,0.35376641666666664,0.35921916767583334,28.745546355923963,29.167854036969636,20.76688029183743,28.41988531340183,24.149124862801276,24.52103073631757,24.236507677705703,23.88130243432175,20.303535520677894,24.34962038635768,24.063589714102253,23.706657324047292,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.76688029183743,24.149124862801276,28.41988531340183,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.2407881400134627e-16,0.0,1.756128628298099e-17,4.0088027676991447e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-3.0,0.0,3.25,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.0,49.0,49.0,41.947228575603205,40.864649219602114,40.626569473521386,41.14500878432135,0.355134,0.36069489008598243,28.740308195159084,29.161554941736373,20.760169356863877,28.41632679488626,24.143167695513643,24.51394743942103,24.230823885428304,23.87713259090572,20.296425154452976,24.342560387606984,24.057926562745585,23.702504821519206,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.760169356863877,24.143167695513643,28.41632679488626,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,1.6137645005060057e-16,0.0,7.197978193846992e-16,3.7961584389932837e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-3.083333333333334,0.0,3.2569444444444446,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.0,49.0,49.0,41.945489626529714,40.86276346070702,40.62462275417403,41.143151295064484,0.35650158333333337,0.360780184501335,28.734962736101565,29.155157543364584,20.75326456992332,28.412671475425835,24.137054670328197,24.506720829242617,24.22499878734869,23.87282285758303,20.28910097299895,24.33535680029683,24.052121888291385,23.698212269175997,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.75326456992332,24.137054670328197,28.412671475425835,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,1.6133829798308125e-16,0.0,7.196358911764444e-16,3.415484395596845e-14,converged
2025-01-15T23:15:00+08:00,15.25,-3.166666666666666,0.0,3.263888888888889,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.12330273712748,49.0,49.0,42.02795328764966,40.86083020221684,40.62262508421112,41.16936393981552,0.3578691666666666,0.36146622332278594,28.729737725093102,29.14887757896004,20.746397876917804,28.409114550542384,24.130786423759332,24.49935146032057,24.21903290294912,23.868373724184238,20.28156404561115,24.32801017631056,24.046176207536863,23.693780154124116,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.746397876917804,24.130786423759332,28.409114550542384,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,1.127224620460373e-15,0.0,9.625703501951315e-18,4.814959831837341e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-3.25,0.0,3.2708333333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.0,49.0,42.21532484589734,40.85884962414974,40.62057666979864,41.23055731873733,0.35923675,0.36289685547024747,28.724914788864396,29.142981912023487,20.739855370309037,28.405897599767503,24.12436358972195,24.491839885047394,24.21292674980209,23.86378567882473,20.27381543623735,24.320521065410354,24.040090035392055,23.68920896177582,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.739855370309037,24.12436358972195,28.405897599767503,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,1.6039725898986093e-16,0.0,6.78846352281299e-17,3.2669100666937586e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-3.333333333333334,0.0,3.2777777777777777,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.24239853039754,49.0,42.21369087844424,41.019802670979026,40.61847771624847,41.28180283319077,0.36060433333333336,0.364174668945616,28.71998316769802,29.136986665492664,20.733118242890843,28.402582870099092,24.11825299257111,24.484628339044285,24.207100469311726,23.859458872697676,20.265856203504484,24.312890015245372,24.033863884886706,23.684499175855045,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.733118242890843,24.11825299257111,28.402582870099092,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,4.795033747019883e-16,0.0,4.977101069012479e-16,5.670349925310303e-14,converged
2025-01-15T23:30:00+08:00,15.5,-3.416666666666666,0.0,3.2847222222222223,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.4,49.19732901777017,42.212017186451554,41.12388117545312,40.749567306374324,41.35977085310178,0.3619719166666666,0.366036330290513,28.71494322454803,29.130892154439536,20.726187383069014,28.399170641489643,24.112289651569785,24.477560592628667,24.201405735022067,23.85525212296818,20.25808424599447,24.305472087067464,24.027835073090124,23.679972059719205,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.726187383069014,24.112289651569785,28.399170641489643,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,0.0,0.0,1.5827436982346984e-15,4.077801618790886e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-3.5,0.0,3.2916666666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.4,49.4,49.4,42.23721973237319,41.15309815185772,40.9163784862331,41.43443491578592,0.3633395,0.36746574387745157,28.709834833987593,29.12473537768542,20.719091124212532,28.395695585062573,24.106212047123286,24.47038829039518,24.195607023060315,23.850941614732566,20.250547102621017,24.2983166534625,24.022051031870618,23.675673386649102,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.719091124212532,24.106212047123286,28.395695585062573,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,4.752088749764885e-16,0.0,5.561816104242548e-16,2.978561079442698e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-3.583333333333334,0.0,3.298611111111111,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.4,49.4,49.4,42.23548449214463,41.15118131088795,40.91437869978071,41.43255048036977,0.36470708333333335,0.36755267624881094,28.704618721625966,29.118479858724868,20.71180277920132,28.39212349449883,24.099979086754498,24.46307303055919,24.18966743645944,23.846491715307188,20.242798288504225,24.291018009993497,24.01612591815694,23.671235178663142,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.71180277920132,24.099979086754498,28.39212349449883,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,6.334619734784827e-16,0.0,4.6180951319581404e-15,3.271099243386487e-14,converged
2025-01-15T23:45:00+08:00,15.75,-3.666666666666666,0.0,3.3055555555555554,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.52826447566606,49.4,49.4,42.32149311021273,41.14921729536302,40.912328417483145,41.459918345179425,0.3660746666666666,0.36826499304183585,28.69953202586679,29.112350232929565,20.70456370012888,28.388657616300076,24.093591405182607,24.45561536650486,24.183587493324676,23.841902912972415,20.23483886249555,24.283576707323455,24.010060247320972,23.666657921284305,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.70456370012888,24.093591405182607,28.388657616300076,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,1.5805917481506278e-16,0.0,3.3094638203464897e-16,3.529495061159388e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-3.75,0.0,3.3125,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.4,49.4,42.5057999861897,41.14720628414284,40.91022784364341,41.5200612106095,0.36744225,0.36967431631942027,28.694838325643943,29.106596266621974,20.697641482782412,28.3855240616208,24.0870496345336,24.44801584947422,24.17736770985578,23.837175694298196,20.226669878149696,24.275993293997995,24.00385453285181,23.661942098346156,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.697641482782412,24.0870496345336,28.3855240616208,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,4.723697996631114e-16,0.0,1.7477078558631485e-15,3.423477760075417e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-3.833333333333334,0.0,3.3194444444444446,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.65049807634041,49.4,42.50416969610792,41.313884937027865,40.908077181718284,41.57315812261685,0.3688098333333334,0.370994524746015,28.690035517968113,29.100742282879324,20.690526384649672,28.38229249448671,24.080836566679796,24.440731844746725,24.171442602058967,23.832723901807395,20.218292383751113,24.2682683164535,23.997509286362657,23.657088191998717,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.690526384649672,24.080836566679796,28.38229249448671,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,4.706888406505462e-16,0.0,7.826776546945092e-15,3.7620626730078565e-14,converged
2025-01-16T00:00:00+08:00,16.0,-3.916666666666666,0.0,3.326388888888889,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.8,49.60747957529197,42.502499884174846,41.412674508709536,41.046223535310524,41.651801682348705,0.37017741666666665,0.3728709797880681,28.685123967412387,29.09478859833962,20.68321928637779,28.378963195679273,24.074755871327724,24.433577422985863,24.165635628005063,23.828379480098313,20.210124930741525,24.260775394260556,23.991379456772094,23.652434259086256,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.68321928637779,24.074755871327724,28.378963195679273,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,1.5610670732957389e-16,0.0,2.8163802769753785e-15,3.828375785304409e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-4.0,0.0,3.3333333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.8,49.8,49.8,42.52801305391221,41.44216504530359,41.20666346925707,41.72449220516919,0.371545,0.3742543605984926,28.680144058267654,29.0887727118927,20.675748701177238,28.375571253196018,24.06856178237531,24.426319167003914,24.159725438549835,23.823932096589623,20.202174418928557,24.253527764048105,23.98547813044562,23.64799334550854,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.675748701177238,24.06856178237531,28.375571253196018,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,1.5552967992245714e-16,0.0,3.788093732365442e-15,2.8393440762153235e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-4.083333333333332,0.0,3.3402777777777777,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.8,49.8,49.8,42.52628215795595,41.440218516551155,41.204612856488396,41.72258225245065,0.3729125833333333,0.374342876163286,28.67505600755257,29.082657648095992,20.668087746086087,28.372082044065557,24.062212823633274,24.418918297466707,24.153674793222432,23.81934580767291,20.194014314808527,24.24613729042818,23.97943616935695,23.643413398614808,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.668087746086087,24.062212823633274,28.372082044065557,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,3.109858080380704e-16,0.0,3.7131622296237585e-15,3.338838999611657e-14,converged
2025-01-16T00:15:00+08:00,16.25,-4.166666666666668,0.0,3.3472222222222223,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.933180693667595,49.8,49.8,42.615815702759335,41.438225131568366,41.202512191417846,41.75109986292859,0.3742801666666667,0.37508123346121647,28.670106278250092,29.076676876671513,20.6604871021803,28.368706807974092,24.055709628086667,24.4113753666465,24.147484208793735,23.81462110012072,20.18564566711149,24.238604522887417,23.973254087496525,23.638694902387698,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.6604871021803,24.055709628086667,28.368706807974092,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,4.655604364126586e-16,0.0,4.552595233260889e-16,7.927986152679624e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-4.25,0.0,3.3541666666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,49.8,49.8,42.797075724857656,41.43618506808073,41.20036167653284,41.81019936995134,0.37564775,0.3764693629259731,28.665540530699875,29.07106318912363,20.653196020744115,28.365656298349496,24.049052826133394,24.40369092467687,24.14115420013329,23.809758458999784,20.177069519320014,24.230930008798698,23.966932396976254,23.633838339125074,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.653196020744115,24.049052826133394,28.365656298349496,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,1.7007606278284152e-15,0.0,4.177658719744932e-15,3.727145514885198e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-4.333333333333332,0.0,3.361111111111111,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,50.05852331452234,49.8,42.79544973607892,41.60855822470008,41.19816151348228,41.86513849239129,0.3770153333333333,0.3778316049021418,28.660865256910668,29.06534905021235,20.64571374967649,28.36250754340293,24.042741056152472,24.396337351888402,24.135133549018036,23.805185314552332,20.16828690969542,24.223114293429287,23.960471608036393,23.62884418944589,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.64571374967649,24.042741056152472,28.36250754340293,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,0.0,0.0,2.40162352319584e-15,4.4721681130781694e-14,converged
2025-01-16T00:30:00+08:00,16.5,-4.416666666666668,0.0,3.368055555555556,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,50.2,50.01753700843283,42.793784423284855,41.70208901154409,41.34332662364493,41.94445470944889,0.3783829166666667,0.37972270000428143,28.656080823062126,29.059534778129503,20.638041162084175,28.359260824742375,24.03654687568295,24.389099244046644,24.12921771146094,23.80070694197343,20.159736877576936,24.21554941604123,23.954244169823305,23.624067178391094,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.638041162084175,24.03654687568295,28.359260824742375,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,7.66449581665925e-16,0.0,2.637452745029003e-15,5.5183270055306145e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-4.5,0.0,3.375,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.2,50.199999999999996,50.2,42.819603767631506,41.73184991858737,41.497430082120374,42.01518099012418,0.3797505,0.381060321997551,28.65122811263134,29.053658361482803,20.63020694915057,28.35595163894145,24.030240149613785,24.381758005695026,24.12319940290092,23.79612638661335,20.151386008297738,24.208212743202782,23.948229076107417,23.619487865674778,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.63020694915057,24.030240149613785,28.35595163894145,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,1.0692627987568081e-15,0.0,4.2507078008317596e-15,3.51115253475429e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-4.583333333333332,0.0,3.381944444444444,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.2,50.199999999999996,50.2,42.81787781963546,41.7298750519388,41.49533080918237,42.0132468985006,0.3811180833333333,0.38115036743117214,28.64626684459392,29.047682336257772,20.622184034368228,28.352544954695556,24.023779024452335,24.374274486497793,24.11704104512976,23.7914073989739,20.14282756102351,24.200733581480566,23.942073772787953,23.61477000822988,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.622184034368228,24.023779024452335,28.352544954695556,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,1.0690101891817001e-15,0.0,3.703743894806744e-15,3.116249331811363e-14,converged
2025-01-16T00:45:00+08:00,16.75,-4.666666666666668,0.0,3.388888888888889,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.338052014701084,50.199999999999996,50.2,42.910916383765844,41.72785364084727,41.49318191659306,42.04290878154826,0.38248566666666667,0.3819145311985817,28.641452739737172,29.04184894328122,20.614232351528052,28.349259947685656,24.01716413150903,24.3666492376564,24.110743153625673,23.78655046436126,20.13406257467614,24.19311247922775,23.935778772516823,23.60991408854091,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.614232351528052,24.01716413150903,28.349259947685656,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,1.5241017599092488e-16,0.0,3.1138933384870583e-15,5.1051558590232606e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-4.75,0.0,3.3958333333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.199999999999996,50.2,43.08914723172963,41.72578586192722,41.4909836050703,42.10097199611257,0.38385325,0.38328158149416675,28.637013667660213,29.03637412032258,20.606582957719564,28.346292123109368,24.010396099512988,24.358882808236938,24.10430624196955,23.78155606638026,20.125092082977748,24.18534998268722,23.929344586071508,23.60492058741212,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.606582957719564,24.010396099512988,28.346292123109368,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,1.0630660226506944e-15,0.0,1.4710459457943286e-16,4.1455034843205917e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-4.833333333333332,0.0,3.4027777777777777,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.46647526285785,50.2,43.08752613692668,41.90382259651677,41.48873607450084,42.15774416398453,0.3852208333333333,0.3846855004476181,28.63246465428078,29.030798415974694,20.59874401787429,28.343225821069108,24.003989293690644,24.35146248029319,24.098193250091743,23.776865120537447,20.115917114476698,24.177446635999708,23.922771722361922,23.59978998397335,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.59874401787429,24.003989293690644,28.343225821069108,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,3.026246679208718e-16,0.0,3.4292979381011593e-15,6.259241180276085e-14,converged
2025-01-16T01:00:00+08:00,17.0,-4.916666666666668,0.0,3.4097222222222223,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.42750259286922,43.085865911256185,41.992124522671396,41.64088213592561,42.237730141033744,0.3865884166666667,0.38659108450199686,28.627806067372614,29.025122149971004,20.59071639777113,28.340061323996803,23.997685394153667,24.344143596942708,24.092171842984555,23.77225643352553,20.106997033399892,24.169812761013805,23.916450000585122,23.594893547546118,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.59071639777113,23.997685394153667,28.340061323996803,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,3.011329709708644e-16,0.0,2.4120227817914215e-15,3.764895725440015e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-5.0,0.0,3.4166666666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.6,50.6,50.6,43.11198701682842,42.02215261633041,41.78868360280472,42.306501393722336,0.387956,0.3878832195718272,28.623079279278425,29.01938379049478,20.58252896466562,28.33683452890119,23.991269775651052,24.336722269288963,24.086048691760254,23.76754632539914,20.098258431288464,24.162390117233986,23.910324572060894,23.590179590213545,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.58252896466562,23.991269775651052,28.33683452890119,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.500649112321e-16,0.0,1.968452960326984e-15,3.366324465029161e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-5.083333333333332,0.0,3.423611111111111,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.6,50.6,50.6,43.11026658995234,42.020150718576744,41.78653776358384,42.30454449277282,0.38932358333333333,0.3879747429537818,28.618243521266635,29.01354539511581,20.574154450822626,28.333510004305943,23.984700213716238,24.32915898244953,24.079785886164096,23.762698245745522,20.089314203241155,24.154825327460493,23.904059346810293,23.585327564008946,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.574154450822626,23.984700213716238,28.333510004305943,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.500885325960626e-16,0.0,1.7980454657835224e-15,3.7683124948669606e-14,converged
2025-01-16T01:15:00+08:00,17.25,-5.166666666666668,0.0,3.430555555555556,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.74287905099789,50.6,50.6,43.20679038903003,42.01810258180307,41.78434272679357,42.335345177890225,0.3906911666666667,0.3887644825242694,28.613563705852037,29.007857913181155,20.565861967406754,28.330314805294325,23.977977338043058,24.32145428659516,24.073383940422364,23.757712678445067,20.080165378675883,24.14711893895486,23.897654836188618,23.580337949960043,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.565861967406754,23.977977338043058,28.330314805294325,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,7.271612067517454e-16,3.1387239882863866e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-5.25,0.0,3.4375,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.6,50.6,43.382009595619714,42.016008381535435,41.782098691426796,42.392379078591745,0.39205875,0.39011056787338244,28.609250038416103,29.002520548548567,20.557864525787956,28.327429297191426,23.971101775749634,24.313608729764372,24.066843366867882,23.752590105681154,20.070812981857028,24.139271496871665,23.89111154968071,23.575211227418677,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.557864525787956,23.971101775749634,28.327429297191426,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.952486659991191e-16,0.0,1.355517334055701e-16,3.4073515949777686e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-5.333333333333332,0.0,3.444444444444444,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.87435492075395,50.6,43.38039395740065,42.199677945406606,41.7798058556526,42.45097515038298,0.3934263333333333,0.39155581197844475,28.604826018328897,28.997081876392464,20.549679135441238,28.324445080237556,23.964603500582086,24.306124383666752,24.060641157163488,23.747784826908017,20.061258031921227,24.131283544266644,23.884429994907784,23.569947874066635,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.549679135441238,23.964603500582086,28.324445080237556,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,5.946295177625585e-16,0.0,1.4012031030094245e-15,6.80025750891865e-14,converged
2025-01-16T01:30:00+08:00,17.5,-5.416666666666668,0.0,3.451388888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,50.83737758108345,43.37873937693221,42.28278071271187,41.93889526592779,42.53162797658112,0.3947939166666667,0.3934757363568248,28.600292014945772,28.99154221797571,20.541306655024535,28.321362437685952,23.958193547354544,24.29872755855224,24.054517393974443,23.74304937898711,20.051980056895292,24.123583549970597,23.878017232364265,23.56493558094434,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.541306655024535,23.958193547354544,28.321362437685952,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.4793202105016608e-16,0.0,8.79499917267545e-16,3.050844583721635e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-5.5,0.0,3.4583333333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.40515786692649,42.31307281629547,42.08042894247115,42.59845333388137,0.3961615,0.3947226543524332,28.595689879360776,28.985940511118528,20.532776125935627,28.31821765899328,23.95167268089658,24.291228958209892,24.048292596394734,23.738213254597415,20.04286597132785,24.116077926563698,23.87178481834047,23.560090648456356,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.532776125935627,23.95167268089658,28.31821765899328,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.179717662954221e-15,0.0,1.4604155490605122e-15,3.485206105204182e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-5.583333333333332,0.0,3.4652777777777777,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.40344350497029,42.311045152404766,42.078238560899,42.59647490595583,0.3975290833333333,0.3948156051331937,28.59097836526395,28.98023834492673,20.524060091548154,28.31497492051858,23.94499831201812,24.283588709573497,24.041928527738932,23.733239607327306,20.03354815144966,24.10843048871223,23.865413008472,23.55510811049816,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.524060091548154,23.94499831201812,28.31497492051858,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,0.0,0.0,3.3423686277871975e-16,3.4458177277852846e-14,converged
2025-01-16T01:45:00+08:00,17.75,-5.666666666666668,0.0,3.4722222222222223,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.14766240370831,51.0,51.0,43.503432877816444,42.30897154872073,42.07599939358488,42.628408926493194,0.3988966666666667,0.3956306931483699,28.586431511509442,28.97469531533514,20.515436765970644,28.311869100744254,23.93817106885294,24.275807361822153,24.035425701021175,23.728128919671104,20.024027617470093,24.100641782626898,23.858902312858525,23.549988446681155,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.515436765970644,23.93817106885294,28.311869100744254,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,4.4137875489583137e-16,0.0,2.0038944222449935e-15,6.562352403244783e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-5.75,0.0,3.4791666666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.0,51.0,43.67565783044843,42.30685217970312,42.07371163783998,42.684420406310984,0.40026425,0.3969559273454473,28.58224198447095,28.969494010870076,20.507101261525037,28.309065532357163,23.931191576964476,24.267885462005758,24.028784627365887,23.722881672430308,20.014305384489763,24.092712352414623,23.852253239733074,23.5447321349451,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.507101261525037,23.931191576964476,28.309065532357163,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.026445502701082e-15,0.0,2.1989040848788944e-15,3.0133969684395254e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-5.833333333333332,0.0,3.486111111111111,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.282163269528816,51.0,43.67404818250887,42.496124001684855,42.07137549015873,42.74483126529908,0.4016318333333333,0.39844214944189527,28.57794169713825,28.964190976627012,20.498579360616034,28.306163024515836,23.924605301603023,24.2603397606645,24.02249624492644,23.71796544881213,20.00438246252612,24.08464274008665,23.845466295468867,23.53933965156394,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.498579360616034,23.924605301603023,28.306163024515836,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,4.3826433268919873e-16,0.0,1.6372044142231703e-15,3.532248922540831e-14,converged
2025-01-16T02:00:00+08:00,18.0,-5.916666666666668,0.0,3.493055555555556,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.2471632028885,43.67239977656161,42.574057091182425,42.23737085095775,42.82614801757437,0.40299941666666667,0.4003762679470272,28.57353102043585,28.958786535386047,20.489871914982015,28.303161861292097,23.91809286184263,24.25286775252737,24.0162732604251,23.7131067123204,19.99475838421033,24.076879427330862,23.838965654507867,23.534214988070488,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.489871914982015,23.91809286184263,28.303161861292097,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.308441559004987e-15,0.0,2.6642402829563743e-16,3.109278624125933e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-6.0,0.0,3.5,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.69911131144597,42.60461003631398,42.37267065966817,42.891036532448894,0.404367,0.4015782366937529,28.569052274296627,28.95332008486502,20.48100813820688,28.300098716753993,23.911470294146756,24.24529462147276,24.00994993444699,23.70814802730972,19.98528070008008,24.069293737126255,23.8326295228481,23.529242666578526,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.48100813820688,23.911470294146756,28.300098716753993,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.4494724961367137e-16,0.0,3.919563270801337e-15,2.170672231689413e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-6.027777777777778,0.27777777777777385,3.493055555555556,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.69742056014134,42.60257788562232,42.37045907024457,42.88905730960689,0.40470697777777775,0.40167164558214985,28.564560804006998,28.94784909344129,20.472124178350946,28.29701901150962,23.904828635043852,24.237711466136542,24.003609983573224,23.70316554900456,19.975781217589905,24.061697878257842,23.82627666014512,23.524246484918336,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.472124178350946,23.904828635043852,28.29701901150962,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,2.898270841552981e-16,0.0,3.2266498314368692e-15,3.180575380741128e-14,converged
2025-01-16T02:15:00+08:00,18.25,-6.055555555555556,0.5555555555555596,3.486111111111111,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.552402663151064,51.4,51.4,43.80090697569252,42.60054009647804,42.368241737945866,42.92217758972688,0.4050469555555556,0.4025091024314216,28.56033938483258,28.942641436508502,20.46350653034002,28.29416515752102,23.89816796268628,24.230118325398443,23.997253469066283,23.698159360915046,19.96626004592389,24.05409188990717,23.819907127648936,23.51922652628647,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.46350653034002,23.89816796268628,28.29416515752102,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,5.784481450168911e-16,0.0,1.1200822433890415e-15,3.0907289517050594e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-6.083333333333333,0.8333333333333334,3.4791666666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.4,51.4,43.970239776282746,42.59849669008774,42.36601868559563,42.977270583632915,0.4053869333333333,0.4038090150040955,28.556562943924227,28.937862899746385,20.45533180717263,28.291687327138593,23.891488354906475,24.22251523798739,23.990880451962905,23.693129546258195,19.956717293719223,24.046475811104816,23.81352098638534,23.514182873589377,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.45533180717263,23.891488354906475,28.291687327138593,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,8.648790703131338e-16,0.0,3.3244389074447165e-15,3.3230389611517565e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-6.111111111111111,1.1111111111111072,3.4722222222222223,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.68990127281923,51.4,43.96875520946649,42.79348000024669,42.36378993592452,43.03962285558095,0.4057269111111111,0.405329467416042,28.552771425631143,28.933077638192824,20.447133751664172,28.28919125459364,23.885350108741424,24.21543301827079,23.984995265563246,23.68855647805455,19.94715306906896,24.038849680730962,23.807118297156713,23.509115609444432,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.447133751664172,23.885350108741424,28.28919125459364,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,0.0,0.0,3.7176676746215565e-15,5.319641261403226e-14,converged
2025-01-16T02:30:00+08:00,18.5,-6.138888888888889,1.3888888888888928,3.4652777777777777,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.656860665938545,43.967265667139685,42.866451850313204,42.5368449621049,43.12177475782743,0.40606688888888887,0.40726941689581525,28.54896488047355,28.928285673196708,20.4389124704531,28.286676992291177,23.879403112779162,24.20854005696259,23.979282999138775,23.68414034729344,19.938085863260042,24.03167736047233,23.80113977965044,23.504444515046348,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.4389124704531,23.879403112779162,28.286676992291177,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,7.146087884172958e-16,0.0,2.4593451392050062e-15,5.269517392501437e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-6.166666666666667,1.6666666666666667,3.4583333333333335,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.975353649719814,42.875599267300466,42.64373403741244,43.16380422128351,0.4064068666666667,0.40819491769862304,28.545157529635464,28.92350023348788,20.43067760945162,28.284156878529856,23.873448883124855,24.20164812529792,23.973564972535293,23.679711144168362,19.92929643472047,24.02476581807818,23.79540228903426,23.49999541587572,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.43067760945162,23.873448883124855,28.284156878529856,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,5.703908440765358e-16,0.0,1.5359491049135752e-16,3.129941557543844e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-6.194444444444444,1.9444444444444406,3.451388888888889,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.97385988043672,42.873767516563184,42.64172032627785,43.16202340019147,0.4067468444444445,0.4082790892641744,28.54133520730828,28.918708093667114,20.422419693472023,28.281618645396687,23.867472829286623,24.19474353070536,23.96782809321725,23.675256291358515,19.920481764195262,24.017841513045244,23.78964587869718,23.495520634263006,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.422419693472023,23.867472829286623,28.281618645396687,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,2.851366256272043e-16,0.0,3.400339656691822e-15,2.9532253815397195e-14,converged
2025-01-16T02:45:00+08:00,18.75,-6.222222222222222,2.2222222222222263,3.444444444444444,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.851324424617005,51.8,51.8,44.00780232081537,42.871929381161955,42.63970010077259,43.172065256245084,0.4070868222222222,0.4086141018097746,28.53759320979787,28.913999511253724,20.41423529406853,28.279143992028775,23.861475040615094,24.18782632230504,23.96207243066548,23.670775878901107,19.911641978127655,24.010904494556765,23.783870617911067,23.49102025977089,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.41423529406853,23.861475040615094,28.279143992028775,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.273542737927725e-16,0.0,2.3719844944465122e-15,6.476032858073974e-14,converged
