timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:50:00+08:00,18.833333333333332,-6.25,2.5,3.4375,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.8,51.8,44.06297907560731,42.870084885159486,42.63767338687118,43.18918986746538,0.4074268,0.40909839387707436,28.53398795591997,28.909427939906266,20.406181395218624,28.276781361182532,23.855455606095088,24.18089654902655,23.95629805410475,23.666269996517293,19.902777202327492,24.00395481160645,23.778076575694165,23.486494381649738,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.406181395218624,23.855455606095088,28.276781361182532,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,7.114139505881024e-16,0.0,2.779336528694132e-15,3.8219476791779855e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-6.277777777777778,2.777777777777774,3.430555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.897488379658974,51.8,44.06154347023537,42.9345308874567,42.63564021044206,43.20904233988369,0.4077667777777778,0.4096631828421714,28.530367053257926,28.90484898936535,20.398103614263732,28.274400158474577,23.849603054272052,24.174132795729527,23.950674653863032,23.661900288143464,19.893887561974413,23.996992512999203,23.772263820812015,23.48194308883865,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.398103614263732,23.849603054272052,28.274400158474577,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,0.0,0.0,1.349821491834226e-15,4.643941085460068e-14,converged
2025-01-16T03:00:00+08:00,19.0,-6.305555555555556,3.05555555555556,3.423611111111111,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.93333333333334,51.886691256129474,44.06010273359843,42.95711605950726,42.6927952821979,43.23536376424075,0.4081067555555556,0.4103650619645117,28.52673055425609,28.90026268306163,20.39000206036221,28.272000437266758,23.84379740639926,24.167421399772714,23.945094304240136,23.657564017955924,19.88514817085997,23.99017423205606,23.766581186579952,23.477508158772288,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.39000206036221,23.84379740639926,28.272000437266758,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,0.0,0.0,8.362362219035338e-16,3.520617118554611e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-6.333333333333333,3.3333333333333335,3.4166666666666665,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,44.068277139662534,42.96634720666636,42.733960138788504,43.255100815792495,0.4084467333333333,0.41079677433235506,28.523092740540264,28.89568231112827,20.381886410720323,28.26959458271632,23.837983999115337,24.16071038296448,23.939507755301193,23.653214435548662,19.87649072087219,23.983441532435354,23.760973324884365,23.47313706753727,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.381886410720323,23.837983999115337,28.26959458271632,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.8338908458114866e-16,1.1749634138981473e-16,3.5607175437331435e-15,3.378042560750847e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-6.361111111111111,3.611111111111107,3.4097222222222223,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,44.066831815807326,42.9645597405771,42.73198952771358,43.25336526522306,0.4087867111111111,0.4108789291460423,28.519439389375343,28.891094590585443,20.37374716368399,28.26717028175589,23.832148194147372,24.153986004775057,23.933901871723876,23.648838925920433,19.86780737144377,23.976695384496907,23.75534607164198,23.468740023897517,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.37374716368399,23.832148194147372,28.26717028175589,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,8.499972636870579e-16,1.1749634138981473e-16,4.617339029781068e-15,2.987306288926091e-14,converged
2025-01-16T03:15:00+08:00,19.25,-6.388888888888889,3.888888888888893,3.4027777777777777,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.985179727374565,51.93333333333334,51.93333333333334,44.10120247771995,42.962765737325725,42.730012248994186,43.2635790417104,0.40912668888888887,0.41121455230889076,28.515866798531462,28.886590728029894,20.365681889222945,28.26481009139382,23.82629008320564,24.1472483170405,23.9282767247742,23.644437580094262,19.85909825232219,23.969935840073376,23.749699497861815,23.464317118369422,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.365681889222945,23.82629008320564,28.26481009139382,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.831011723035703e-16,1.1749634138981473e-16,7.922751439205545e-16,2.2387433356631997e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-6.416666666666667,4.166666666666667,3.3958333333333335,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,51.93333333333334,51.93333333333334,44.15609766773733,42.960965221565154,42.72802832923239,43.28063857791998,0.4094666666666667,0.41169440441799315,28.51242946717415,28.88222235881265,20.35774561775269,28.262560808416577,23.8204097576249,24.140497371395774,23.922632385455504,23.640010488773623,19.850363492604945,23.96316295079765,23.74403367429286,23.45986844115368,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.35774561775269,23.8204097576249,28.262560808416577,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.413856012829584e-16,1.1749634138981473e-16,4.828485287720499e-15,2.7057609249140514e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-6.444444444444444,4.444444444444441,3.388888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.03167377629621,51.93333333333334,44.15470997859893,43.02607329051635,42.726037794921574,43.300737515510335,0.4098066444444444,0.41226153061845755,28.50897592636211,28.877845967706378,20.349784928946768,28.260292629076524,23.81469744414963,24.133913362251164,23.917140072596876,23.635720751087742,19.841603220742787,23.956376768103606,23.738348671425033,23.45539408213639,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.349784928946768,23.81469744414963,28.260292629076524,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.823822093036268e-16,1.1749634138981473e-16,2.143607803271344e-15,3.227763512164072e-14,converged
2025-01-16T03:30:00+08:00,19.5,-6.472222222222222,4.722222222222227,3.381944444444444,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.06666666666666,52.021092416923686,44.1533170060649,43.04813667944245,42.783998790341634,43.327178712866385,0.4101466222222222,0.41296282297405035,28.505506230428516,28.873461580187037,20.341799934417306,28.258005607677717,23.809029837178596,24.12737947553931,23.911688865734213,23.63146277824371,19.83299474269571,23.94973590013909,23.732795198124474,23.451037604501177,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.341799934417306,23.809029837178596,28.258005607677717,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.409513342975308e-16,1.1749634138981473e-16,1.5213338801773723e-15,3.316544590787466e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-6.5,5.0,3.375,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,44.16157625445806,43.057449994192424,42.82453388626388,43.34675674380831,0.4104866,0.413387553623168,28.502034720450798,28.86908254670945,20.333800342188685,28.255712175594166,23.803353957715675,24.12084533218655,23.906231029867893,23.627191258278206,19.824465462344765,23.943178083498086,23.727314266134233,23.446743012965644,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.333800342188685,23.803353957715675,28.255712175594166,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,5.632260613876905e-16,0.0,3.183275113370875e-15,3.314992039620304e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-6.527777777777778,5.277777777777774,3.368055555555556,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,44.160178342789116,43.05570578550558,42.822605345222506,43.34506543356922,0.4108265777777778,0.4134677341076385,28.49854711769294,28.864695527728376,20.325776624488114,28.253399975219878,23.797655120405693,24.114297144492888,23.900753387500618,23.622893538950684,19.815909644060337,23.936606147928686,23.721813480521085,23.442422204244828,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.325776624488114,23.797655120405693,28.253399975219878,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,8.44675259206284e-16,0.0,8.817872772561721e-16,3.3130401032684385e-14,converged
2025-01-16T03:45:00+08:00,19.75,-6.555555555555556,5.55555555555556,3.361111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.119033469685405,52.06666666666666,52.06666666666666,44.194975463280414,43.05395489102484,42.820669987366415,43.3554498594098,0.41116655555555554,0.41380400378067245,28.49514071899943,28.860392676651372,20.31782734695934,28.251152419402644,23.791933419264524,24.107734966950872,23.895256011646925,23.618569712251258,19.80732742079968,23.930020147855572,23.71629291399592,23.43807526979098,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.31782734695934,23.791933419264524,28.251152419402644,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,0.0,0.0,3.2688295812561785e-15,3.145412337430267e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-6.583333333333333,5.833333333333334,3.3541666666666665,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.06666666666666,52.06666666666666,44.249588675200954,43.05219733597856,42.818727839908306,43.37244350261957,0.4115065333333333,0.4142794639330633,28.491868108362013,28.856223814758405,20.310005591643204,28.249014662807983,23.78618894792303,24.101158853841625,23.88973897505219,23.61421986984705,19.79871892485392,23.923420137493643,23.71075263900335,23.43370230073734,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.310005591643204,23.78618894792303,28.249014662807983,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,8.430202215797822e-16,0.0,2.040703277369785e-15,2.8381023253209132e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-6.611111111111111,6.111111111111107,3.3472222222222223,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.165856625658996,52.06666666666666,44.24824787987362,43.11796529892109,42.81677892994965,43.39278750932237,0.41184651111111115,0.41484895862183585,28.48857873812461,28.852046299777154,20.302158897905354,28.246857690464104,23.780613627061502,24.09475060508062,23.884375021224436,23.61000856243719,19.790084287851396,23.916806170848808,23.705192727722647,23.429303387899257,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.302158897905354,23.780613627061502,28.246857690464104,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,9.821734342732064e-16,0.0,5.57643014370949e-16,4.345797082835322e-14,converged
2025-01-16T04:00:00+08:00,20.0,-6.638888888888889,6.388888888888893,3.3402777777777777,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.2,52.155490385408605,44.24690165256229,43.13950692112242,42.87554340348549,43.41934731339848,0.41218648888888887,0.41554970252590095,28.485272664474603,28.847860159193118,20.29428737974734,28.244681557602885,23.775080832423516,24.08839026293003,23.87905024231965,23.605827355305003,19.78160300210308,23.91033882601236,23.699765759952907,23.425023875828916,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.29428737974734,23.775080832423516,28.244681557602885,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,8.404433052362398e-16,0.0,2.7575941272573053e-15,3.310023320481328e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.666666666666667,6.666666666666667,3.3333333333333335,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.25524419488697,43.14890087540652,42.91544852172465,43.43876523468591,0.41252646666666665,0.4159675006386761,28.481964286969816,28.843678802721794,20.28640077554616,28.242498741183475,23.76953926455054,24.0820290427244,23.87371841397133,23.60163237100237,19.77319819412177,23.90395202108313,23.694409115606557,23.420804305962584,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.28640077554616,23.76953926455054,28.242498741183475,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.3993319387715487e-16,0.0,1.6863316380228535e-15,2.5638452261155182e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.694444444444444,6.944444444444441,3.326388888888889,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.25389268468011,43.14719892111474,42.91356104632832,43.43711715872465,0.4128664444444444,0.41604574828947377,28.47863927178116,28.83948883524816,20.278489531750942,28.24029683966721,23.76397419168955,24.075653110364954,23.868366317107423,23.59741092048358,19.764766228122156,23.89755044134878,23.68903216510615,23.41655825920958,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.278489531750942,23.76397419168955,28.24029683966721,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,6.995343799664074e-16,0.0,2.9026231533994553e-15,3.5060643628036005e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.722222222222222,7.222222222222227,3.319444444444444,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.25288565853661,52.2,52.2,44.28911452507169,43.14549013617198,42.91166660894585,43.44767098749944,0.4132064222222222,0.41638269946496576,28.47539591244634,28.835383354732326,20.27065320695043,28.238160119716735,23.758385710109227,24.069262522942612,23.862994026455098,23.59316309668748,19.75630724017954,23.891134143769907,23.683634982829922,23.412285827940508,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.27065320695043,23.758385710109227,28.238160119716735,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.3979365854600061e-15,0.0,2.959966676001519e-15,5.3019978588925833e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.75,7.5,3.3125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.2,52.2,44.34344536651527,43.14377454636764,42.90976523738413,43.46459794320355,0.41354640000000004,0.4168538147210846,28.472284882244914,28.831410372605607,20.2629429399788,28.23613209771254,23.752773915683978,24.06285733732675,23.857601616466017,23.588888992226565,19.747821365687418,23.884703185087503,23.678217642883688,23.407987104203713,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.2629429399788,23.752773915683978,28.23613209771254,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,0.0,0.0,9.806188698377015e-16,1.871313365920612e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.777777777777778,7.777777777777774,3.305555555555556,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.300036939153046,52.2,44.34215046485298,43.2102002572681,42.90785695933631,43.485185647692134,0.4138863777777778,0.4174257082736179,28.469156552623893,28.827428117481293,20.255207227265835,28.234084545605338,23.74733241878339,24.056620954908503,23.852363351519582,23.58475460576048,19.739308739360887,23.87825762182381,23.672780219101814,23.40366217972641,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.255207227265835,23.74733241878339,28.234084545605338,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,9.76110522946494e-16,0.0,1.0694997233603658e-15,3.0215169604829294e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.805555555555556,8.05555555555556,3.298611111111111,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.333333333333336,52.289885175878155,44.34084998608096,43.23122015081454,42.96742249398065,43.51186291639174,0.41422635555555554,0.41812594114117824,28.466010981590884,28.82343661881925,20.247446185139868,28.232017519540662,23.74193128466618,24.0504302820079,23.847162343749496,23.580648663668782,19.730951034069435,23.871959997148895,23.66747715761574,23.399458176065004,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.247446185139868,23.74193128466618,28.232017519540662,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,5.568433353319627e-16,0.0,2.040149028831625e-15,4.005758255937498e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.833333333333333,8.333333333333334,3.2916666666666665,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.349274305965665,43.24069325028632,43.006697449682754,43.53111967160124,0.4145663333333333,0.41853685505160254,28.462862626231445,28.819449344554975,20.239669581875184,28.229943541441205,23.73652088861488,24.044238123690675,23.84195387514625,23.57652871911121,19.722667109568466,23.86574041922073,23.662242214800653,23.39531217943894,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.239669581875184,23.73652088861488,28.229943541441205,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,6.9537079245137e-16,0.0,7.106819961486435e-16,3.2134572066514885e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.861111111111111,8.611111111111107,3.2847222222222223,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.34796820850857,43.23903257104646,43.00485006052777,43.529513847427054,0.41490631111111115,0.41861321045780536,28.45969709851386,28.81545284498016,20.231867838476635,28.22785016643196,23.731086453149047,24.038030600214444,23.836724685651962,23.572382046664192,19.71435542483444,23.859505425017687,23.65698652264477,23.391139451203067,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.231867838476635,23.731086453149047,28.22785016643196,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.390487912452885e-16,0.0,1.112916375187848e-16,3.585572493435204e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.888888888888889,8.888888888888893,3.2777777777777777,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.38673630087362,52.333333333333336,52.333333333333336,44.38361305389121,43.23736491998373,43.00299556811215,43.54023585680151,0.4152462888888889,0.41895087724781227,28.456613686296684,28.811541160357464,20.224141503761288,28.225822512972968,23.725628076738634,24.031807771211657,23.83147485167129,23.56820874019733,19.70601611897164,23.853255073981366,23.651710157159872,23.386940084629185,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.224141503761288,23.725628076738634,28.225822512972968,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,6.946836022381352e-16,0.0,4.607008249667296e-16,5.891355692292061e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.916666666666667,9.166666666666668,3.2708333333333335,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.333333333333336,52.333333333333336,44.43766115292026,43.23569032343447,43.001134000820834,43.55709535340462,0.4155862666666667,0.41941769374762755,28.45366115659404,28.807760496478014,20.216539778505418,28.223902462982664,23.720145857450245,24.025569696083338,23.826204449327175,23.564008893250556,19.697649330387307,23.84698942532418,23.64641319407928,23.382714172663643,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.216539778505418,23.720145857450245,28.223902462982664,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,2.7756416470351477e-16,0.0,4.873347966246634e-16,3.265388684640521e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.944444444444444,9.444444444444441,3.263888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.434214728116046,52.333333333333336,44.43641116655351,43.302771662317205,42.99926538692269,43.57792540851277,0.4159262444444444,0.41999201568209654,28.45069079778191,28.80396995077885,20.20891211358691,28.221962573487392,23.714835091112857,24.019501373682587,23.82108926007741,23.559949948848157,19.689255196795134,23.840708538030224,23.64109570885888,23.37846180792849,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.20891211358691,23.714835091112857,28.221962573487392,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,5.543692140807399e-16,0.0,6.111340035640309e-16,3.011225005919088e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.972222222222222,9.722222222222227,3.256944444444444,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.46666666666667,52.424276802541016,44.435155461336116,43.32326988638522,43.05962959356243,43.604719023351514,0.4162662222222222,0.420691774048234,28.44770266965476,28.80016955465968,20.201258627599895,28.22000290153241,23.709562540641784,24.013476582088398,23.816009423364743,23.55591780146057,19.681017565855452,23.834576915502243,23.635914009379032,23.37433188463599,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.201258627599895,23.709562540641784,28.22000290153241,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.383617757802739e-16,0.0,1.455022223012932e-15,4.745766057380254e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-7.0,10.0,3.25,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.4436600737211,43.33282066961407,43.09827423315627,43.62381358788481,0.41660620000000004,0.42109585125987425,28.444711285891398,28.79637283325517,20.193589118270534,28.218036013392208,23.704280251294772,24.007449711452917,23.810921723286246,23.55187143096799,19.672851041149023,23.828520864496465,23.630798236751602,23.370258041830116,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.193589118270534,23.704280251294772,28.218036013392208,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.1058320472988037e-15,1.1679695840535153e-16,1.7170909202343813e-15,3.1707328327687335e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-7.027777777777778,10.277777777777775,3.243055555555556,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.442398421819554,43.33120030918673,43.09646597518805,43.62224905600498,0.41694617777777776,0.42117035412426507,28.44170220513093,28.79256628322149,20.185893981486533,28.216049421442307,23.69897340052076,24.00140683712942,23.805812859376037,23.547798075989594,19.664656171342568,23.822448769833212,23.6256612807447,23.366157217570645,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.185893981486533,23.69897340052076,28.216049421442307,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3820455391381466e-16,1.1679695840535153e-16,2.81664460134846e-15,3.7211029567114116e-14,converged
2025-01-16T05:15:00+08:00,21.25,-7.055555555555556,10.55555555555556,3.236111111111111,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.5205854036005,52.46666666666667,52.46666666666667,44.47846458055688,43.329572839362434,43.094650476482165,43.63313804716584,0.41728615555555554,0.4215087697806134,28.43877570718904,28.78884488488211,20.178274753588898,28.21412909392981,23.693642088940628,23.995348021236325,23.800682909681875,23.5436978313081,19.65643309848289,23.816360693381423,23.620503218970537,23.362029506013744,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.178274753588898,23.693642088940628,28.21412909392981,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.1047487518471e-15,1.1679695840535153e-16,4.504862172527826e-15,6.697084109010821e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-7.083333333333333,10.833333333333334,3.2291666666666665,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.46666666666667,52.46666666666667,44.53222958518855,43.32793828701068,43.09282776598608,43.649929335424495,0.4176261333333333,0.421971332763733,28.435978657246487,28.78525304258246,20.170778702425576,28.212315282121125,23.68828641676305,23.989273325650938,23.795531951963696,23.539570791373304,19.648181963904943,23.810256696771447,23.615324128756964,23.35787500098701,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.170778702425576,23.68828641676305,28.212315282121125,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,4.138266493050508e-16,1.1679695840535153e-16,9.560116175874585e-16,3.0292429758547165e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-7.111111111111111,11.111111111111107,3.2222222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.56839000381826,52.46666666666667,44.53102355703595,43.395673159399756,43.09099787252873,43.6710004175879,0.41796611111111115,0.4225481117607855,28.433163258441994,28.781650720529022,20.16325623071834,28.21048132627785,23.683103361062983,23.983369342690377,23.790537280979187,23.535585839991708,19.63990290823541,23.804136841395973,23.610124087148517,23.353693795990612,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.16325623071834,23.683103361062983,28.21048132627785,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,6.887696252021136e-16,1.1679695840535153e-16,7.058668029256785e-16,3.440997277716436e-14,converged
2025-01-16T05:30:00+08:00,21.5,-7.138888888888889,11.388888888888893,3.2152777777777777,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.6,52.55866527952137,44.529811671600584,43.41564979372206,43.152158389314565,43.697909283137356,0.41830608888888887,0.42324743130043685,28.430329572324176,28.778037952027415,20.155707459267784,28.208627284331254,23.677956390525047,23.977506729866615,23.785576070785307,23.531626046694026,19.631781948182393,23.798167586062753,23.60506125920811,23.349636553560245,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.155707459267784,23.677956390525047,28.208627284331254,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,0.0,1.1679695840535153e-16,2.5319062170153996e-15,3.9062230466588685e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-7.166666666666667,11.666666666666668,3.2083333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.53839512204022,43.42527683141787,43.190172589656676,43.71684066344488,0.4186460666666667,0.4236447185040037,28.427492168248378,28.774428318410134,20.148142214816136,28.20676576630553,23.67279921564654,23.971641457805138,23.780606603360606,23.527651814213243,19.62372944170643,23.792271444649927,23.60006217903859,23.345633473582584,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.148142214816136,23.67279921564654,28.20676576630553,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,2.7479469645703755e-16,0.0,5.774186966450145e-16,1.951883179375551e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-7.194444444444444,11.944444444444441,3.201388888888889,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.537176969535686,43.42369585612023,43.18840253155039,43.715316486814565,0.4189860444444444,0.4237174076627851,28.424636552381315,28.770808263637207,20.140550868454632,28.20488424240433,23.667616969449284,23.965759557678663,23.775615538398252,23.52365034562533,19.61564802210423,23.78635864597148,23.595041490406736,23.341603167089936,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.140550868454632,23.667616969449284,28.20488424240433,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,8.242426654293877e-16,0.0,1.5247198399504874e-15,3.728259074638476e-14,converged
2025-01-16T05:45:00+08:00,21.75,-7.222222222222222,12.222222222222227,3.194444444444444,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6544329735803,52.6,52.6,44.57366277277942,43.42210763736397,43.1866250989302,43.726371283920614,0.4193260222222222,0.42405660459660227,28.42186399414074,28.76727370585937,20.13303594135598,28.203069528658567,23.66240975465594,23.95986109403724,23.77060295555542,23.51962173660884,19.60753783428117,23.78042925427118,23.589999272492765,23.33754572910635,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.13303594135598,23.66240975465594,28.203069528658567,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,4.117916826375527e-16,0.0,5.303898767672981e-15,5.017679589559895e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-7.25,12.5,3.1875,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.6,52.6,44.62714435050892,43.42051220253834,43.18484032129079,43.74309363639815,0.419666,0.42451495842193193,28.419219461291416,28.763867252157006,20.12564277355028,28.20136024947978,23.657177673568288,23.953946131180334,23.7655689341955,23.51556608250621,19.599399022416396,23.774483333545025,23.584935604186757,23.333461254324227,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.12564277355028,23.657177673568288,28.20136024947978,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,0.0,0.0,4.687991674011386e-16,3.528909340421453e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-7.277777777777778,12.777777777777775,3.180555555555556,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.70256277746291,52.6,44.62598134430013,43.48889853891245,43.183048228006044,43.76440444510937,0.42000597777777776,0.4250942223439894,28.416556069576483,28.760449731459197,20.118222717010706,28.199630526530882,23.652119380310268,23.948202850906753,23.760692278611955,23.511653704337093,19.591231729966463,23.76852094754219,23.579850564089718,23.32934983710549,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.118222717010706,23.652119380310268,28.199630526530882,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,0.0,0.0,3.0523086342670014e-15,4.129962961382726e-14,converged
2025-01-16T06:00:00+08:00,22.0,-7.305555555555556,13.05555555555556,3.173611111111111,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.733333333333334,52.69305062085938,44.62481234561097,43.508353683241,43.24500271973817,43.79142748845439,0.4203459555555556,0.4257931378912937,28.413873882266596,28.757021178944157,20.11077589468655,28.197880418615632,23.647095057419858,23.942498797808497,23.75584720475507,23.50776485363675,19.5832241369686,23.76271050566613,23.574904169897746,23.32536390399267,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.11077589468655,23.647095057419858,28.197880418615632,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,2.7340816811532553e-16,0.0,1.6326042828530194e-15,3.495191355718506e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-7.333333333333333,13.333333333333334,3.1666666666666665,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.633473209592374,43.51805557749725,43.28238638728035,43.8101947212778,0.4206859333333333,0.42618368098182197,28.41118752349433,28.753595231159906,20.103312161909695,28.19612257891536,23.642060075928,23.936791518402526,23.750993488284777,23.503861352142824,19.57528236628894,23.756970737424798,23.570019356939234,23.32143022371011,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.103312161909695,23.642060075928,28.19612257891536,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,6.828940608351232e-16,0.0,6.938664525095739e-16,3.285411151767904e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-7.361111111111111,13.611111111111107,3.1597222222222223,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.632297630890776,43.51651307566882,43.280653620837725,43.80870998476341,0.4210259111111111,0.42625459442388547,28.408482447794515,28.750158280291746,20.095821865289274,28.194344436030327,23.636999525059956,23.931067000389664,23.74611774960976,23.499930367795688,19.567311130805372,23.751213711778316,23.565112519203097,23.317469076538547,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.095821865289274,23.636999525059956,28.194344436030327,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,4.096682710867154e-16,0.0,4.2466075420871837e-16,3.3691101619468434e-14,converged
2025-01-16T06:15:00+08:00,22.25,-7.388888888888889,13.888888888888893,3.1527777777777777,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.78827901763531,52.733333333333334,52.733333333333334,44.66920143210696,43.51496319974921,43.27891334971145,43.81992943440946,0.4213658888888889,0.4265946042246882,28.4058609118405,28.746807180092308,20.088408508149527,28.192633651779044,23.631913509592152,23.925325310698465,23.741220069963653,23.495971997152793,19.559310578200343,23.74543949529395,23.560183737405826,23.31348055835375,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.088408508149527,23.631913509592152,28.192633651779044,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.2280252563749818e-15,0.0,7.261864073825371e-16,3.49380395143674e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-7.416666666666667,14.166666666666668,3.1458333333333335,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.733333333333334,52.733333333333334,44.72239926944214,43.513405977634314,43.2771656039286,43.836582144944266,0.4217058666666667,0.4270487923896468,28.40336599038379,28.743582744543723,20.081115507794134,28.19102722750254,23.626802133871674,23.91956651599763,23.73630053028044,23.491986336432344,19.55128085541609,23.73964815428219,23.555233091968102,23.30946476469682,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.081115507794134,23.626802133871674,28.19102722750254,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,2.726042642001325e-16,0.0,9.32076268778655e-16,3.549427339757552e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-7.444444444444444,14.444444444444441,3.138888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.83673306018675,52.733333333333334,44.72127836925178,43.582441732894566,43.275410413393224,43.85813140222105,0.4220458444444445,0.4276305682997657,28.400851709621474,28.740346665258294,20.07379516286684,28.18940006443749,23.621865724890725,23.91398038360088,23.73153944063958,23.488145140311353,19.543222108658348,23.733839754797746,23.55026066301588,23.30542179077537,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.07379516286684,23.621865724890725,28.18940006443749,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3611669798278848e-16,0.0,3.0713720517341076e-15,3.281842854116396e-14,converged
2025-01-16T06:30:00+08:00,22.5,-7.472222222222222,14.722222222222227,3.131944444444444,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.86666666666667,52.82743284051191,44.720151344545435,43.60137550647617,43.33815657092285,43.88526757243016,0.4223858222222222,0.42832911386697414,28.398318134514728,28.737098979254093,20.0664475984094,28.187752222246868,23.616961187096187,23.908431352800395,23.726808066137856,23.48432584924892,19.535324675599064,23.72818465204872,23.545428316345962,23.301505822837925,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0664475984094,23.616961187096187,28.187752222246868,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.223052394201493e-15,0.0,1.9068556282560565e-15,3.320739213657169e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-7.5,15.0,3.125,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.728888226822875,43.611150890031325,43.37490964090141,43.903869724063654,0.4227258,0.4287129579606232,28.395779943091092,28.733853377331044,20.05908269792604,28.186096396685876,23.612045547376045,23.90287854145349,23.722067671941147,23.48049170015852,19.527490454507003,23.722597799664733,23.540655396726994,23.297640206418283,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.05908269792604,23.612045547376045,28.186096396685876,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,5.430921536905233e-16,0.0,2.755090434462562e-15,3.455415259971985e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-7.527777777777778,15.277777777777775,3.118055555555556,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.727754316434236,43.60964597151235,43.373213280463155,43.90242353391921,0.4230657777777778,0.42878213284638317,28.393222539078074,28.730596200803546,20.05169078385205,28.18441997531091,23.607103851776902,23.897307894483006,23.717304839719812,23.476629826246253,19.519626232804047,23.71699310290562,23.535860044598397,23.293746887329863,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.05169078385205,23.607103851776902,28.18441997531091,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,2.7150226865596133e-16,0.0,1.7012800556250527e-15,2.967870254696989e-14,converged
2025-01-16T06:45:00+08:00,22.75,-7.555555555555556,15.55555555555556,3.111111111111111,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.92212354254746,52.86666666666667,52.86666666666667,44.76507449094041,43.608133551617385,43.371509288686184,43.91380650461315,0.4234057555555556,0.4291229863007326,28.39074916406669,28.727425236808838,20.044376338994997,28.182811463738894,23.60213620708208,23.891719481144058,23.712519652251657,23.47274032493186,19.51173216087058,23.711370630611917,23.531042342181852,23.2898259622843,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.044376338994997,23.60213620708208,28.182811463738894,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,2.7128661372931e-16,0.0,1.031672985365268e-15,5.1557177175474864e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-7.583333333333333,15.833333333333334,3.1041666666666665,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.86666666666667,52.86666666666667,44.81798829294702,43.60661365873614,43.36979769611548,43.930388887799936,0.42374573333333326,0.42957305146003516,28.38840100418337,28.724379510383837,20.0371808630046,28.18130624401194,23.597142719637272,23.88611337042283,23.70771219200912,23.46882329329277,19.503808388333198,23.705730451358594,23.526202371397666,23.285877527655607,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0371808630046,23.597142719637272,28.18130624401194,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,0.0,0.0,3.482235086777349e-15,3.5664148330548535e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-7.611111111111111,16.111111111111107,3.0972222222222223,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.97090086306054,52.86666666666667,44.816908602739396,43.67629681168626,43.36807853317085,43.95217533766631,0.4240857111111111,0.43015736564033985,28.38603299393646,28.721321573792093,20.02995759862587,28.179779995119315,23.592325385138444,23.880680911196627,23.703064271122077,23.46505191612081,19.495855064068476,23.700072633456063,23.521340213865887,23.281901679481344,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.02995759862587,23.592325385138444,28.179779995119315,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,1.0825370538861927e-15,0.0,1.7757820165350814e-16,3.618125890490454e-14,converged
2025-01-16T07:00:00+08:00,23.0,-7.638888888888889,16.388888888888893,3.0902777777777777,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,53.0,52.96181195235313,44.815822659071294,43.6947093527508,43.431614072817055,43.979423605275116,0.4244256888888889,0.43085557443629674,28.38364519994675,28.71825146585938,20.022706672938302,28.17823277757013,23.587537837968515,23.875283445051206,23.698444211061176,23.46130082969328,19.488064677712703,23.694569473144146,23.51661957896835,23.27805435943087,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.022706672938302,23.587537837968515,28.17823277757013,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,2.7019569603862035e-16,0.0,1.9102528271612766e-15,4.410756065497737e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-7.666666666666667,16.666666666666668,3.0833333333333335,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.824634193016124,43.70455688826733,43.46773650846334,43.99785977084475,0.4247656666666667,0.43123276388677984,28.38125235327116,28.71518293069221,20.015437997210032,28.17667732911936,23.582738756224764,23.86988165666336,23.693814762347156,23.457534682289822,19.480334913405343,23.689132156649727,23.511956229108677,23.274255497796034,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.015437997210032,23.582738756224764,28.17667732911936,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,6.748984050844271e-16,0.0,5.71525781270896e-16,2.53573707287962e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-7.694444444444444,16.944444444444443,3.076388888888889,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.82354106510488,43.70308868388952,43.466075690336794,43.996451254201126,0.42510564444444443,0.431300236566582,28.378839807638823,28.71210225962063,20.0081418700048,28.17510099683028,23.577913143380727,23.86446144885748,23.689162468448092,23.453740572777388,19.472574628086882,23.68367642168727,23.50727004741021,23.270428702215593,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0081418700048,23.577913143380727,28.17510099683028,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,9.44709953414021e-16,0.0,1.0244319071934278e-15,3.0319688218454356e-14,converged
2025-01-16T07:15:00+08:00,23.25,-7.722222222222222,17.22222222222223,3.069444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.05596655505849,53.0,53.0,44.86127600961772,43.70161285411922,43.46440711764164,44.00799663585361,0.4254456222222222,0.4316419636763161,28.376511787228985,28.709108170957286,20.000923750957167,28.173593128136027,23.57306110818084,23.859022893164436,23.684487413654384,23.449918599421746,19.46478397475882,23.678202339321484,23.502561117569382,23.266574070221512,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.000923750957167,23.57306110818084,28.173593128136027,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,5.394068771044396e-16,0.0,1.5708410839837512e-15,5.393101920459823e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-7.75,17.5,3.0625,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.0,53.0,44.9139054994754,43.70012942782747,43.46273082142674,44.02450802653729,0.4257856,0.4320879476603341,28.37430759391668,28.70623790493321,19.99382322711644,28.172187489538658,23.568182758923825,23.85356606083731,23.67978968194543,23.446068860143335,19.45696310565566,23.672709980342887,23.497829522975806,23.262691699005227,1.0,0.0,0.8333333333333334,0.25,0.0,19.99382322711644,23.568182758923825,28.172187489538658,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,1.3471253069808987e-16,0.0,2.4178525560760177e-16,3.0677594040537826e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-7.777777777777778,17.777777777777775,3.055555555555556,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.10506619708955,53.0,44.91286614265971,43.77045798066619,43.46104683261366,44.04653043451738,0.4261255777777778,0.43267482563003007,28.372083068386598,28.70335487243858,19.986694482771043,28.170760535965233,23.56348175586099,23.848283878381007,23.675252583780136,23.442365966319407,19.44911217224876,23.66719941526887,23.493075346713418,23.25878168541882,1.0,0.0,0.8333333333333334,0.25,0.0,19.986694482771043,23.56348175586099,28.170760535965233,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,5.381192291805707e-16,0.0,5.296647282022891e-16,4.0254928600197665e-14,converged
2025-01-16T07:30:00+08:00,23.5,-7.805555555555556,18.05555555555556,3.048611111111111,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.13333333333333,53.09618797017509,44.91182040646089,43.78834944592706,43.52536949559513,44.073889791024435,0.42646555555555554,0.43337273007823623,28.369838278888786,28.700459114075297,19.979537646984944,28.169312328758117,23.55880847131013,23.843034597241584,23.67074150420464,23.43868175691506,19.441425810492266,23.661844876616076,23.488464137250105,23.255001722282927,1.0,0.0,0.8333333333333334,0.25,0.0,19.979537646984944,23.55880847131013,28.169312328758117,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,9.401921212733316e-16,0.0,1.3734806494850167e-15,4.762652557885541e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-7.833333333333333,18.333333333333336,3.0416666666666665,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.92070525342659,43.79826782528763,43.560861287366706,44.09215909378526,0.4268055333333333,0.4337433084928861,28.367588008660306,28.69756442632903,19.972362658390388,28.167855647106954,23.55412322995852,23.837780464424252,23.666220674967484,23.434982287785342,19.433797500835215,23.65655379166772,23.48390808279912,23.25126833257284,1.0,0.0,0.8333333333333334,0.25,0.0,19.972362658390388,23.55412322995852,28.167855647106954,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,4.0259522007880434e-16,0.0,1.7419554172513079e-15,3.8472766724732105e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-7.861111111111111,18.611111111111107,3.0347222222222223,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.919652041372174,43.79683548637702,43.55923516926825,44.09078739815167,0.42714551111111115,0.4338091145250007,28.365317562225574,28.694657051415163,19.96515979197606,28.166377798124014,23.549410993300206,23.832507341320422,23.66167660186066,23.431254623847156,19.426138164723277,23.651243726749456,23.479328805406343,23.247506782053794,1.0,0.0,0.8333333333333334,0.25,0.0,19.96515979197606,23.549410993300206,28.166377798124014,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.367121986563319e-16,0.0,2.002019535183862e-15,3.400264097771459e-14,converged
2025-01-16T07:45:00+08:00,23.75,-7.888888888888889,18.888888888888893,3.0277777777777777,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.18980806187031,53.13333333333333,53.13333333333333,44.957800173565566,43.79539540124816,43.55760117670941,44.102494101578316,0.4274854888888889,0.4341517445250527,28.36313214403111,28.691836636620582,19.95803548155897,28.164968969083382,23.544671871996034,23.827215301687062,23.65710937065622,23.427498864196348,19.41844795770448,23.645914755102147,23.474726390213164,23.24371716906285,1.0,0.0,0.8333333333333334,0.25,0.0,19.95803548155897,23.544671871996034,28.164968969083382,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,4.022164714123949e-16,0.0,2.7658611444861495e-15,2.998587235917388e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-7.916666666666667,19.166666666666668,3.0208333333333335,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.13333333333333,53.13333333333333,45.010145092134024,43.79394759924121,43.55595934122915,44.11893385436024,0.42782546666666665,0.43459368835776213,28.361069176059747,28.689138641496076,19.951027406622714,28.163661314693297,23.539905976253227,23.821904418994677,23.652519066809713,23.423715107580467,19.41072703454703,23.640566949684025,23.47010092204881,23.23989959159369,1.0,0.0,0.8333333333333334,0.25,0.0,19.951027406622714,23.539905976253227,28.163661314693297,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.357432698428906e-16,0.0,4.3313675591356854e-16,2.7569266708589038e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-7.944444444444444,19.444444444444443,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.239229073213984,53.13333333333333,45.00914521112984,43.86491957706656,43.554309694237126,44.14119100698427,0.42816544444444443,0.43518315489073944,28.358985403045317,28.686427333541165,19.94399069045264,28.1623320640101,23.53531862674604,23.816769193455055,23.64809049540176,23.420079388445902,19.402975549243212,23.635200383171792,23.465452485431513,23.236054147297793,1.0,0.0,0.8333333333333334,0.25,0.0,19.94399069045264,23.53531862674604,28.1623320640101,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.350175921040096e-16,0.0,2.337164257380808e-16,4.6782306381772705e-14,converged
2025-01-16T08:00:00+08:00,24.0,-7.972222222222222,19.72222222222223,3.006944444444444,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.266666666666666,53.230560907688364,45.00813882777407,43.88229014123294,43.619417246118466,44.16866046435923,0.4285054222222222,0.43588078664700647,28.356880894837364,28.683702755102853,19.93692546404534,28.16098127919675,23.530756941697796,23.811664793914723,23.643686112230007,23.416460755290473,19.395390278442235,23.62999121962196,23.460948463432885,23.232340275893016,1.0,0.0,0.8333333333333334,0.25,0.0,19.93692546404534,23.530756941697796,28.16098127919675,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,1.0683225817082188e-15,0.0,5.77980666172038e-16,4.641491617250992e-14,converged
