timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-6.0,20.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.69579100878259,42.57959109319344,42.331767892754186,42.86785853183674,0.3960234,0.42155000833690365,27.79271226673641,27.93922101242271,19.333922943077667,27.619606075076362,23.003234814890135,23.143577810460723,23.062320278611764,22.948661915723008,18.830650478942708,22.960016101833354,22.878524622337732,22.764454950030675,1.0,0.0,0.5,0.25,0.0,19.333922943077667,22.960016101833354,27.619606075076362,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,1.3808008483526758e-16,0.0,5.5232033934107e-16,3.1869991610444956e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-5.916666666666667,28.333333333333332,2.9895833333333335,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.69572880481564,42.579337157341854,42.33146245802512,42.867651075811054,0.3911793166666667,0.4215597991681022,27.79313021208967,27.939598538832872,19.332759147995098,27.620300017042688,23.00272379392023,23.142995805414202,23.061812223016787,22.948253689923064,18.82947262801407,22.959412414515224,22.8779948600582,22.764024868324633,1.0,0.0,0.5,0.25,0.0,19.332759147995098,22.959412414515224,27.620300017042688,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,1.3807687789094989e-16,0.0,6.90384389454749e-16,3.369666558407739e-14,converged
2025-01-15T08:15:00+08:00,0.25,-5.833333333333333,36.666666666666664,2.9791666666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.69584042030165,42.579270700120645,42.3313480888335,42.867627759287174,0.38633523333333336,0.42156089958516035,27.794087515691412,27.94061857961827,19.33224918541927,27.621408033385038,23.00281086385535,23.143112072860426,23.061892456468605,22.948310367378944,18.828965672392115,22.959507077322925,22.87805346112939,22.764059762042393,1.0,0.0,0.5,0.25,0.0,19.33224918541927,22.959507077322925,27.621408033385038,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,5.523060698536987e-16,0.0,2.7615303492684923e-16,3.939054316192577e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-5.75,45.0,2.96875,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.6961252337307,42.57939100689193,42.33142402061839,42.86778788173341,0.38149115,0.4215533426494817,27.795582370298444,27.942279095017536,19.332390067064924,27.622928934574773,23.003493576357574,23.143923904511375,23.062558811131098,22.948830316365054,18.829126251682467,22.960297399397625,22.878698271635084,22.764558009889885,1.0,0.0,0.5,0.25,0.0,19.332390067064924,22.960297399397625,27.622928934574773,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,2.7615798535781804e-16,0.0,5.523159707156358e-16,3.5319051275622713e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-5.666666666666667,53.33333333333333,2.9583333333333335,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.69658262589119,42.57969736575057,42.33168949194229,42.86813074533871,0.3766470666666667,0.42153716129407137,27.797612974723158,27.944578051744834,19.333178818304514,27.624861534500468,23.004769493111475,23.145428602583277,23.06380912715659,22.94981191088286,18.82995102232236,22.961780700248823,22.87992714554425,22.76551799622623,1.0,0.0,0.5,0.25,0.0,19.333178818304514,22.961780700248823,27.624861534500468,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,2.7616858610888054e-16,0.0,5.523371722177608e-16,3.8476758962698435e-14,converged
2025-01-15T08:30:00+08:00,0.5,-5.583333333333333,61.66666666666667,2.9479166666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.69721197986096,42.580189067513615,42.33214374447819,42.868655655001795,0.3718029833333333,0.4215123883240463,27.80017753381324,27.947513422969312,19.33461247810576,27.627204650458083,23.00663618578308,23.147623479755858,23.065641252656405,22.951253530640784,18.83143665749633,22.96395430971439,22.881737944682186,22.766938111044023,1.0,0.0,0.5,0.25,0.0,19.33461247810576,22.96395430971439,27.627204650458083,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,1.3809240849338707e-16,0.0,6.904620424669349e-16,3.03963494847823e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-5.5,70.0,2.9375,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.66813736966812,42.54671608945167,42.297727705074124,42.836329975231,0.36695890000000003,0.42113241353341535,27.80323015898382,27.951041663115042,19.336658311226216,27.6299190217756,23.009045762932345,23.150462986050176,23.068012193400723,22.953114497354917,18.833537783768147,22.96676996146347,22.884085084487538,22.76877519669516,1.0,0.0,0.5,0.25,0.0,19.336658311226216,22.96676996146347,27.6299190217756,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3821700501533312e-16,0.0,2.4792675274625376e-15,3.471000613982235e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-5.416666666666667,78.33333333333334,2.9270833333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.66910040043393,42.54756604322381,42.29854658057318,42.837207101179466,0.36211481666666673,0.42109120427798413,27.806813320403002,27.955202421901433,19.339343309694517,27.63304166789626,23.01204147952948,23.153987499080745,23.0709608179164,22.955432405702958,18.836293384636434,22.97027079305394,22.887010059667865,22.771069355481224,1.0,0.0,0.5,0.25,0.0,19.339343309694517,22.97027079305394,27.63304166789626,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,8.293831880901722e-16,0.0,1.848833356784342e-15,3.111376240214004e-14,converged
2025-01-15T08:45:00+08:00,0.75,-5.333333333333333,86.66666666666666,2.9166666666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.65233759629169,51.8,51.8,43.568492082739944,42.548599959905,42.29955272704333,42.80430807762041,0.3572707333333333,0.42032145417132877,27.81065156880393,27.959734415213866,19.34238718640319,27.636336819371017,23.015620937084737,23.15819436303456,23.074484998267387,22.95820565252082,18.83970018278816,22.974454165455885,22.89051075571514,22.773818994315207,1.0,0.0,0.5,0.25,0.0,19.34238718640319,22.974454165455885,27.636336819371017,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,6.924183899704198e-16,0.0,2.7869840196309396e-15,6.447138593225816e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-5.25,95.0,2.90625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.8,51.8,43.395780103035705,42.54981713857951,42.30074539574519,42.74746737810958,0.35242665,0.4190351784912112,27.814550832123523,27.96445337170271,19.34559276550392,27.639638255104483,23.019781746923016,23.163080932395363,23.078582614356012,22.96143264026907,18.843754917321593,22.979317449803855,22.89458506585908,22.77702252566266,1.0,0.0,0.5,0.25,0.0,19.34559276550392,22.979317449803855,27.639638255104483,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.7781753848472294e-16,0.0,1.6452007357142187e-15,3.0419203358049106e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-5.166666666666667,103.33333333333334,2.8958333333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.517836730471174,51.8,43.397034174824796,42.35978009847259,42.30212384099551,42.68636256912064,0.3475825666666667,0.41758155965190236,27.81897779639012,27.96980106878861,19.3494322104949,27.643346280080365,23.02397668789704,23.16812836629249,23.082761124982415,22.964644672920603,18.848454343664123,22.984858027357692,22.89923089103883,22.780678367522345,1.0,0.0,0.5,0.25,0.0,19.3494322104949,22.984858027357692,27.643346280080365,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.575692658649921e-16,0.0,5.323044085054847e-15,3.240541917545257e-14,converged
2025-01-15T09:00:00+08:00,1.0,-5.083333333333333,111.66666666666666,2.8854166666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.552836797111496,43.39845799039618,42.28121824063242,42.13530761541903,42.604486624882696,0.34273848333333334,0.4156737131826897,27.823930694389066,27.975775511530113,19.353902624926857,27.647459726912533,23.028523392220926,23.173637087770807,23.087306226282777,22.96811417805598,18.853296705819073,22.990627347699313,22.90402246995302,22.78438142648806,1.0,0.0,0.5,0.25,0.0,19.353902624926857,22.990627347699313,27.647459726912533,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.601283801930962e-16,0.0,4.406634991050374e-15,2.893394178306489e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.0,120.0,2.875,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.370441358779736,42.24885852720663,41.99793816978535,42.537869391905865,0.33789440000000004,0.4144778839091664,27.829364112861814,27.98233362056703,19.35897147645059,27.651939725714858,23.033602330030735,23.179777898409245,23.092380433865358,22.971996177453665,18.858430452881286,22.996749966555193,22.90907828245852,22.78824469346414,1.0,0.0,0.5,0.25,0.0,19.35897147645059,22.996749966555193,27.651939725714858,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,7.021805405451226e-16,0.0,6.407397432474244e-16,2.705056840420373e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-4.916666666666667,128.33333333333331,2.8645833333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.372197436935494,42.250566703420176,41.9996363442085,42.53959015461779,0.33305031666666673,0.41439740460694346,27.835320105103953,27.989514646776282,19.364665684623755,27.656822937339506,23.03925649277583,23.186590926194828,23.09802237523731,22.97632803336714,18.86420349556128,23.00354503847696,22.914702026416528,22.79255797740156,1.0,0.0,0.5833333333333334,0.25,0.0,19.364665684623755,23.00354503847696,27.656822937339506,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.809267638569187e-16,0.0,2.7741517930870723e-15,2.1537213706093798e-14,converged
2025-01-15T09:15:00+08:00,1.25,-4.833333333333333,136.66666666666669,2.8541666666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.25712094900211,51.4,51.4,43.27583929334298,42.252456269142826,42.001518983213934,42.50868680378164,0.32820623333333326,0.4136124666661928,27.84153237424975,27.99706598266809,19.370714135985185,27.66188143009348,23.04548352754261,23.194073565912493,23.104229959926055,22.981108168103145,18.870612633375806,23.01100997452288,22.920891624419614,22.797319710455007,1.0,0.0,0.5833333333333334,0.25,0.0,19.370714135985185,23.01100997452288,27.66188143009348,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,1.556825049412528e-15,2.665686122032674e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-4.75,145.0,2.84375,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.4,51.4,43.10091528712225,42.25452653357778,42.00358534983746,42.45168320556366,0.32336215,0.41226496408348035,27.84778933520028,28.004786771500214,19.376901826016017,27.666933964557455,23.05228109104189,23.202223222443845,23.111001105156426,22.986335009501556,18.87765468186408,23.019142195718633,22.92764500665919,22.802528330241483,1.0,0.0,0.5833333333333334,0.25,0.0,19.376901826016017,23.019142195718633,27.666933964557455,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.471395726222443e-16,0.0,2.8767447986963713e-15,3.098994731948969e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-4.666666666666667,153.33333333333331,2.8333333333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.125645079246056,51.4,43.10295521294858,42.070967155792054,42.005834710120666,42.39324990208596,0.3185180666666667,0.41081210737721174,27.854566113485998,28.01312679045532,19.383709761198187,27.672388068905175,23.05911750037635,23.210535784932993,23.11785725460582,22.991553171954052,18.885326472507572,23.027939133018936,22.934960110897716,22.808182279821295,1.0,0.0,0.5833333333333334,0.25,0.0,19.383709761198187,23.027939133018936,27.672388068905175,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.4168925372012116e-16,0.0,9.386913058958027e-16,2.978348089931514e-14,converged
2025-01-15T09:30:00+08:00,1.5,-4.583333333333333,161.66666666666669,2.8229166666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,51.162622418916555,43.10516271228698,41.988108185153074,41.846835483990276,42.31289180959551,0.3136739833333333,0.4088783984351771,27.861860969254597,28.02208407585258,19.39113510789495,27.678242590798543,23.06628001857181,23.219282911886523,23.125056766710504,22.99700903625434,18.89314633865796,23.036970299403492,22.942428327711003,22.813892792656212,1.0,0.0,0.5833333333333334,0.25,0.0,19.39113510789495,23.036970299403492,27.678242590798543,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.541560689373843e-16,0.0,7.095723593516292e-16,4.053588640437129e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-4.5,170.0,2.8125,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.07821540664939,41.95687265351954,41.70412901061255,42.245183409237576,0.30882990000000005,0.4075976787122682,27.869628998668297,28.031616053752956,19.399145555000196,27.684459074648288,23.07396442226069,23.228649926439488,23.132775928564524,23.002870715236295,18.901223417617643,23.046325201331413,22.95013481571668,22.81974109995921,1.0,0.0,0.6666666666666666,0.25,0.0,19.399145555000196,23.046325201331413,27.684459074648288,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,9.996465820942567e-16,0.0,3.8825559215268005e-15,3.6135346980477664e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.416666666666667,178.33333333333331,2.8020833333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.08075383978203,41.9594263045034,41.706692431456794,42.24773530330314,0.3039858166666667,0.40747887027274704,27.877911802778595,28.04176153559255,19.407767927614096,27.69107379859682,23.082213406210073,23.2386766695494,23.141053096682107,23.00917531616275,18.90992506797739,23.05634012760897,22.958399551594947,22.82603251722934,1.0,0.0,0.6666666666666666,0.25,0.0,19.407767927614096,23.05634012760897,27.69107379859682,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.1427863412796046e-15,0.0,1.6070432924244439e-16,3.504627576856446e-14,converged
2025-01-15T09:45:00+08:00,1.75,-4.333333333333333,186.66666666666669,2.7916666666666665,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.86194798529891,50.999999999999986,51.0,42.98865542572766,41.962158828070265,41.709437576109345,42.218821918313665,0.29914173333333327,0.40667985870837026,27.886452301927825,28.052276651804743,19.416740358810554,27.697866724440505,23.091024661951664,23.249360585402485,23.149886217213272,23.015921286269005,18.91924816377532,23.06701253820334,22.967220494210046,22.832765501328172,1.0,0.0,0.6666666666666666,0.25,0.0,19.416740358810554,23.06701253820334,27.697866724440505,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,8.587736963173493e-16,0.0,5.725157975448994e-16,6.608570566640149e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.25,195.0,2.78125,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.999999999999986,51.0,42.81149194253704,41.965069543320205,41.71236371910065,42.161637404216194,0.29429765,0.4052718987869983,27.89502127219218,28.062943841042422,19.425829867194714,27.704641486932765,23.100395890456095,23.26069912808629,23.159273243867624,23.023107078233927,18.929189594694897,23.078339902856744,22.97659560988928,22.839938514491276,1.0,0.0,0.6666666666666666,0.25,0.0,19.425829867194714,23.078339902856744,27.704641486932765,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.292635758336998e-15,0.0,1.5798881490785531e-15,2.5231447013892252e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.166666666666667,203.33333333333331,2.7708333333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.73352473714214,51.0,42.81430716820811,41.788007066557256,41.715470137917755,42.10587364791102,0.2894535666666667,0.40382103125277974,27.9041023378597,28.07422093628084,19.435526372319273,27.71181288838882,23.109811063026232,23.272203026436525,23.168749709646747,23.03029071656377,18.93974626598664,23.090319701048827,22.986522872395717,22.847550024309516,1.0,0.0,0.6666666666666666,0.25,0.0,19.435526372319273,23.090319701048827,27.71181288838882,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,8.648533346500891e-16,0.0,4.96840222978671e-15,3.174270117967581e-14,converged
2025-01-15T10:00:00+08:00,2.0,-4.083333333333333,211.66666666666669,2.7604166666666665,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.772497407130786,42.81728784387321,41.70081021928829,41.56431350101034,42.027025304111376,0.2846094833333333,0.40186248244843237,27.913693785877733,28.0861060044841,19.44582710163894,27.719379791253914,23.119526842881342,23.284114955931024,23.178546428110945,23.037692338294647,18.950456757563803,23.10253964215726,22.996610950753123,22.855227711850144,1.0,0.0,0.6666666666666666,0.25,0.0,19.44582710163894,23.10253964215726,27.719379791253914,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.4484472538671662e-16,0.0,1.473342441043008e-15,2.158701682261008e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-4.0,220.0,2.75,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.79142157311809,41.67071018180493,41.41624450157444,41.958224664142456,0.2797654,0.40049767580280743,27.923751256186353,28.098557016647085,19.45669998373361,27.727304177991275,23.129754456425466,23.296634902683582,23.18885358721939,23.045493265055878,18.9613906051705,23.115053956707943,23.006911461947038,22.863020833114692,1.0,0.0,0.75,0.25,0.0,19.45669998373361,23.115053956707943,27.727304177991275,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,8.720299431968795e-16,1.177945431168076e-16,2.3344968270999794e-15,2.808642045429917e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.9166666666666665,228.33333333333334,2.7395833333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.7947319381757,41.674096878361624,41.41965948429914,41.961595503061915,0.27492131666666664,0.4003414563802606,27.934315861984345,28.11161230388592,19.468171727265446,27.7356219196805,23.14053626848893,23.30980238309636,23.1997092423742,23.053730326403866,18.9729347408307,23.12821615773923,23.017760752692197,22.871250303237307,1.0,0.0,0.75,0.25,0.0,19.468171727265446,23.12821615773923,27.7356219196805,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.361851113778689e-16,1.177945431168076e-16,5.170611007791821e-15,3.5694046402091145e-14,converged
2025-01-15T10:15:00+08:00,2.25,-3.8333333333333335,236.66666666666666,2.7291666666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.4668193063324,50.6,50.6,42.706903229867876,41.677659985857105,41.42325351416309,41.934666745584586,0.27007723333333333,0.3995294646832385,27.945139806330282,28.125036796520515,19.47998978569786,27.744120927935136,23.151870013947107,23.323614889589514,23.211111375526738,23.062401993972326,18.985086110866348,23.142023752976765,23.02915681731491,22.87991460326357,1.0,0.0,0.75,0.25,0.0,19.47998978569786,23.142023752976765,27.744120927935136,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.3707160091146136e-16,1.177945431168076e-16,1.7847090370551337e-15,3.205123930744481e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.75,245.0,2.71875,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.6,50.6,42.52747297033563,41.68139883307088,41.42702587691748,41.87728357606833,0.26523315000000003,0.39806179262965846,27.955976099385875,28.138596108156484,19.491903050805,27.752589603059764,23.1637534369334,23.33806992429382,23.22305797605325,23.071506744750895,18.99784167687899,23.156474259733407,23.0410976574718,22.889012219526627,1.0,0.0,0.75,0.25,0.0,19.491903050805,23.156474259733407,27.752589603059764,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,2.924554026094215e-16,1.177945431168076e-16,1.8141374193115678e-15,2.534815061124555e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.6666666666666665,253.33333333333334,2.7083333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.34147668547767,50.6,42.53105320803158,41.51085302978176,41.43097586122219,41.82418779520141,0.26038906666666667,0.3966141221405962,27.967316924088657,28.15275618419582,19.504410426226396,27.761450073001388,23.175686280243728,23.352693166685672,23.235098771925838,23.08061611419101,19.011198415673302,23.17156520487236,23.053581282123012,22.89854164362879,1.0,0.0,0.75,0.25,0.0,19.504410426226396,23.17156520487236,27.761450073001388,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,7.33807215427812e-16,1.177945431168076e-16,2.1922490560905886e-15,2.971911687335769e-14,converged
2025-01-15T10:30:00+08:00,2.5,-3.5833333333333335,261.66666666666663,2.6979166666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.38246299156717,42.53479681797308,41.419277676140894,41.287688038068744,41.74684144519116,0.25554498333333336,0.39463173478154784,27.97916059363531,28.167515121644684,19.517509198835167,27.770701214728962,23.18789437413045,23.367698088319923,23.247436822363557,23.08992379641585,19.024715312908004,23.186902628678116,23.066233766734594,22.908147126328124,1.0,0.0,0.75,0.25,0.0,19.517509198835167,23.186902628678116,27.770701214728962,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4749868239990585e-16,1.177945431168076e-16,3.4570003687477933e-18,2.497618034559001e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-3.5,270.0,2.6875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.51002365517954,41.390324842799835,41.13423120039534,41.676947807931285,0.2507009,0.39318361983779915,27.991463326375943,28.18283147626592,19.53116755544168,27.78030547276692,23.20060453946713,23.383299481098753,23.26027634689561,23.099624440846046,19.03842200931525,23.202505256373964,23.079072963713315,22.917845730461032,1.0,0.0,0.75,0.25,0.0,19.53116755544168,23.20060453946713,27.78030547276692,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.48041927426885e-16,1.1833737511273759e-16,1.7302400268017186e-15,2.8136506236125596e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-3.4166666666666665,278.33333333333337,2.6770833333333335,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.51409579350928,41.39453246817176,41.13848442063732,41.68112571784342,0.24585681666666667,0.39299088539178245,28.00426571179795,28.198743057681234,19.54541206628428,27.790298286536007,23.213858777785443,23.3995364992039,23.273655069534883,23.10975457645763,19.052725137832315,23.218743916488513,23.092451682211685,22.92797406500484,1.0,0.0,0.75,0.25,0.0,19.54541206628428,23.213858777785443,27.790298286536007,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,0.0,1.1833737511273759e-16,2.3142895562736274e-15,2.887926191570832e-14,converged
2025-01-15T10:45:00+08:00,2.75,-3.3333333333333335,286.66666666666663,2.6666666666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.071735524333924,50.2,50.2,42.430547183978604,41.398914096953476,41.142914073980435,41.65617661217231,0.24101273333333334,0.39216698691977886,28.017329301894637,28.21502365873409,19.559999580049684,27.800475574397215,23.22765486623123,23.416406682150683,23.28757100723203,23.120312698764458,19.067621714896163,23.235616163383526,23.106367951227348,22.938530634677967,1.0,0.0,0.75,0.25,0.0,19.559999580049684,23.22765486623123,27.800475574397215,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,5.937028139023266e-16,1.1833737511273759e-16,7.699583367795799e-16,2.6275744633080228e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-3.25,295.0,2.65625,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,50.2,50.2,42.24882299441384,41.40346906739133,41.14751945712928,41.5985773189541,0.23616865,0.3906403241132279,28.03038921250502,28.231421946293164,19.574660709945725,27.810610392451167,23.241990591031975,23.43390757897887,23.302022184230925,23.131297308550533,19.083108771868595,23.253119560824597,23.12081980695849,22.949513949401783,1.0,0.0,0.75,0.25,0.0,19.574660709945725,23.241990591031975,27.810610392451167,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.3410518983425843e-15,1.1833737511273759e-16,7.91593134438331e-17,2.5081264253737412e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-3.1666666666666665,303.33333333333337,2.6458333333333335,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.94950192365959,50.2,42.25315821779049,41.23946023863526,41.15229986965032,41.54814832247339,0.23132456666666668,0.38919703997847677,28.043946245752597,28.24841203543263,19.589903415656973,27.821132246312875,23.25638158513078,23.451579932044567,23.316572630336886,23.142293554194193,19.099183354961582,23.271251681945007,23.135805292777547,22.96092252428251,1.0,0.0,0.75,0.25,0.0,19.589903415656973,23.25638158513078,27.821132246312875,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,5.982333361701454e-16,1.1833737511273759e-16,3.879169289228287e-16,2.971556339288638e-14,converged
2025-01-15T11:00:00+08:00,3.0,-3.0833333333333335,311.66666666666663,2.6354166666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.8,49.992520424708026,42.25765478047261,41.14346587678139,41.0169077129714,41.472296553628205,0.22648048333333334,0.3871917946366677,28.05799874054519,28.265992052610418,19.605725041848586,27.832040027220362,23.271022610072073,23.46960778564511,23.331397438638813,23.15346848553315,19.115425016761822,23.28963703397436,23.15096802003055,22.97241730322125,1.0,0.0,0.75,0.25,0.0,19.605725041848586,23.271022610072073,27.832040027220362,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,7.516644427871748e-16,1.1833737511273759e-16,9.196144667224342e-16,2.985022476306426e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-3.0,320.0,2.625,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.233987165749376,41.115672357839806,40.85803791204424,41.40130947810777,0.22163639999999998,0.38566112570736577,28.072503528562898,28.28412117852681,19.622094052215974,27.84329666602954,23.28615622735086,23.488220881699306,23.346714992294103,23.165030200055266,19.131823205801368,23.30825860473315,23.16629185101689,22.98398293547296,1.0,0.0,0.75,0.25,0.0,19.622094052215974,23.28615622735086,27.84329666602954,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.0185910393071127e-16,0.0,7.074822748376045e-16,2.4177762249798034e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-2.9166666666666665,328.33333333333337,2.6145833333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.23881117826366,41.12068910182424,40.86311639803871,41.406282891679716,0.21679231666666668,0.3854327505491473,28.087500639459705,28.30283665982461,19.63903685657133,27.854937145654596,23.301824041716422,23.507457974348625,23.362562653479287,23.177014903115094,19.148804385350278,23.327504630783494,23.182146150924698,22.995971819196498,1.0,0.0,0.75,0.25,0.0,19.63903685657133,23.301824041716422,27.854937145654596,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.020379603473537e-16,0.0,3.2657854462557622e-15,2.3242957621007408e-14,converged
2025-01-15T11:15:00+08:00,3.25,-2.8333333333333335,336.66666666666663,2.6041666666666665,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.676697262872516,49.800000000000004,49.79999999999999,42.159553473531936,41.12587749466313,40.868368764288185,41.383308818982044,0.21194823333333335,0.3845979990991584,28.102761041101818,28.32192121519033,19.656319774651855,27.866765448744736,23.318023871539598,23.527316649092693,23.378938473361018,23.189421113599984,19.16636563985835,23.347372712028367,23.19852898265067,23.00838248228336,1.0,0.0,0.8333333333333334,0.25,0.0,19.656319774651855,23.318023871539598,27.866765448744736,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.5134675960303188e-16,0.0,8.986213851430019e-16,5.5129117264686344e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-2.75,345.0,2.59375,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.800000000000004,49.79999999999999,41.97550834066901,41.131236883861504,40.873794318189674,41.32547619882383,0.20710415,0.3830130436075258,28.118001825260347,28.341106441801415,19.67365498755211,27.878539176292396,23.334753544100874,23.547794500773833,23.395840510270443,23.20224735558347,19.184504068356112,23.367860457595537,23.21543841616518,23.021213457745173,1.0,0.0,0.8333333333333334,0.25,0.0,19.67365498755211,23.334753544100874,27.878539176292396,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.5197305127057998e-16,0.0,3.932302701626257e-15,2.610893493260871e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-2.6666666666666665,353.33333333333337,2.5833333333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.55760146960246,49.79999999999999,41.98058878008756,40.973785854272904,40.87939236995635,41.27771317058403,0.20226006666666668,0.3815753171612114,28.13373247443409,28.360874682268765,19.691559583915407,27.89069526416996,23.35154470252497,23.568447448174787,23.412847203942473,23.21509249352017,19.203216784381926,23.388965485802096,23.23287252848646,23.03446328369589,1.0,0.0,0.8333333333333334,0.25,0.0,19.691559583915407,23.35154470252497,27.89069526416996,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,6.101826642929874e-16,0.0,3.3703058098057975e-15,4.4875392830991515e-14,converged
2025-01-15T11:30:00+08:00,3.5,-2.5833333333333335,361.66666666666663,2.5729166666666665,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.60267098222982,41.985828569739866,40.873332104272386,40.7519233542537,41.20334890683749,0.1974159833333333,0.3795481742265903,28.149951352715657,28.38122409192409,19.710030964617992,27.903232617634764,23.36856080128742,23.589429882523437,23.430105467188266,23.228096729339523,19.222104070660208,23.410330908411574,23.250492597741875,23.047809722018133,1.0,0.0,0.8333333333333334,0.25,0.0,19.710030964617992,23.36856080128742,27.903232617634764,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.0735228201915207e-15,0.0,3.7213860262442666e-15,2.843562381927415e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-2.5,370.0,2.5625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.96327931325987,40.84671041308239,40.58761565353234,41.131268271179536,0.1925719,0.37793568188866844,28.166615940335742,28.402114516924446,19.729037889013615,27.91611467841477,23.3860602901425,23.61098664143408,23.44784798023306,23.241481730177124,19.24111488255253,23.43190374098294,23.268248267984237,23.061204785476928,1.0,0.0,0.8333333333333334,0.25,0.0,19.729037889013615,23.3860602901425,27.91611467841477,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.2321178169276773e-15,0.0,1.7230397596097986e-15,2.429725905868145e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-2.4166666666666665,378.33333333333337,2.5520833333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.96884555572822,40.85252476629261,40.59350677873495,41.13702592165456,0.18772781666666669,0.3776725192139417,28.183765670716188,28.423582599124277,19.7486065844582,27.92937594780927,23.404084343436917,23.63315604101762,23.466111712787658,23.255283354548737,19.26069564503349,23.454089721944754,23.28652555523685,23.075016757890648,1.0,0.0,0.8333333333333334,0.25,0.0,19.7486065844582,23.404084343436917,27.92937594780927,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,7.706102238338166e-16,0.0,2.013219209765846e-15,2.4059344415684093e-14,converged
2025-01-15T11:45:00+08:00,3.75,-2.3333333333333335,386.66666666666663,2.5416666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.28170515711844,49.4,49.4,41.89388997109232,40.85850846565836,40.59956929113363,41.11602261436914,0.18288373333333333,0.3768279495817933,28.20118099526334,28.445420047064033,19.768512918574327,27.942828530915218,23.42263081974809,23.65593571167437,23.48489474946974,23.2695001442199,19.280843508528115,23.4768864956731,23.305322555541203,23.089244189835288,1.0,0.0,0.8333333333333334,0.25,0.0,19.768512918574327,23.42263081974809,27.942828530915218,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.5446747243156125e-16,0.0,3.2920880061976492e-15,2.735787891932656e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-2.25,395.0,2.53125,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.4,49.4,41.707497016979026,40.86466086773972,40.605802508562924,41.05793972303011,0.17803965,0.37518537666343266,28.218560850579568,28.46734126399334,19.788450484952815,27.95621446154771,23.441697586395335,23.6793232929699,23.504195181935646,23.284130646060163,19.301555637708418,23.50029171559401,23.32463737188844,23.103885636925906,1.0,0.0,0.8333333333333334,0.25,0.0,19.788450484952815,23.441697586395335,27.95621446154771,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,4.654312070831353e-16,0.0,1.3865971377685072e-15,2.3641247747224196e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-2.1666666666666665,403.33333333333337,2.5208333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.16577636015875,49.4,41.713313154860096,40.713788980598245,40.612205751629055,41.012842216159726,0.1731955666666667,0.37375436184091626,28.236423461389606,28.48983687855144,19.80894557507866,27.969978158986333,23.460832418119136,23.702889994986773,23.52360596919747,23.298787544934385,19.322829211422164,23.524303044148706,23.344468114193994,23.118939659799103,1.0,0.0,0.8333333333333334,0.25,0.0,19.80894557507866,23.460832418119136,27.969978158986333,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.114754868773558e-16,0.0,1.2945699923340101e-15,3.83641326697838e-14,converged
2025-01-15T12:00:00+08:00,4.0,-2.0833333333333335,411.66666666666663,2.5104166666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.0,49.21291596354252,41.7192866968519,40.608835578626554,40.492687966925956,40.93995871243949,0.1683514833333333,0.37170626206193463,28.25476721645608,28.5129050743779,19.829995644502382,27.984118542262777,23.480167221305283,23.726760327556274,23.543245627246815,23.313583988956896,19.344285407797777,23.548582336795512,23.364493859752137,23.134100964563487,1.0,0.0,0.8333333333333334,0.25,0.0,19.829995644502382,23.480167221305283,27.984118542262777,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,2.0357461498697945e-15,0.0,2.366065537168379e-15,3.612917401354736e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-2.0,420.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.69786898206887,40.58339863466564,40.32291761994628,40.8667847164661,0.1635074,0.37001265371979913,28.273550280094618,28.5365064039704,19.851569767136848,27.998599588796772,23.499976483123415,23.751194371150227,23.563361268226497,23.328755337821168,19.365832384224856,23.5730403991862,23.384629803590126,23.149288702063437,1.0,0.0,0.8333333333333334,0.25,0.0,19.851569767136848,23.499976483123415,27.998599588796772,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,7.865631124813713e-16,0.0,5.682918487677907e-15,2.5086754394828917e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-1.916666666666667,423.3333333333333,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.70412822660224,40.58995823227687,40.32956816505217,40.87327499543051,0.16074921666666667,0.3697173848428189,28.292561869993996,28.560361572039994,19.873439548021757,28.013269844289468,23.520051424171527,23.775914787055914,23.583734907191676,23.344151690584305,19.387687286034243,23.597785384002773,23.405024174045018,23.16470174799206,1.0,0.0,0.8333333333333334,0.25,0.0,19.873439548021757,23.520051424171527,28.013269844289468,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,1.5743825770652827e-16,0.0,4.4279509979961075e-16,2.4572484804730518e-14,converged
2025-01-15T12:15:00+08:00,4.25,-1.833333333333333,426.6666666666667,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.88675985411432,49.0,49.0,41.63336706790834,40.596602831528635,40.336306017362475,40.85411682643751,0.1579910333333333,0.368869550236741,28.31159282202706,28.58427233812465,19.895391641397435,28.027950125419718,23.54039096031366,23.80092046808175,23.604365596436196,23.359772260026226,19.409848574110473,23.62281618941119,23.425676028241448,23.180339319383254,1.0,0.0,0.8333333333333334,0.25,0.0,19.895391641397435,23.54039096031366,28.027950125419718,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,6.312004975863108e-16,0.0,1.933051523858077e-15,3.624001535244783e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-1.75,430.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,49.0,49.0,41.444401027869134,40.603332110047624,40.343130828293845,40.795564503474445,0.15523285,0.367179223971365,28.330324614895417,28.607936779292444,19.91710205166267,28.042367314406018,23.560994011837796,23.826210311316846,23.62525239173511,23.375616261681095,19.432314717031094,23.648131717808656,23.446584426744163,23.196200635991804,1.0,0.0,0.8333333333333334,0.25,0.0,19.91710205166267,23.560994011837796,28.042367314406018,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,6.34106257798582e-16,0.0,7.975867773872789e-16,2.0185152698817326e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-1.666666666666667,433.3333333333333,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.774027651561354,49.0,41.450666153385846,40.458774729492255,40.35004225068508,40.752849505476426,0.15247466666666668,0.3657689294690541,28.349285105045848,28.631854859481713,19.93910749831574,28.056973894971396,23.58142561773417,23.85137214352176,23.646003810110397,23.391310950449434,19.455084191028227,23.67373087580737,23.46774843354546,23.212284920283903,1.0,0.0,0.8333333333333334,0.25,0.0,19.93910749831574,23.58142561773417,28.056973894971396,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,1.4322401549569798e-15,0.0,7.111470213848893e-16,3.012131852754592e-14,converged
2025-01-15T12:30:00+08:00,4.5,-1.583333333333333,436.6666666666667,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.6,48.823256692344124,41.45700813244553,40.348913869761205,40.238138819356195,40.68107725546777,0.14985531666666665,0.36371731275937164,28.36847352962475,28.656025777100524,19.961406635144243,28.07176932549214,23.601786898237293,23.876501566735556,23.66671067646846,23.40694285424151,19.477800464848908,23.699295599783568,23.488865977544446,23.228304587822546,1.0,0.0,0.8333333333333334,0.25,0.0,19.961406635144243,23.601786898237293,28.07176932549214,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,0.0,0.0,2.089212684340944e-15,2.4106421672922733e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-1.5,440.0,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.6,48.6,48.6,41.43629569310423,40.32422088470568,40.062429763099196,40.60636196300316,0.1473013,0.3619633652387759,28.38784958562007,28.68041180568017,19.983970005021423,28.086718662921687,23.62236952267766,23.901875243792933,23.687635585560304,23.42276178437074,19.500331804877145,23.72470142738599,23.50981847919297,23.244146329826656,1.0,0.0,0.8333333333333334,0.25,0.0,19.983970005021423,23.62236952267766,28.086718662921687,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,6.432436705307968e-16,0.0,3.176015623245809e-15,3.103404465520784e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-1.416666666666667,443.3333333333333,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.6,48.6,48.6,41.44280397434322,40.33106603702742,40.06938164987087,40.6131309767754,0.14474728333333337,0.36165685461207403,28.407452227973163,28.705049238214468,20.00682454164786,28.10185589530766,23.643214705434143,23.927531701002536,23.708815551862482,23.43880347571216,19.523166181032963,23.750390580882407,23.531026461984435,23.2602111318693,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.00682454164786,23.643214705434143,28.10185589530766,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,8.047360387500882e-16,0.0,8.952688431094732e-16,2.7335877038516422e-14,converged
2025-01-15T12:45:00+08:00,4.75,-1.333333333333333,446.6666666666667,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.49186201305382,48.6,48.6,41.37589529521769,40.33799553742079,40.07642008289768,40.59545373393452,0.14219326666666662,0.36082303159053525,28.427081896666685,28.729748934921517,20.0297665722449,28.117010070650625,23.664321375547328,23.95346984551137,23.73024963885717,23.455067149213267,19.5463020790512,23.776361972726708,23.552488994198466,23.27649821913735,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0297665722449,23.664321375547328,28.117010070650625,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,6.452765573958362e-16,0.0,4.637925256282572e-16,3.541026372010989e-14,converged
