timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:50:00+08:00,4.833333333333333,-1.25,450.0,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.2,48.6,48.6,41.18405614098737,40.34500906613588,40.08354471687025,40.53613717364707,0.13963925,0.35909810161009437,28.446401631956334,28.754191507305983,20.05245316575462,28.131892266986927,23.685688466426175,23.979688588689967,23.75193691346524,23.471552028546096,19.569737992233442,23.802614519547333,23.574205147512593,23.29300681950902,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.05245316575462,23.685688466426175,28.131892266986927,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,3.2418807369061943e-16,0.0,4.710857945816814e-16,2.5593846131933925e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-1.166666666666667,453.3333333333333,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.2,48.38235641987855,48.6,41.19056810107561,40.20658976327434,40.09075520788692,40.49560855710933,0.13708523333333336,0.35771842134753323,28.46594814135985,28.778885305050625,20.075430363881054,28.14696255017795,23.706897370959595,24.00579125414852,23.77350061387599,23.487899387656988,19.593472421410226,23.829147142131248,23.596173996989872,23.309736163544557,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.075430363881054,23.706897370959595,28.14696255017795,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,4.881576466836501e-16,0.0,1.5051527439412545e-15,3.880105011645845e-14,converged
2025-01-15T13:00:00+08:00,5.0,-1.083333333333333,456.6666666666667,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.2,48.2,48.4336945171908,41.19715640304141,40.09166529264958,39.986380384799446,40.42482670954187,0.13453121666666665,0.3556692325059059,28.485720668881342,28.80382953465627,20.098696840918162,28.162220382646122,23.72801714634685,24.031843070035908,23.795002707210507,23.504168268231044,19.617170030880025,23.85566077587754,23.618111519698964,23.326415854377597,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.098696840918162,23.72801714634685,28.162220382646122,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,8.1828361288603835e-16,0.0,5.435193184966483e-15,3.280257066826198e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-1.0,460.0,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,48.2,48.2,48.2,41.17711902250182,40.067685052581155,39.80466402624004,40.34852652928881,0.13197720000000002,0.35385681439356587,28.505679624630012,28.828987208397056,20.12222344804451,28.177631381558268,23.749355755121208,24.05813618590327,23.81672045296011,23.520622396089497,19.640657613078105,23.881994208531683,23.6398641753254,23.34289923414674,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.12222344804451,23.749355755121208,28.177631381558268,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.224747771668996e-16,0.0,1.634668619619213e-15,2.4042899811555846e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-0.916666666666667,463.3333333333333,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,48.2,48.2,48.2,41.18387377966064,40.074812467121056,39.811913383448776,40.355571032795545,0.12942318333333336,0.35353932678067695,28.52586326308608,28.854393896051338,20.146036851189436,28.19322898213543,23.770953875049905,24.084708571115968,23.838690378173965,23.537297087827177,19.664443485584314,23.908607451449477,23.661869429312784,23.359603470698964,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.146036851189436,23.770953875049905,28.19322898213543,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.232133811463829e-16,0.0,7.357469593995798e-15,2.4507936747677412e-14,converged
2025-01-15T13:15:00+08:00,5.25,-0.833333333333333,466.6666666666667,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,48.09701230556822,48.2,48.2,41.12083632087209,40.08202359285257,39.819248546317,40.33937859287647,0.12686916666666664,0.35271997027900953,28.546081698616714,28.87986962504846,20.169943131377366,28.208850523938413,23.79281044804245,24.111559146837543,23.860911557285483,23.55419157239675,19.6885261582574,23.935499431054065,23.68412636086104,23.376527797213267,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.169943131377366,23.79281044804245,28.208850523938413,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,9.901508134187666e-16,0.0,5.652110893265459e-15,5.6301539053951786e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-0.75,470.0,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,48.2,48.2,40.926103843079105,40.08931811258453,39.82666917272253,40.27928868458557,0.12431515,0.35096052225454855,28.565979398109558,28.905077413526968,20.19358026184553,28.22419116533175,23.814924420322438,24.138686838399146,23.883383068125152,23.571305081446297,19.712904148400263,23.962669077887693,23.706634052526702,23.393671449531073,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.19358026184553,23.814924420322438,28.22419116533175,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,3.3170489113445017e-16,0.0,2.954246686666197e-15,2.3986264507347653e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-0.666666666666667,473.3333333333333,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,47.99076376148176,48.2,40.9328601147117,39.95706700997595,39.83417492193698,40.24095413805255,0.12176113333333334,0.34961203931869794,28.586101984398987,28.930534057724238,20.217503684246292,28.23971860936265,23.836893665059485,24.165710585904524,23.905742983731702,23.588293016258334,19.73757598072278,23.990115326595905,23.729391590210675,23.41103366614698,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.217503684246292,23.836893665059485,28.23971860936265,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,0.0,0.0,5.4630237489679095e-16,2.7576906790578662e-14,converged
2025-01-15T13:30:00+08:00,5.5,-0.583333333333333,476.6666666666667,2.5,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.980711271624322,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,47.8,48.04423081208322,40.939692230120656,39.83704620050707,39.737366228716006,40.17116393786733,0.11920711666666664,0.347565643334158,28.606448708223354,28.956238772089623,20.241712092830596,28.255432322439216,23.858754927796262,24.19266500818195,23.928024189966266,23.60518671962265,19.7622276878052,24.017558256275887,23.75213313657955,23.42836136864219,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.241712092830596,23.858754927796262,28.255432322439216,13.71265381960277,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.6747242436015218e-16,0.0,1.8827563957363982e-15,3.6582597662036065e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-0.5,480.0,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.8,47.79999999999999,47.8,40.920339685684084,39.81378882563891,39.549614867191046,40.09327601514895,0.1166531,0.3456947589531728,28.626980712128855,28.982155328989993,20.266176658357786,28.271298496553438,23.8808326037595,24.219857875935116,23.950518736906904,23.622263949570744,19.78664426057642,24.044799640188586,23.77466993747763,23.44547430699525,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.266176658357786,23.8808326037595,28.271298496553438,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,3.3675755507390904e-16,0.0,4.93560291655198e-15,2.374471377917935e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-0.41666666666666696,483.3333333333333,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.8,47.79999999999999,47.8,40.92733844054742,39.82119530836067,39.55715794185734,40.10059286320142,0.11409908333333335,0.3453665525675847,28.64773553051289,29.008318553288852,20.290923766559725,28.287349999330864,23.903166815534693,24.24732658156196,23.973262647099833,23.639559590383865,19.811354516848496,24.072317397634155,23.797456515162327,23.462805942982094,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.290923766559725,23.903166815534693,28.287349999330864,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,1.0112327406472306e-15,0.0,3.370775802157435e-16,3.2302933104456336e-14,converged
2025-01-15T13:45:00+08:00,5.75,-0.33333333333333304,486.6666666666667,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.70221141602115,47.79999999999999,47.8,40.86819118425805,39.82868488173889,39.5647861014784,40.085889255596676,0.11154506666666665,0.3445621131475069,28.66853302316263,29.03455770687863,20.315769334130472,28.30343252278087,23.92575651760082,24.275070059928574,23.99625500569829,23.657072878861204,19.836356989900235,24.100110468694293,23.820491959524848,23.480355517616747,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.315769334130472,23.92575651760082,28.30343252278087,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,6.757290914169514e-16,0.0,1.7421140638093277e-15,2.8172591400371527e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-0.25,490.0,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.79999999999999,47.8,40.67054513627395,39.83625723107788,39.57249900703456,40.025016947976994,0.10899105,0.34276822427719744,28.688998947234527,29.06051808536529,20.340332076352887,28.319225188872554,23.94860066869792,24.303087250014006,24.01949490121185,23.67480305446883,19.861650220335573,24.128177797515587,23.84377536377254,23.49812227454729,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.340332076352887,23.94860066869792,28.319225188872554,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,3.3963277101435596e-16,0.0,3.348566851719666e-15,2.8640664632281405e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-0.16666666666666696,493.3333333333333,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.59925079352668,47.8,40.67754327811619,39.710204772360186,39.58029632088646,39.98888433173665,0.10643703333333333,0.3414515189547447,28.709687905813933,29.086724993003333,20.36517691357379,28.335203393474217,23.971313750123475,24.331012829446276,24.04263535652497,23.692419755364558,19.887232756047005,24.156518332293917,23.86730582441683,23.5161054600467,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.36517691357379,23.971313750123475,28.335203393474217,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,1.7047123144056694e-16,0.0,7.990838973776576e-17,2.0524069246358074e-14,converged
2025-01-15T14:00:00+08:00,6.0,-0.08333333333333304,496.6666666666667,2.5,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475154,12.627478104631999,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.399999999999984,47.65486697706939,40.68461677891279,39.5850548128594,39.49109167483461,39.92008715843627,0.10388301666666665,0.33940827557437825,28.730599156252886,29.113177652049583,20.39030255946721,28.35136660692044,23.993899944299425,24.358850569613214,24.065679950210143,23.70992641034119,19.912812172773492,24.184871442146,23.890835828710486,23.534069446502777,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.39030255946721,23.993899944299425,28.35136660692044,13.777642700264392,22.490634919083593,28.185837213367392,1.30456001541641e-16,1.3719797683769022e-15,0.0,2.387566354734023e-15,3.148690346869307e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,0.0,500.0,2.5,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.4,47.4,47.4,40.665959066619116,39.56253066157484,39.29727762052068,39.840608792960104,0.101329,0.3374789201561107,28.751694593133514,29.139840616617168,20.415680515791703,28.36768161087292,24.016700220259995,24.386923998370808,24.088935650252353,23.727614928729526,19.9381313283503,24.213001618306286,23.914141152763182,23.55180014595797,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.415680515791703,24.016700220259995,28.36768161087292,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,5.1743374863124865e-16,0.0,2.9105648360507734e-15,2.3082747139081588e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-0.04166666666666652,490.62500000000006,2.5104166666666665,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.4,47.4,47.4,40.67306159062976,39.57006492068791,39.304960000946615,39.84804932528623,0.10551960416666664,0.3371467475318829,28.77218946419349,29.165769227637835,20.44035349893581,28.383548855307865,24.038849723827465,24.4142127458663,24.111547718741917,23.744816812101934,19.96273180319943,24.240347629159185,23.936803241899135,23.569044482386786,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.44035349893581,24.038849723827465,28.383548855307865,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,1.0358870967538471e-15,0.0,5.999512768699365e-15,2.2319647784101676e-14,converged
2025-01-15T14:15:00+08:00,6.25,-0.08333333333333348,481.24999999999994,2.5208333333333335,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.30746004181173,47.4,47.4,40.6174109186198,39.57738602647774,39.31242601645527,39.834402625843666,0.10971020833333334,0.33637714088843845,28.791916180344984,29.190805135224313,20.464151827304452,28.39882424887598,24.060351106127353,24.44071984082564,24.13351851599179,23.761533760205424,19.98661718557075,24.266912480700256,23.958824438812538,23.585804142944095,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.464151827304452,24.060351106127353,28.39882424887598,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,8.652142764477022e-16,0.0,3.244553536678883e-17,4.8898682437485644e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-0.125,471.875,2.53125,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.0,47.4,47.4,40.41614414126612,39.5844947881562,39.31967652865279,39.77201342814708,0.1139008125,0.3345812688715729,28.81048437598958,29.21457885794649,20.4866792566161,28.413172556679022,24.081207007484988,24.466448300284444,24.154850393659228,23.777767466850037,20.009791045798615,24.292699167401963,23.98020707766537,23.602080808932154,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.4866792566161,24.081207007484988,28.413172556679022,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,6.958866658588719e-16,0.0,4.0774609327668275e-16,3.1802546352826765e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-0.16666666666666652,462.50000000000006,2.5416666666666665,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.0,47.20781865444825,47.4,40.422421860323055,39.46363998414594,39.326712395642474,39.737076978585755,0.11809141666666664,0.3333421783469953,28.828460415829053,29.23762733654694,20.50851470800822,28.42707871601177,24.10105230107066,24.491052710857645,24.175214681569855,23.79320435600997,20.0322569363913,24.317710672257856,24.000953484118472,23.61787615582092,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.50851470800822,24.10105230107066,28.42707871601177,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,1.2223284446474385e-15,0.0,1.6261333772541815e-15,3.2495293491921117e-14,converged
2025-01-15T14:30:00+08:00,6.5,-0.20833333333333348,453.12499999999994,2.5520833333333335,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.526140787429505,12.858251731325977,12.56763223683753,13.100256819265992,65.65672464685854,0.9245249332552503,47.0,47.0,47.265604438864955,40.42850237842358,39.33200393812603,39.24380350525852,39.667973344395776,0.12228202083333334,0.3313605236791535,28.845846270407186,29.259952857631436,20.52966133613732,28.440543988338,24.11986199135893,24.514509789038538,24.194588651267107,23.8078221545295,20.05374911053735,24.341709808527614,24.02083781761955,23.63297455383842,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.52966133613732,24.11986199135893,28.440543988338,13.843250522646608,22.597733180603043,28.32005548581201,1.3170139783753745e-16,3.5132525906935224e-16,0.0,1.1898398422387828e-15,3.299296994983829e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-0.25,443.75,2.5625,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.0,46.99999999999999,47.0,40.44699376795256,39.35298784674822,39.088177966330264,39.6280718772803,0.126472625,0.3298934761858274,28.862662108834467,29.281574553152197,20.550135648759326,28.453585589876248,24.138056945741646,24.53721841956448,24.213350971279155,23.821981235369396,20.074029740941693,24.36448649836524,24.039660174008326,23.64718530917955,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.550135648759326,24.138056945741646,28.453585589876248,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,8.822190360727126e-16,0.0,1.0629093846453185e-15,2.13998485035689e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-0.2916666666666665,434.37500000000006,2.5729166666666665,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.0,46.99999999999999,47.0,40.45267632648887,39.35901411221972,39.09433600400315,39.63402823643469,0.13066322916666664,0.3296269293619648,28.878891606278962,29.30247776941835,20.56992733323982,28.466188759990082,24.155619873491695,24.55916305767277,24.231486123411134,23.835665998694676,20.093616833142292,24.38649952541168,24.057855607461107,23.660921900961267,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.56992733323982,24.155619873491695,28.466188759990082,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,1.4126918823322063e-15,0.0,5.243516458497343e-15,2.3764047118394515e-14,converged
2025-01-15T14:45:00+08:00,6.75,-0.3333333333333335,424.99999999999994,2.5833333333333335,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.04758525230294,46.99999999999999,47.0,40.4903590947053,39.36483329676375,39.100284097134995,39.65052585144489,0.13485383333333334,0.3295993701443619,28.89462396551996,29.32274743295484,20.58912842981218,28.478429540722544,24.172553349913347,24.580346652859014,24.248996408088097,23.84887810158016,20.112513850341532,24.40775181772825,24.07542640177745,23.67418597439006,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.58912842981218,24.172553349913347,28.478429540722544,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,1.7660125044526908e-16,0.0,3.3220487074446183e-15,5.175855512892705e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-0.375,415.625,2.59375,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.2,46.99999999999999,47.0,40.59884296203503,39.37044618664833,39.10602308143011,39.69051521314652,0.1390444375,0.3300862345939153,28.910052588407698,29.34256722391139,20.60793688780059,28.490473387129203,24.188859939817327,24.60077214323189,24.26588411729724,23.861619195311516,20.1307242384482,24.42824629214939,24.09237483243731,23.686979168964044,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.60793688780059,24.188859939817327,28.490473387129203,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,1.763407704204227e-16,0.0,5.196352751503342e-15,2.335340897685568e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-0.4166666666666665,406.25000000000006,2.6041666666666665,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.2,47.09823772580966,47.0,40.604056433096254,39.441220510027165,39.111553789196954,39.717223195374764,0.14325954166666663,0.33032511868378384,28.92489948800229,29.361674218507535,20.626070312947903,28.502081649595862,24.204730265232975,24.62062063432852,24.282320812489587,23.87405214935173,20.148251426163842,24.447985854325708,24.10870316663138,23.699303118492764,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.626070312947903,24.204730265232975,28.502081649595862,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,0.0,0.0,4.448961468565483e-15,3.303287343882235e-14,converged
2025-01-15T15:00:00+08:00,7.0,-0.4583333333333335,396.87499999999994,2.6145833333333335,47.2,47.2,42.1,42.1,50.0,60.0,85.0,38.61786969406625,12.888866616400566,12.597555170734767,13.131447906930916,65.96974792025996,0.9311444184703936,47.2,47.199999999999996,47.06988852218137,40.60907681215921,39.514223649468875,39.16358392475139,39.760405253336394,0.14785439583333335,0.3309417036050332,28.93916660071343,29.380070664779254,20.643531782999986,28.513255571231618,24.220172453934474,24.639900389761458,24.298313899390106,23.886183532585523,20.165238901491993,24.467098343440473,24.124532364713904,23.711272503522874,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.643531782999986,24.220172453934474,28.513255571231618,13.810368692426543,22.544056854758377,28.252786945465648,2.621529621085595e-16,1.5829644390977845e-15,0.0,7.833605303825414e-16,3.6093647552056013e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-0.5,387.5,2.625,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.2,47.2,47.2,40.62652689833022,39.53409329356259,39.27099414103683,39.809234265541335,0.15244925,0.3315220558145421,28.952874097290525,29.397775666604925,20.660337714931526,28.52401239643492,24.235013618040618,24.658447792470362,24.31370772554224,23.897864893930834,20.181828271794163,24.485712963382777,24.139985012678476,23.723003917614637,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.660337714931526,24.235013618040618,28.52401239643492,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,5.267311169127422e-16,0.0,1.709509697411953e-16,2.3127263585201754e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-0.5416666666666665,378.12500000000006,2.6354166666666665,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.2,47.2,47.2,40.631159511700325,39.53900311691714,39.27601810346925,39.81409038031031,0.15704410416666667,0.33130422870307313,28.966005586359124,29.414774525320112,20.67647773605723,28.534337301686005,24.249236408609992,24.676247252912326,24.32848672761002,23.909080585464014,20.197742524962145,24.503579863163186,24.154823000721922,23.73426976175735,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.67647773605723,24.249236408609992,28.534337301686005,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,0.0,0.0,3.4212080777124457e-16,2.8315989153504345e-14,converged
2025-01-15T15:15:00+08:00,7.25,-0.5833333333333335,368.74999999999994,2.6458333333333335,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.24889429198942,47.2,47.2,40.66871211223586,39.54371044954193,39.28083698740707,39.82979788230495,0.16163895833333333,0.3313316431030813,28.97865268502591,29.431154448609224,20.69204628033543,28.54430840946899,24.262843345846402,24.693301659228343,24.342653161217786,23.919832234391563,20.212985032682145,24.52070191035832,24.16904856847351,23.74507165170264,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.69204628033543,24.262843345846402,28.54430840946899,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,3.5135588239218254e-16,0.0,1.0552756815976234e-15,2.4662299776210166e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-0.625,359.375,2.65625,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.2,47.2,40.77536163191867,39.54821606038491,39.28545160897435,39.868431493884444,0.1662338125,0.33186088030059774,28.99100405656181,29.447094621499446,20.707236371521365,28.55408712452334,24.275836939682478,24.709613888407,24.35620927371459,23.930121462233966,20.227559149801415,24.537081961547383,24.182663947402,23.75541119759471,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.707236371521365,24.275836939682478,28.55408712452334,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,1.0523866662574371e-15,0.0,2.560190427498777e-15,3.314558916193542e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-0.6666666666666665,350.00000000000006,2.6666666666666665,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.300374603236655,47.2,40.779537119715954,39.619374350723646,39.28986278097984,39.89453761721699,0.17082866666666666,0.3321585969785796,29.00278393613933,29.46233421891153,20.72176791997936,28.56343671188202,24.28841193066465,24.72536893905159,24.369330338689135,23.940114686828483,20.24146821441235,24.55272286235433,24.195671360845367,23.76529000398978,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.72176791997936,24.28841193066465,28.56343671188202,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,7.009622685421101e-16,0.0,3.379535713876335e-15,3.667443326647666e-14,converged
2025-01-15T15:30:00+08:00,7.5,-0.7083333333333335,340.62499999999994,2.6770833333333335,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475152,12.627478104631997,13.162638994595834,66.28351560097029,0.9377954249842816,47.4,47.4,47.27256651146531,40.78352352881585,39.68992227386795,39.342614328898094,39.93681897208178,0.17542352083333335,0.3328266272253449,29.013994226680776,29.476875451001153,20.735643928600716,28.57235839659583,24.300568200702685,24.740567253859695,24.382016345337302,23.949811426372683,20.254861037639,24.567757239046344,24.20819633031579,23.774827108125976,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.735643928600716,24.300568200702685,28.57235839659583,13.777642700264396,22.490634919083597,28.185837213367392,1.9568400231246148e-16,5.24666503386976e-16,0.0,3.885663283372224e-15,3.087188989150535e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-0.75,331.25,2.6875,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.4,47.4,47.4,40.79996993586618,39.708719437204806,39.447224184005805,39.98401092560786,0.180018375,0.33344175871524134,29.024655119162976,29.490737415990466,20.748880736492968,28.580869462635697,24.3121368476445,24.755048967517183,24.394115229961443,23.959066673126326,20.267868420574235,24.582304703066548,24.220352354717864,23.78413047581134,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.748880736492968,24.3121368476445,28.580869462635697,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,0.0,0.0,2.576289649624463e-15,2.5208371964511086e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-0.7916666666666665,321.87500000000006,2.6979166666666665,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.4,47.4,47.4,40.80357853048967,39.71254202400387,39.4511449263793,39.987795468055765,0.18461322916666667,0.3332715960468359,29.03475013822148,29.503905349028766,20.761467901974697,28.58895501271555,24.323100448649196,24.768798426888118,24.405611369647488,23.96786472108778,20.280218566812856,24.596120032677415,24.23190572140242,23.792976692989047,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.761467901974697,24.323100448649196,28.58895501271555,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,8.732766548951153e-16,0.0,3.087770018896078e-15,2.927564685650324e-14,converged
2025-01-15T15:45:00+08:00,7.75,-0.8333333333333335,312.49999999999994,2.7083333333333335,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.450197142362974,47.4,47.4,40.84102409447889,39.716166599481184,39.454865331695316,40.002740517649414,0.1892080833333333,0.3333529083420057,29.044373306940972,29.51646873112882,20.7735022443267,28.596695242354293,24.33346147012137,24.781818460129088,24.416506976169163,23.976207168198588,20.291914759197716,24.609206036309867,24.24285862675693,23.801367346545625,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.7735022443267,24.33346147012137,28.596695242354293,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,3.4922545720674415e-16,0.0,5.112031669387147e-16,4.6631804466574966e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-0.875,303.125,2.71875,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.6,47.4,47.4,40.945867243790815,39.71959391567983,39.458386197005886,40.040047578936104,0.1938029375,0.3339234936061754,29.05370856786528,29.528602269178386,20.78517188422517,28.604247521008208,24.34322236841159,24.794111884473608,24.426804253184088,23.98409560681539,20.30296026417414,24.621565511621828,24.253213259164127,23.809304017859116,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.78517188422517,24.34322236841159,28.604247521008208,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,3.486287250103863e-16,0.0,9.016959217492846e-16,3.2779057640340674e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-0.9166666666666665,293.75000000000006,2.7291666666666665,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.6,47.50250137722428,47.4,40.949030392940394,39.79116082079695,39.46170831612626,40.0655788080036,0.19839779166666666,0.3342789584222987,29.062482370697705,29.540047229696636,20.79619902863099,28.611377021614057,24.35258198767152,24.805867577608442,24.436682172792825,23.99169998987908,20.313358331871825,24.633201245539542,24.26297179903117,23.816788282818198,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.79619902863099,24.35258198767152,28.611377021614057,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,3.4825800097135015e-16,0.0,8.2689447219359725e-16,2.786664923961914e-14,converged
2025-01-15T16:00:00+08:00,8.0,-0.9583333333333335,284.37499999999994,2.7395833333333335,47.6,47.6,42.3,42.3,50.0,60.0,85.0,38.801327507339714,12.950096386549735,12.657401038529228,13.19383008226075,66.59802768898952,0.944478027669357,47.6,47.6,47.47523183886136,40.95200838332112,39.85928602532566,39.51520640230056,40.10698713238184,0.20299264583333332,0.33499738124299205,29.070696585508227,29.550805785636772,20.806586607582634,28.618084951456254,24.36153199698965,24.817078192739025,24.44613333715153,23.99901281267409,20.323263076952863,24.644250634201907,24.272264312347964,23.823943519184596,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.806586607582634,24.36153199698965,28.618084951456254,13.74507144092571,22.437465569393094,28.119204028465823,1.2983991738925275e-16,1.3900445596915561e-15,0.0,2.2298355532847186e-15,3.6910708914449937e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-1.0,275.0,2.75,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.6,47.6,47.6,40.96748773968399,39.87705134821038,39.61706305595014,40.152583545388524,0.2075875,0.3356464327265101,29.078371441499954,29.560897051300564,20.816350894746,28.62438864513577,24.36990748188215,24.827587622224364,24.455009273012514,24.00589250824324,20.332794555297756,24.654823754751018,24.281195262002647,23.830869109247992,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.816350894746,24.36990748188215,28.62438864513577,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.734195726158541e-16,0.0,2.5913168808436637e-15,3.0121543867055577e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-1.041666666666667,265.62499999999994,2.760416666666667,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.6,47.6,47.6,40.97009763001289,39.879815188518684,39.619910633194806,40.15532447781662,0.2121823541666667,0.33552290207699637,29.085490362441462,29.570306175101294,20.825481370883043,28.63027312104534,24.377690930517513,24.83738013120304,24.46329428395455,24.012323302862608,20.341686152428192,24.664679977542985,24.289535300720065,23.837345797496173,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.825481370883043,24.377690930517513,28.63027312104534,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.674171055558797e-16,0.0,5.622692390082268e-15,2.77589120968542e-14,converged
2025-01-15T16:15:00+08:00,8.25,-1.083333333333333,256.25000000000006,2.770833333333333,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.65149384721589,47.6,47.6,41.00745868889244,39.88238538878354,39.622562493446836,40.169534031924236,0.21677720833333328,0.3356570594392945,29.09214976908271,29.579124903583057,20.834077232206585,28.635820640369133,24.384884756772465,24.846458489187704,24.470990538831337,24.018306765800407,20.34994106493947,24.673822053173268,24.297286582555493,23.84337514252895,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.834077232206585,24.384884756772465,28.635820640369133,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,0.0,0.0,1.893589078846492e-15,6.009663185942561e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-1.125,246.875,2.78125,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,47.6,47.6,41.1105228301634,39.88476268454865,39.62501941518119,40.205543035919426,0.2213720625,0.3362679906333891,29.098528900989354,29.58752348237883,20.84232171862157,28.641184552230204,24.39149136468177,24.854825454992188,24.478100198536296,24.023844460838994,20.35756247345795,24.682252721683827,24.304451253712013,23.84895869753463,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.84232171862157,24.39149136468177,28.641184552230204,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7309902379893005e-16,0.0,8.34366195499749e-16,3.3594812684526626e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-1.166666666666667,237.49999999999994,2.791666666666667,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,47.70461811925913,47.6,41.11269868005081,39.95676215873283,39.627282173712445,40.230525638292306,0.22596691666666668,0.3366801419548082,29.104356414846013,29.59524526253319,20.84993932567042,28.646131930758614,24.397713687153598,24.86267377146231,24.484805920119967,24.02910986281985,20.364553542720838,24.689974712603625,24.311031452569118,23.85409801030881,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.84993932567042,24.397713687153598,28.646131930758614,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,8.6443561202490655e-16,0.0,1.5596024951815146e-15,2.637814115530651e-14,converged
2025-01-15T16:30:00+08:00,8.5,-1.208333333333333,228.12500000000006,2.802083333333333,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.22502116992567,66.91328418431769,0.9511923013980651,47.8,47.8,47.677884593958396,41.11469319995433,40.022496426153,39.68155115415994,40.27108790813141,0.2305617708333333,0.3374479271712977,29.109634148494,29.602292380463226,20.856932912487633,28.650663965759897,24.403535213287206,24.869988333533037,24.491092948005836,24.034088471721564,20.371073671405355,24.69713017480692,24.317161772994485,23.85892078305178,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.856932912487633,24.403535213287206,28.650663965759897,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,6.899750299419635e-16,0.0,1.6765590924872405e-15,2.4844714467485386e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-1.25,218.75,2.8125,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,47.8,47.79999999999999,47.8,41.129241163597534,40.039269434845984,39.780700535379914,40.315129192989815,0.235156625,0.33813005713746663,29.11438238678724,29.608683987621504,20.863318699250556,28.65479805319562,24.408795017665543,24.876616796534233,24.49681640063895,24.03864215853092,20.377232230276434,24.70381970833019,24.32293769218655,23.863517858211726,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.863318699250556,24.408795017665543,28.65479805319562,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,3.4429155104541986e-16,1.259647640146552e-16,1.0374312341227363e-15,2.828392262155594e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-1.291666666666667,209.37499999999994,2.822916666666667,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,47.8,47.79999999999999,47.8,41.13087706679914,40.041002320518864,39.782504223052214,40.316853785575276,0.2397514791666667,0.3380521484327614,29.118584436305834,29.614405125781666,20.869086080975322,28.658519116902593,24.41347548495099,24.88254332640666,24.501960494655215,24.042755072492824,20.382767753686156,24.709807239259273,24.32813419707788,23.867674112854854,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.869086080975322,24.41347548495099,28.658519116902593,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,1.7218544885256045e-16,1.259647640146552e-16,7.022575225420515e-16,2.9794463953452564e-14,converged
2025-01-15T16:45:00+08:00,8.75,-1.333333333333333,200.00000000000006,2.833333333333333,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,47.852784449928315,47.79999999999999,47.8,41.16817556690726,40.04254583189365,39.78411669557629,40.330354114973744,0.2443463333333333,0.3382381204344262,29.12233910718881,29.61954979925602,20.874336622429226,28.661911476397318,24.417578977734514,24.887770635330387,24.506527356899745,24.046428754782195,20.38768335450325,24.71509546163626,24.33275340028268,23.871391077861464,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.874336622429226,24.417578977734514,28.661911476397318,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,1.720907768725378e-16,1.259647640146552e-16,5.144953605477539e-16,4.867717678266708e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-1.375,190.625,2.84375,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,48.0,47.79999999999999,47.8,41.26948746210342,40.04390068841033,39.785538713331846,40.365092865357,0.2489411875,0.3388884174759781,29.125820953670107,29.62428380920977,20.87924870487413,28.665124475337215,24.421107848972223,24.892301425005968,24.510519106409923,24.04966474118519,20.391982130043626,24.71968705916444,24.33679740671231,23.87467027879542,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.87924870487413,24.421107848972223,28.665124475337215,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,1.2023238487433817e-15,1.259647640146552e-16,7.146053051282939e-16,2.2683073414110248e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-1.416666666666667,181.24999999999994,2.854166666666667,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,48.0,47.90672490015498,47.8,41.27070046140093,40.11635600950398,39.78677103361266,40.38955242897605,0.2535360416666667,0.3393562159959178,29.128760831898223,29.62835258416954,20.883549104429765,28.66792708236781,24.424269105543132,24.896332289572104,24.514122071688085,24.05264001530803,20.3956671621481,24.72358470524798,24.340268313603367,23.877513235922613,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.883549104429765,24.424269105543132,28.66792708236781,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,0.0,1.259647640146552e-16,1.029058601348351e-15,4.815797488279614e-14,converged
2025-01-15T17:00:00+08:00,9.0,-1.458333333333333,171.87500000000006,2.864583333333333,48.0,48.0,42.5,42.5,50.0,60.0,85.0,38.984785320613184,13.011326156698908,12.717246906323691,13.256212257590587,67.22928508695479,0.9579383210428486,48.0,47.999999999999986,47.88052486550202,41.27173587053004,40.179730422177805,39.84183451499346,40.42929494091973,0.25813089583333326,0.3401723555155288,29.131160548098237,29.631758224671398,20.887240611223977,28.670320470098915,24.427038089180265,24.89984039671571,24.517314168551383,24.055333109265387,20.398903114046792,24.726935284435843,24.343305226181272,23.88005195987922,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.887240611223977,24.427038089180265,28.670320470098915,13.680388751791941,22.33187749612536,27.986878362449513,2.5724153997001085e-16,5.133367832778837e-16,1.259647640146552e-16,5.04465775644468e-15,4.311686232649764e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-1.5,162.5,2.875,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.0,48.0,48.0,41.28538715364108,40.195549557572896,39.938321355456424,40.471820433141545,0.26272575,0.3408867398711507,29.1330404596401,29.63451993974186,20.890339403441835,28.672322106263962,24.429257864409653,24.90267716942615,24.519954107946393,24.057609328877774,20.401788730552838,24.729829975927743,24.345994685552483,23.882368796403245,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.890339403441835,24.429257864409653,28.672322106263962,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,5.122610014294093e-16,0.0,2.817293626538553e-15,2.9740070516238416e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-1.541666666666667,153.12499999999994,2.885416666666667,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.0,48.0,48.0,41.28607320391857,40.196278599129236,39.939109670064376,40.47255528113238,0.2673206041666667,0.3408534649029234,29.1343837401347,29.636622645241037,20.89283478252276,28.673916810221634,24.43091069842981,24.90482665761448,24.522026006609586,24.059452737376077,20.40406766241056,24.7320372259485,24.34811598228929,23.884252729605773,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.89283478252276,24.43091069842981,28.673916810221634,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,3.4154067308686573e-16,0.0,2.651211042698325e-15,2.9695314329871995e-14,converged
2025-01-15T17:15:00+08:00,9.25,-1.583333333333333,143.75000000000006,2.895833333333333,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.054068993473095,48.0,48.0,41.323330520733435,40.196822429134684,39.93971115621678,40.4853719875796,0.2719154583333333,0.3410902430330175,29.13529158087034,29.638162595520132,20.894830673424675,28.675190952524172,24.431998903759478,24.906291517411056,24.52353195027016,24.060864848410635,20.405742941210402,24.733559673241373,24.349671188437792,23.885705263203842,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.894830673424675,24.431998903759478,28.675190952524172,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,3.413035822770979e-16,0.0,2.3692257138687108e-15,6.015029635109485e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-1.625,134.375,2.90625,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.2,48.0,48.0,41.42291634568047,40.19718175131194,39.94012655666729,40.51886761577459,0.2765103125,0.34177894741413883,29.13593386829402,29.63930116396668,20.896500620717326,28.67628988614918,24.43252478348478,24.907074394681164,24.524474016998948,24.061847170338165,20.406817583394005,24.734399946420815,24.350662368487495,23.886727895691237,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.896500620717326,24.43252478348478,28.67628988614918,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,3.406158357842696e-16,0.0,4.91339370343917e-15,3.163361719989535e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-1.666666666666667,124.99999999999993,2.916666666666667,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.2,48.108821790060716,48.0,41.42319036650649,40.270115537383795,39.940356611156076,40.542829065942435,0.2811051666666667,0.34230137567146074,29.13604365053263,29.639785849575578,20.89757367310513,28.676984467612296,24.432699403732993,24.907375721048442,24.525042193315347,24.062580182460636,20.40729459032992,24.734560664011344,24.35109157939886,23.887322120356625,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.89757367310513,24.432699403732993,28.676984467612296,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,8.50239950092033e-16,0.0,3.4047590694973527e-15,5.3995869162944536e-14,converged
