timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-1.708333333333333,115.62500000000007,2.927083333333333,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724992,13.041941041773494,12.747169840220925,13.287403345255507,67.5460303969008,0.9647161614761515,48.2,48.2,48.0831527414046,41.42329045013095,40.33116049515108,39.996237470746564,40.58177745425275,0.2857000208333333,0.3431648830095469,29.135622702796407,29.639618717645842,20.89805255355644,28.677275852606478,24.4324899912868,24.907164967776772,24.525207095377382,24.06303547630674,20.407343870400602,24.734193429251487,24.351102421314565,23.88762424035129,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.89805255355644,24.4324899912868,28.677275852606478,13.64827516317271,22.279455248481877,27.921181464885073,1.2801762535289295e-16,0.0,0.0,1.7209698437440947e-15,3.026831047610963e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-1.75,106.25,2.9375,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.2,48.2,48.2,41.43607884316606,40.346063140726926,40.090105337189016,40.62282544065855,0.290294875,0.3439107147281687,29.1346914712918,29.638819054569396,20.897953409318635,28.677181590736613,24.43174360098727,24.906297329614148,24.524831027021822,24.063081789158254,20.407053600723835,24.733380055868842,24.35077254813422,23.887708147299968,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.897953409318635,24.43174360098727,28.677181590736613,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,0.0,1.2254107111381142e-16,1.60777215186242e-15,3.8478958666997845e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-1.791666666666667,96.87499999999993,2.947916666666667,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.2,48.2,48.2,41.4358386057261,40.34581478381746,40.08990605597952,40.62259648113592,0.29488972916666667,0.34392110668000464,29.133232981406223,29.6373716316326,20.897265440769257,28.676686387266052,24.43044236915167,24.904756724231362,24.52389799259447,24.06270308956612,20.406172516635724,24.731893475389032,24.349885524085025,23.88736690724761,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.897265440769257,24.43044236915167,28.676686387266052,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,6.769885276930759e-16,1.2254107111381142e-16,2.267304234103785e-15,3.1057118951586404e-14,converged
2025-01-15T17:45:00+08:00,9.75,-1.833333333333333,87.50000000000007,2.958333333333333,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.255347520420464,48.2,48.2,41.47307555775231,40.345385277580625,40.08952422084327,40.6347545140588,0.2994845833333333,0.3442077038714363,29.131350797373685,29.635374945529918,20.896094924707537,28.675878656522325,24.428588559412123,24.902545752964045,24.52241003758291,24.061900864213687,20.404703570826094,24.729736272484057,24.348443381500168,23.886601997293482,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.896094924707537,24.428588559412123,28.675878656522325,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,3.3821242382888864e-16,1.2254107111381142e-16,4.361072172239591e-15,3.2309721332248255e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-1.875,78.125,2.96875,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.2,48.2,41.57096091600889,40.344775310398944,40.08896055736473,40.66703349586991,0.3040794375,0.3449338781895479,29.129210155298203,29.632985958465177,20.89461059078723,28.67489977550784,24.426184426165623,24.899667007092432,24.520369199962566,24.060676594583914,20.402649701228224,24.726911021902477,24.346448145299437,23.88541488940493,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.89461059078723,24.426184426165623,28.67489977550784,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,3.3750039989682403e-16,1.2254107111381142e-16,3.016258858919583e-15,3.832203830007284e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-1.916666666666667,68.74999999999993,2.979166666666667,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.310908858468075,48.2,41.570319267738526,40.41820953601568,40.088215788185394,40.69052111181455,0.3086742916666667,0.3455099400987091,29.12654628783139,29.62995423291724,20.89254375231723,28.67352248199529,24.423445080128122,24.896324741975324,24.517969110898406,24.059214242671995,20.400013831092604,24.723420288507512,24.34390183301628,23.883807050435202,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.89254375231723,24.423445080128122,28.67352248199529,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,5.0540653820412225e-16,1.2254107111381142e-16,2.1573212831208563e-15,5.094114649099576e-14,converged
2025-01-15T18:00:00+08:00,10.0,-1.958333333333333,59.375000000000064,2.989583333333333,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.4,48.28576830875493,41.56950725045359,40.476954772418516,40.14493619332157,40.72870036486793,0.3132691458333333,0.3464198499115639,29.123360939759195,29.62628179958114,20.889897066904712,28.671747915035425,24.42032966534275,24.892480763083054,24.515173115658957,24.05747848653593,20.396971094616138,24.71942037731745,24.340952523349326,23.881919060211313,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.889897066904712,24.42032966534275,28.671747915035425,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,3.360526882528643e-16,1.2254107111381142e-16,3.8561393837211986e-15,4.6036876933436105e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-2.0,50.0,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.4,48.4,48.4,41.58146564556739,40.49097728148223,40.23622751907431,40.76830811101563,0.317864,0.3471963386893179,29.119674661914527,29.621988041389812,20.886686661486873,28.669593715899886,24.416689226850494,24.88799404045085,24.51184711095321,24.055341491292747,20.39359915859516,24.71498379107006,24.33766903117983,23.87981639831816,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.886686661486873,24.416689226850494,28.669593715899886,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,5.029516826116658e-16,0.0,4.068914732289329e-15,3.4010134989172707e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-2.041666666666667,48.95833333333333,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.4,48.4,48.4,41.58038852012846,40.48984590739364,40.23513591729624,40.76720836662704,0.3189823541666667,0.34724637048184376,29.115886288072627,29.61758305066938,20.883325657879098,28.667353547445977,24.412921573151717,24.883373641595576,24.508399195640173,24.053096104484066,20.390067436251268,24.710413217053556,24.334263389190255,23.877605173722785,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.883325657879098,24.412921573151717,28.667353547445977,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,1.0057584331153297e-15,0.0,5.34448630866393e-15,3.7800286113669384e-14,converged
2025-01-15T18:15:00+08:00,10.25,-2.083333333333333,47.91666666666667,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.45662007294285,48.4,48.4,41.61782424097629,40.48867416905799,40.23400200244612,40.77893488168781,0.3201007083333333,0.3475725925371778,29.1121003597118,29.613165898075138,20.879920741596102,28.66511697663936,24.409027223363324,24.878620083345098,24.504829817535104,24.050742705338948,20.386376726250685,24.70570916980522,24.330736043046986,23.875285763689885,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.879920741596102,24.409027223363324,28.66511697663936,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,1.6746907599522902e-16,0.0,1.6410242219174963e-15,4.9862947397591445e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-2.125,46.875,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.4,48.4,41.71436503914559,40.4874622195345,40.232825944395074,40.8103605023717,0.3212190625,0.3483199681312601,29.108476097031346,29.608887495653992,20.87663392301572,28.6630205377465,24.405006694483905,24.87373388052908,24.50113942280829,24.048281671759643,20.382527823267626,24.700872161886416,24.327087436790382,23.872858544173123,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.87663392301572,24.405006694483905,28.6630205377465,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,3.342194891998415e-16,0.0,4.978863684858188e-15,3.713995491450272e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-2.166666666666667,45.83333333333333,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.51298617421933,48.4,41.713292883185446,40.56189571989743,40.23160791231693,40.833869482401404,0.3223374166666667,0.3489272358627126,29.10474953149291,29.604497812173904,20.873196854908656,28.66083796435202,24.4010774442542,24.868921083283073,24.49752372710186,24.04589936201537,20.37852151800426,24.695902703890177,24.32331801284071,23.870323889819698,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.873196854908656,24.4010774442542,28.66083796435202,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,3.336378186102362e-16,0.0,1.711838641204395e-15,6.867455602608133e-14,converged
2025-01-15T18:30:00+08:00,10.5,-2.208333333333333,44.79166666666667,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.6,48.48837165382794,41.71218492112589,40.61898307213184,40.2897986344085,40.87190910347767,0.3234557708333333,0.34985507302552504,29.100921004342805,29.599997199323656,20.869610222843818,28.658569502784125,24.397188889885694,24.864133854244432,24.493937292210667,24.04355249792042,20.374536104761244,24.690959791666153,24.319578781258166,23.86782557877747,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.869610222843818,24.397188889885694,28.658569502784125,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,3.3275299060317265e-16,0.0,1.0968304537254582e-15,4.0910718346453286e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-2.25,43.75,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.72406498163104,40.63290364791151,40.379293360501734,40.91084654570814,0.324574125,0.35062781049853026,29.09700980995874,29.595403506656808,20.86588824024383,28.656232017018258,24.393194390547055,24.859232934543133,24.49024806606601,24.04111559860116,20.370636755290228,24.686104676251883,24.315928234042367,23.865419657054005,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.86588824024383,24.393194390547055,28.656232017018258,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.320196468768777e-16,0.0,1.8758834141164452e-15,3.322851329175634e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-2.291666666666667,42.70833333333333,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.72289330907829,40.63165732226088,40.37807432726679,40.90963441621505,0.32569247916666666,0.35068308398380155,29.09299727367066,29.590699533644436,20.86201799556582,28.65380908808223,24.389074124185463,24.854199943953592,24.486438266363326,24.038571358776608,20.366580258382495,24.681117184418504,24.312156879168434,23.86290622834667,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.86201799556582,24.389074124185463,28.65380908808223,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,8.299182876490855e-16,0.0,1.3902660121166798e-15,4.42710485943283e-14,converged
2025-01-15T18:45:00+08:00,10.75,-2.333333333333333,41.66666666666667,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.65788669281943,48.6,48.6,41.76113193734596,40.630371153998205,40.37681358622564,40.92154845114311,0.32681083333333333,0.3510207943242099,29.08899032075605,29.58598660877311,20.85810856168752,28.651392327114387,24.38482860411338,24.849035393201543,24.482508336097148,24.035920154075374,20.362367399620407,24.675997824626087,24.308265157501804,23.86028566633279,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.85810856168752,24.38482860411338,28.651392327114387,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,1.1607677749653185e-15,0.0,3.918884192981919e-15,4.603476524466422e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-2.375,40.625,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.6,48.6,41.8568020652766,40.62904529422973,40.37551130478494,40.95260340303693,0.3279291875,0.3517675416872941,29.085143582722893,29.58141129649168,20.85431722904446,28.649114336343207,24.38045834154821,24.843739791037716,24.47845871663442,24.033162358811587,20.35799896065919,24.670747103381704,24.30425350829906,23.857558343390853,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.85431722904446,24.38045834154821,28.649114336343207,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,0.0,0.0,1.9773626980900054e-15,4.5669523628772294e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-2.416666666666667,39.58333333333333,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.71505380551485,48.6,41.855636487446326,40.70482279994223,40.37416764966433,40.97647691552768,0.32904754166666667,0.35239036211363445,29.081195287719485,29.576725645759097,20.850377950792307,28.646750732208048,24.376184850151805,24.83852302991761,24.474488775189478,24.03048781027035,20.35347571924657,24.66536552524692,24.300122369213796,23.854724630605013,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.850377950792307,24.376184850151805,28.646750732208048,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.3035898351100374e-16,0.0,1.866126390731255e-15,3.621611737078864e-14,converged
2025-01-15T19:00:00+08:00,11.0,-2.458333333333333,38.54166666666667,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.8,48.69096286209408,41.85443552968608,40.760466137115095,40.43403321685384,41.014583952869756,0.33016589583333333,0.3533267148457572,29.077145774602663,29.571930005386605,20.846291402059514,28.644301759618003,24.371949568509134,24.83332971309879,24.470545893039514,24.027846392596324,20.34898121736872,24.66001679935581,24.296027229270184,23.85193257310749,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.846291402059514,24.371949568509134,28.644301759618003,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.2948349766803023e-16,0.0,2.4286160086671875e-15,4.0517894818344254e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-2.5,37.5,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.86630693187355,40.7743574299096,40.52180897323712,41.05292444215318,0.33128425,0.3540925476385651,29.07301447779785,29.56704236277635,20.842071836320702,28.6417843938948,24.36760986612322,24.828024385960894,24.466501626116692,24.025116055012422,20.344570273897272,24.654752993825895,24.29201785071369,23.84922989675569,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.842071836320702,24.36760986612322,28.6417843938948,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,4.931563341419038e-16,0.0,8.513198375683706e-17,3.2044453088898636e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-2.541666666666667,36.45833333333333,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.865043309060596,40.7729993064264,40.52046617866981,41.05160307101819,0.33240260416666667,0.35415294303139044,29.06878257753524,29.56204537361352,20.837706281238244,28.639182101698204,24.363145809314315,24.82258855604311,24.462338093156465,24.022279405773823,20.340004743482996,24.649358386108577,24.287888977213726,23.84642074697295,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.837706281238244,24.363145809314315,28.639182101698204,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,3.287148225579374e-16,0.0,4.0556143052818484e-16,2.8522203546988284e-14,converged
2025-01-15T19:15:00+08:00,11.25,-2.583333333333333,35.41666666666667,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.85914742144078,48.8,48.8,41.90408480009593,40.77160184982655,40.51908226628485,41.06370687850827,0.33352095833333334,0.3545019988292003,29.064559374281686,29.557042616069683,20.833306187356197,28.636588530947282,24.35855790573286,24.81702272811008,24.458055732438783,24.01933681698461,20.335285399012342,24.643833478726194,24.28364104493976,23.84350549392437,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.833306187356197,24.35855790573286,28.636588530947282,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,3.283911577689691e-16,0.0,3.580401135872847e-15,5.111045281701704e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-2.625,34.375,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.8,48.8,41.99888902159737,40.770165209308786,40.51765740108786,41.094395010031334,0.3346393125,0.3552480208631547,29.060494927487476,29.55217632275656,20.829024145044187,28.634132366059124,24.353846660956922,24.81132740497408,24.453654980633,24.016288659446452,20.33041300950756,24.638178772270464,24.2792744884692,23.840484506488135,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.829024145044187,24.353846660956922,28.634132366059124,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,6.554030704749751e-16,0.0,1.122589372986166e-15,3.5784746443050945e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-2.666666666666667,33.33333333333333,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.91711181992062,48.8,41.99763258881819,40.84728570897952,40.516191747407454,41.11863481422963,0.3357576666666667,0.3558862360796455,29.056329654117892,29.547200615380106,20.82459639852165,28.63159109957323,24.349237629143186,24.805716306809,24.44933884263232,24.01332823620858,20.325388340146027,24.632394765409913,24.27478974079319,23.83735815226,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.82459639852165,24.349237629143186,28.63159109957323,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,0.0,0.0,1.85822176159905e-15,5.132912441378464e-14,converged
2025-01-15T19:30:00+08:00,11.5,-2.708333333333333,32.29166666666667,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,49.0,48.893542018228736,41.99634119224522,40.901491790435585,40.5777306572843,41.15681181530532,0.3368760208333333,0.3568309736130169,29.052063890690174,29.542115839929522,20.820023612759364,28.628964975005257,24.344664300905514,24.800126506524318,24.445047546734916,24.010398619936353,20.320400159691594,24.62664986287897,24.270346753082503,23.83427872732377,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.820023612759364,24.344664300905514,28.628964975005257,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,3.2624780480291827e-16,0.0,9.83105781457395e-16,4.393329313559908e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-2.75,31.25,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,42.00820684352242,40.9153574433499,40.66379638597562,41.194560551023415,0.337994375,0.3575898379446423,29.04771721172106,29.53694012206528,20.815320082430503,28.626271078918002,24.339988041948228,24.794426340608403,24.440656244205076,24.00738117765922,20.315492977883377,24.62098698599239,24.265986591912405,23.831285669582503,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.815320082430503,24.339988041948228,28.626271078918002,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,6.511109068203265e-16,0.0,3.2833348178806956e-15,4.0330249801379373e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-2.791666666666667,30.208333333333325,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,42.006853801843356,40.913890597615264,40.66233340248911,41.19313300114364,0.3391127291666667,0.35765523814837213,29.04327065239036,29.531655973378722,20.81047277380529,28.623492763755884,24.335188806421648,24.78859720362243,24.436146954253296,24.004258430814982,20.31043369351683,24.615194844849754,24.26150821968219,23.828187150239327,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.81047277380529,24.335188806421648,28.623492763755884,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.6274796145812392e-16,0.0,1.5273214869927242e-15,3.085233171262149e-14,converged
2025-01-15T19:45:00+08:00,11.75,-2.833333333333333,29.166666666666675,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.06040229981331,49.0,49.0,42.04669805560408,40.912384916411376,40.66082987630053,41.20542875691827,0.3402310833333333,0.35801549938388316,29.038835879789463,29.526369213622644,20.805595505451773,28.6207257068656,24.330267096453305,24.78263959450786,24.431520110548863,24.001030748057616,20.30522306715918,24.6092739361721,24.25691206796817,23.824983536020785,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.805595505451773,24.330267096453305,28.6207257068656,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.3006735409754778e-15,0.0,1.6190668570696153e-15,4.8656499110343336e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-2.875,28.125,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.0,49.0,42.140641062135295,40.91084054707373,40.6592859700762,41.23575383408873,0.3413494375,0.35876070153841416,29.03455839785615,29.52121775924871,20.800836187421037,28.618094689004195,24.325223412120486,24.776554010275934,24.426776145167093,23.997698496750495,20.299861855574534,24.603224754771734,24.25219856677101,23.821675192378187,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.800836187421037,24.325223412120486,28.618094689004195,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.6224647979520924e-16,0.0,1.1491285486829319e-15,3.616078789730209e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-2.916666666666667,27.083333333333325,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.11916028437557,49.0,42.13929627663151,40.989302965931685,40.657701845815225,41.26036161415852,0.3424677916666667,0.35941415651907493,29.030180804543654,29.515957797304313,20.795933345727054,28.615379072091873,24.320287332733177,24.77055798429762,24.42212168686361,23.994458432528965,20.29435081174292,24.59704779355954,24.24736814452149,23.818262483492042,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.795933345727054,24.320287332733177,28.615379072091873,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.6195149761825866e-16,0.0,3.3230480588445063e-15,3.597925853762878e-14,converged
2025-01-15T20:00:00+08:00,12.0,-2.958333333333333,26.041666666666675,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.2,49.09610920612148,42.13791693368936,41.042078462751356,40.72091251720724,41.29861104935257,0.3435861458333333,0.3603671508046876,29.025703434078576,29.510589671011125,20.7908876354582,28.612579098276107,24.31538443141398,24.764581087999915,24.417489838339304,23.991246842620743,20.288883910415002,24.59091613528233,24.242585197811472,23.81490194045295,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.7908876354582,24.31538443141398,28.612579098276107,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,0.0,0.0,2.2386522055661195e-15,4.469826864342855e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-3.0,25.0,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,42.14977964621762,41.05592200452875,40.80527700510173,41.335773109045014,0.3447045,0.3611189848796236,29.02114600108144,29.50513164465749,20.785713393573953,28.60971196523763,24.310380055963314,24.75849543585804,24.412759333549616,23.987948499608425,20.28349539560242,24.5848635903106,24.23788213139474,23.81162474519245,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.785713393573953,24.310380055963314,28.60971196523763,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,4.835607931236613e-16,0.0,2.2792456007539247e-15,3.5738429503237545e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-3.041666666666667,23.958333333333325,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,42.148339653268714,41.05434943587123,40.803697310001944,41.33424236481055,0.3458228541666667,0.36118927542588136,29.01648939576058,29.499566085471532,20.780397524399415,28.606760911375478,24.305254047868917,24.75228230876741,24.40791209165898,23.98454583779152,20.27795718872376,24.578683283514238,24.233062109573424,23.80824307886822,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.780397524399415,24.305254047868917,28.606760911375478,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,4.834666880252819e-16,0.0,1.8564468288022585e-15,3.476752752253411e-14,converged
2025-01-15T20:15:00+08:00,12.25,-3.083333333333333,22.916666666666675,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.26165136856375,49.20000000000001,49.199999999999996,42.18898651594802,41.05273851782841,40.802077632836095,41.34673216966049,0.3469412083333333,0.3615606048263981,29.01184764331179,29.494001046725703,20.775056204938295,28.603823636149514,24.30000690387128,24.745942199981208,24.402948541827786,23.981039222446825,20.272270038392815,24.572375705946452,24.228125559431355,23.804757304840464,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.775056204938295,24.30000690387128,28.603823636149514,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,8.049502647200126e-16,0.0,5.238577194871138e-15,6.952087158924982e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-3.125,21.875,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.20000000000001,49.199999999999996,42.28207292827861,41.051089395915845,40.80041813399135,41.37669787814176,0.3480595625,0.36230489504011787,29.007361708617672,29.488570144305477,20.76983268454268,28.60102103073331,24.29463911868224,24.73947560084403,24.397869111638705,23.977429017572117,20.266434689479535,24.565941346773087,24.223072906492792,23.80116778520559,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.76983268454268,24.29463911868224,28.60102103073331,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.4459339506390023e-15,0.0,1.6391580112515578e-15,3.290770426213543e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-3.166666666666667,20.833333333333325,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.32119926519877,49.199999999999996,42.28064222921956,41.13089259766493,40.79871897319713,41.401675245191825,0.3491779166666667,0.3629734375765494,29.002776362830783,29.483031623232225,20.76446776180351,28.59813431974325,24.28938428150776,24.73310384348232,24.39288403996968,23.973915418284076,20.26045188312876,24.559380693279873,24.217904574728117,23.797474880800593,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.76446776180351,24.28938428150776,28.59813431974325,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,6.414536700216989e-16,0.0,4.5811929321615034e-15,3.4075927084457013e-14,converged
2025-01-15T20:30:00+08:00,12.5,-3.208333333333333,19.791666666666675,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.29866450888508,42.27917736954285,41.182244094533765,40.86359974870398,41.43999950982305,0.3502962708333333,0.3639345632245989,28.99809193793511,29.477385824013663,20.758962082194724,28.595163743983495,24.28416007828479,24.72674902654135,24.38791933115034,23.97042795226685,20.254520779403446,24.552871488733444,24.212789389515994,23.793839341865397,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.758962082194724,24.28416007828479,28.595163743983495,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,0.0,0.0,7.197242909212763e-16,4.554273507408456e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-3.25,18.75,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.29103986289325,41.19606894260999,40.94627163161537,41.476579852444445,0.351414625,0.36467930718826497,28.993328288637333,29.471651149896555,20.753330025993115,28.592126612112203,24.27883582483375,24.72028702938172,24.382857289215018,23.96685478544002,20.2486653996556,24.546438468163277,24.20775112740515,23.790284126132345,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.753330025993115,24.27883582483375,28.592126612112203,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5961328149452094e-16,0.0,3.887224265164388e-15,3.220505931432411e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-3.291666666666667,17.708333333333325,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.28951532409158,41.19439357595562,40.944578609634654,41.47494882174363,0.3525329791666667,0.3647543761780316,28.988466160281764,29.465809823513826,20.74755843506839,28.58900604866969,24.273391249535766,24.713699018598575,24.377679732803436,23.963178264675427,20.242662666594963,24.53987915348325,24.20259713790866,23.786625409007595,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.74755843506839,24.273391249535766,28.58900604866969,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,9.574825918204812e-16,0.0,4.1345148297582845e-16,3.6544030533760064e-14,converged
2025-01-15T20:45:00+08:00,12.75,-3.333333333333333,16.666666666666675,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.462894667943495,49.4,49.4,42.33096458970034,41.19268033471435,40.942846152127196,41.48763470351527,0.3536513333333333,0.3651366391582526,28.98362192769285,29.45997212363797,20.741765835325335,28.5859017679529,24.267826843876993,24.70698548188877,24.37238708666673,23.959398751944192,20.236513317237083,24.533194030209305,24.1973278437165,23.78286355055581,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.741765835325335,24.267826843876993,28.5859017679529,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,6.376534663588205e-16,0.0,7.940938624365463e-16,3.252059593760228e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-3.375,15.625,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.4,49.4,42.42319895952928,41.19092936262397,40.941074417259514,41.51724465060973,0.3547696875,0.3658799278010815,28.978932033068148,29.454267381099466,20.736090834909927,28.582930785554254,24.26214309733598,24.700146905061665,24.3669797739942,23.95551660794973,20.230218084911183,24.52638358199091,24.191943665974776,23.778998909589045,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.736090834909927,24.26214309733598,28.582930785554254,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,0.0,0.0,2.762617430546899e-16,3.5279052057340995e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-3.416666666666667,14.583333333333325,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.5232288280967,49.4,42.421684724628776,41.272072151251976,40.939263562549556,41.542593144668416,0.3558880416666667,0.3665634084426419,28.97414341301099,29.44845589156409,20.730276495823862,28.579876182136466,24.25657759384097,24.693408404636738,24.361671630121826,23.951735454257985,20.2237776992786,24.519448290618215,24.186445024291377,23.775031843671115,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.730276495823862,24.25657759384097,28.579876182136466,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,3.17585768643765e-16,0.0,3.55610394033507e-15,5.471647659198555e-14,converged
2025-01-15T21:00:00+08:00,13.0,-3.458333333333333,13.541666666666675,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.6,49.50120800886457,42.42013671663614,41.322006148286164,41.00581271100612,41.580994560954494,0.3570063958333333,0.36753254266401253,28.969256397309906,29.442537992878243,20.724323454187502,28.57673819718487,24.251040162275956,24.686684635014743,24.356381588079444,23.947978084757143,20.217396485155636,24.512570542479907,24.18100515628808,23.771127306420535,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.724323454187502,24.251040162275956,28.57673819718487,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,3.167483373937809e-16,0.0,1.158804129036084e-15,3.1592466331497634e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-3.5,12.5,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.43200162037273,41.3358156117653,41.0868004775953,41.61699803004311,0.35812475,0.3682701385591406,28.964290980710956,29.436532227539825,20.718246134571228,28.57353425017772,24.24540407243567,24.679855227361877,24.350995509397638,23.94413604652535,20.21108828397058,24.50576603261579,24.175639243695507,23.76730006293459,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.718246134571228,24.24540407243567,28.57353425017772,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.580569663921307e-16,1.1833737511273759e-16,9.492562620399443e-16,3.117583765085469e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-3.541666666666667,11.458333333333325,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.430394880532724,41.334040299443416,41.0849974233577,41.615269546216105,0.35924310416666666,0.36834987660516194,28.95922776382949,29.430420673390834,20.712031315920175,28.570247351999445,24.23964893919743,24.672901233389965,24.34549511175386,23.940191598747948,20.204634998578282,24.498836662406422,24.170158804678902,23.76337026727935,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.712031315920175,24.23964893919743,28.570247351999445,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.5802275122209639e-16,1.1833737511273759e-16,6.407330997314305e-16,3.735330726273312e-14,converged
2025-01-15T21:15:00+08:00,13.25,-3.583333333333333,10.416666666666675,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.66413223783304,49.6,49.6,42.472646292439954,41.332227576318594,41.0831554664086,41.62815346174719,0.36036145833333333,0.3687429412088949,28.954185462686965,29.424315826725874,20.70579986355899,28.566979224546078,24.233775248922665,24.66582313536854,24.33988081558753,23.936145100160452,20.19803735474094,24.491782911958207,24.164564257630943,23.75933827629334,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.70579986355899,24.233775248922665,28.566979224546078,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.578543055567061e-16,1.1833737511273759e-16,7.575465949704573e-16,6.586119840061907e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-3.625,9.375,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.6,49.6,42.56403310397289,41.33037758439209,41.0812747627507,41.65741117833864,0.3614798125,0.36948514102576935,28.949296013079362,29.418342748749495,20.699685763794974,28.563843021757464,24.227783485985736,24.65862141370029,24.334153039791797,23.931996908241747,20.19129607459023,24.484605259531463,24.15885601941581,23.755204445573455,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.699685763794974,24.227783485985736,28.563843021757464,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,0.0,1.1833737511273759e-16,5.278297851821205e-16,4.6225662605786194e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-3.666666666666667,8.333333333333325,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.7252490381702,49.6,42.562437651047034,41.41285870593491,41.079355467747206,41.68313227027711,0.36259816666666667,0.3701834130210714,28.94430850935213,29.41226377847998,20.69343433292546,28.560623673727278,24.22191521394652,24.651524955013898,24.32852920257167,23.927954058047163,20.184411876645473,24.47730418154753,24.15303450537479,23.750969129479245,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.69343433292546,24.22191521394652,28.560623673727278,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,4.717201705913885e-16,1.1833737511273759e-16,9.788507590451586e-16,3.725725781748469e-14,converged
2025-01-15T21:30:00+08:00,13.5,-3.708333333333333,7.291666666666674,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.8,49.703739787645986,42.56080880349288,41.46138162046378,41.14757118661878,41.72161308924841,0.36371652083333333,0.3711604355701282,28.939223279144606,29.406079251154114,20.68704619797113,28.557321418646097,24.21607243459716,24.644440997840444,24.32292119257528,23.923932635271136,20.177594230032284,24.470066690213507,24.147277348919037,23.746801469323206,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.68704619797113,24.21607243459716,28.557321418646097,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,3.1365229337580877e-16,1.1833737511273759e-16,2.513694412042688e-15,3.504731498248198e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-3.75,6.25,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.57267865968504,41.475178903017714,41.22688318221259,41.75704441600906,0.364834875,0.37189082729406775,28.934060457167284,29.399807848776938,20.68053582871945,28.553953786638672,24.210132357692537,24.637252912094937,24.317218416277317,23.919827556010237,20.17084683866426,24.462899475682292,24.141591170121377,23.7427080689259,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.68053582871945,24.210132357692537,28.553953786638672,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,7.825907046026772e-16,1.1806533516994967e-16,2.4435283052260773e-15,2.8925753247770587e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-3.791666666666667,5.208333333333326,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.57099200455418,41.47330642652321,41.224973302632606,41.75522123975087,0.36595322916666667,0.3719751274645562,28.928800499468263,29.393431504238972,20.673889940761274,28.550503675152022,24.204074484254196,24.62994163407254,24.31140248999511,23.915620991534023,20.16395656457775,24.455608801370325,24.13579163937145,23.738513045540564,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.673889940761274,24.204074484254196,28.550503675152022,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,6.259306777871996e-16,1.1806533516994967e-16,1.4171238783336622e-15,4.229398320073823e-14,converged
2025-01-15T21:45:00+08:00,13.75,-3.833333333333333,4.166666666666674,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.86536411774607,49.8,49.8,42.614045256986365,41.471396992260004,41.22302503979476,41.76830507675596,0.36707158333333334,0.3723788643077289,28.92356445487817,29.38706492342037,20.66723172941303,28.547074806481127,24.19789929564543,24.622507640741663,24.305473829951897,23.911313297411088,20.156924122616488,24.448195142099394,24.129879170859216,23.734216752847644,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.66723172941303,24.19789929564543,28.547074806481127,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.0941910657355613e-15,1.1806533516994967e-16,3.154169601406608e-16,5.413474065417249e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-3.875,3.125,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.8,49.8,42.704588928472894,41.469450740533084,41.22103854759337,41.797214019202215,0.3681899375,0.3731198903635854,28.918479768988878,29.38082891324731,20.660690578386426,28.543776486768596,24.19160727126249,24.614951407224012,24.299432850839835,23.90690482796423,20.14975022404784,24.440658970865147,24.12385417726117,23.72981954329666,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.660690578386426,24.19160727126249,28.543776486768596,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.4040231082581108e-15,1.1806533516994967e-16,4.6951739202996924e-15,3.033437771423535e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-3.916666666666667,2.083333333333326,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.92725995992154,49.8,42.70291451695762,41.553268884795315,41.219013979292,41.8233091126077,0.3693082916666667,0.3738328096032863,28.913297686218865,29.374487848836043,20.65401404921009,28.5403954889579,24.18544393928872,24.607505576051746,24.293500540218727,23.90260601884995,20.142435576580695,24.433000758844102,24.11771706974588,23.725321768110504,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.65401404921009,24.18544393928872,28.5403954889579,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,3.1141012462355956e-16,1.1806533516994967e-16,1.1137912155750004e-15,2.638385267261021e-14,converged
2025-01-15T22:00:00+08:00,14.0,-3.958333333333333,1.041666666666674,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,50.0,49.90625992606519,42.701207080443616,41.600387053101976,41.28889439700328,41.86187151597147,0.3704266458333333,0.3748176027219453,28.90801853210368,29.368042062864575,20.64720276005222,28.536932049968563,24.179303504215255,24.600069998100015,24.287581769120848,23.898326273026854,20.135194773320155,24.425412126851622,24.11164986114949,23.720896740696546,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.64720276005222,24.179303504215255,28.536932049968563,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,0.0,1.1806533516994967e-16,3.176536286307528e-15,4.77977036812405e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-4.0,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.71308434610964,41.61417525579558,41.366538827306925,41.89673532227505,0.371545,0.37554073598486876,28.90266258121607,29.361510377065464,20.640271226789867,28.533403810382456,24.17306710177566,24.592531769000033,24.281569476444183,23.893963863508553,20.128021422752198,24.41789079501115,24.105650642823456,23.716542934753406,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.640271226789867,24.17306710177566,28.533403810382456,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.549969293233017e-16,1.177945431168076e-16,6.239620696280847e-16,3.1923097789777254e-14,converged
