timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:35:00+08:00,18.583333333333332,-5.5,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.266666666666666,51.266666666666666,51.266666666666666,43.58088914032896,42.467520459348,42.22173562643976,42.75553607964262,0.3961615,0.39987114163139714,28.64831400073107,29.047129742931286,20.273351963353004,28.365682131671836,23.85487184986951,24.210089936156034,23.972586605735245,23.665331784970522,19.74182275147713,24.03308553713435,23.79431667357192,23.4855256084619,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.273351963353004,23.85487184986951,28.365682131671836,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,7.278302289581511e-16,0.0,2.8664163242133515e-15,3.3794355480036375e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-5.527777777777778,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.266666666666666,51.266666666666666,51.266666666666666,43.57939062503897,42.46576472785409,42.21989114482109,42.75383601687722,0.3966173611111111,0.3999510142208131,28.644003156348372,29.041780015684637,20.266471203556836,28.362797720856356,23.849228323501677,24.20336565868481,23.967072781216395,23.661158055396303,19.7347160198892,24.02635234334348,23.788793264101127,23.48134102286302,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.266471203556836,23.849228323501677,28.362797720856356,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,4.366109261670551e-16,0.0,2.7225600759557316e-15,3.453245175401848e-14,converged
2025-01-16T02:45:00+08:00,18.75,-5.555555555555556,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.31588746790277,51.266666666666666,51.266666666666666,43.61179673064791,42.46399780224802,42.21803487272376,42.763444094498745,0.39707322222222224,0.40027141172070596,28.63975637585418,29.03649427737705,20.259639512350464,28.359964127753887,23.843547828550587,24.19661054470651,23.961525200389694,23.656947472457002,19.72756175109073,24.019588175366447,23.783235999279153,23.477119524910343,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.259639512350464,23.843547828550587,28.359964127753887,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.4542048022675794e-16,0.0,2.2235067304655407e-15,6.451608827578367e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-5.583333333333333,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.266666666666666,51.266666666666666,43.66828472609794,42.46221972492174,42.216166857599475,42.78108196716416,0.3975290833333333,0.4007616711805555,28.63563785063989,29.031333356128112,20.252921844166615,28.357236448392715,23.837830516292133,24.189824713776154,23.95594398759872,23.652700165451392,19.720360183126587,24.012793152503033,23.777645002994937,23.472861243258535,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.252921844166615,23.837830516292133,28.357236448392715,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.9048516911310646e-16,0.0,2.4324452336153337e-15,2.977596114846376e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-5.611111111111111,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.36072108984293,51.266666666666666,43.6668312052671,42.52424279895214,42.21428714670442,42.80019025928361,0.39798494444444443,0.401305407236905,28.63149152107185,29.02614939902398,20.2461600438449,28.35448093766771,23.832258151465403,24.183180353522328,23.950492743032918,23.648571964588797,19.71311155284962,24.005967393593522,23.772020398684067,23.468566306113846,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.2461600438449,23.832258151465403,28.35448093766771,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,7.252289635746838e-16,0.0,1.9707642345235502e-15,3.544560362143833e-14,converged
2025-01-16T03:00:00+08:00,19.0,-5.638888888888889,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.349054400962835,43.66536810305659,42.54915703420421,42.2685223553453,42.82627112673838,0.39844080555555556,0.4019982567873276,28.62731748026391,29.020942479155494,20.23935431304706,28.351697675487397,23.826724216984033,24.176576566545723,23.94507565657364,23.64447166028568,19.705982271817103,23.999259664275225,23.766503532637678,23.464369346875305,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.23935431304706,23.826724216984033,28.351697675487397,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.447958042869362e-16,0.0,3.408244452389066e-15,3.3858234719453114e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-5.666666666666667,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.4,51.4,51.4,43.67339587136005,42.55833866731299,42.312604718752354,42.84693514133971,0.3988966666666667,0.40244739899585547,28.62312980700313,29.015725691708045,20.23251441066514,28.348898877136275,23.821167421208553,24.169955092349852,23.93963750405283,23.640346807165542,19.69892158373237,23.99262708919922,23.7610538340035,23.460231910455864,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.23251441066514,23.821167421208553,28.348898877136275,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.1570736659489127e-15,0.0,1.7267712181298106e-15,3.316646943861949e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-5.694444444444444,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.4,51.4,51.4,43.67191932466026,42.55659887251324,42.31077212581431,42.84525165196917,0.39935252777777774,0.4025266122287263,28.618914563538226,29.010486048706124,20.225630936798865,28.346072453096745,23.81557330489014,24.16330238639162,23.93416531907345,23.636184931074116,19.691813130893337,23.985963155909538,23.755570013029093,23.45605739933641,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.225630936798865,23.81557330489014,28.346072453096745,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.4460574567028197e-16,0.0,8.721174687008736e-16,3.541313090773212e-14,converged
2025-01-16T03:15:00+08:00,19.25,-5.722222222222222,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.44974908316195,51.4,51.4,43.70473022936848,42.55484784493315,42.308927721989015,42.85500405462717,0.39980838888888887,0.4028489982622028,28.614764075461366,29.005311004424048,20.218797552784768,28.34329754683708,23.809942020764566,24.15661856977407,23.92865922701244,23.631986161921954,19.684657152504624,23.979267985201613,23.75005219459751,23.45184594275515,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.218797552784768,23.809942020764566,28.34329754683708,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.4449002272454882e-16,0.0,6.28095667619891e-16,3.557382791352186e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-5.75,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.4,51.4,43.7609079230283,42.55308562712157,42.30707155480519,42.87254756510511,0.40026425,0.4033361409966585,28.610740595492793,29.000259550490917,20.212077235743887,28.34062759236975,23.80427372094253,24.149903763130663,23.923119352784834,23.627750629163767,19.677453886572923,23.972541697405568,23.744500503134752,23.44759766949979,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.212077235743887,23.80427372094253,28.34062759236975,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,1.4431551005975843e-15,0.0,1.1962454735428233e-15,3.1880205121501865e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-5.777777777777778,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.49491679101285,51.4,43.759476148189606,42.61574741465861,42.305203671595756,42.89187549193085,0.4007201111111111,0.40388359933822326,28.606688995353462,28.995184716317826,20.205312800737016,28.337929642213805,23.79875188384761,24.14333177811347,23.91771083916184,23.623635631928988,19.670203569913,23.965784412387997,23.738915062611436,23.44331270790909,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.205312800737016,23.79875188384761,28.337929642213805,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,0.0,0.0,2.4906690249978268e-15,3.2606544529863245e-14,converged
2025-01-16T03:30:00+08:00,19.5,-5.805555555555556,0.0,3.0,51.53333333333333,51.53333333333333,44.266666666666666,44.266666666666666,50.0,60.0,85.0,40.60532933786221,13.552189126349921,13.245885405174795,13.80725480633749,72.93471219425886,1.0824334827522208,51.53333333333333,51.53333333333333,51.48346847566017,43.758034741422385,42.640107836419176,42.3602198813283,42.91804850866366,0.40117597222222223,0.4045772128974134,28.60260936923209,28.99008657610191,20.198504449374635,28.335203776764292,23.79326663071994,24.13679853273621,23.912334850107325,23.61954707832735,19.66307482608053,23.959146888498854,23.733439112183312,23.4391274939292,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.198504449374635,23.79326663071994,28.335203776764292,13.134409381426751,21.44062033701795,26.86993216274332,5.927960879858132e-17,2.877456221353071e-16,0.0,6.012816745710062e-16,4.770054366004284e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-5.833333333333333,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.53333333333333,51.53333333333333,51.53333333333333,43.766122291216035,42.649344285853694,42.403636374748125,42.93852393777937,0.4016318333333333,0.40502065849856245,28.59851585811096,28.984978288190288,20.191661967138597,28.33246225952284,23.78775836947466,24.130247380405095,23.906937690516873,23.61543397490178,19.65601255851473,23.952582384389707,23.72802840396494,23.4350000660009,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.191661967138597,23.78775836947466,28.33246225952284,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,8.622917329093327e-16,1.1584606195246944e-16,2.5141887171523693e-15,2.7581757689841276e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-5.861111111111111,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.53333333333333,51.53333333333333,51.53333333333333,43.76466732240902,42.64762011061371,42.40181546645533,42.936856718575044,0.4020876944444444,0.40509922431531603,28.594394463904894,28.97984680337251,20.184775927307076,28.329692953546182,23.782212591966704,24.1236647269099,23.901506350014103,23.61128380914114,19.64890253711837,23.945986263318968,23.722583433425644,23.430835530462147,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.184775927307076,23.782212591966704,28.329692953546182,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,2.873748327306619e-16,1.1584606195246944e-16,6.347279919249773e-15,2.9083931616918744e-14,converged
2025-01-16T03:45:00+08:00,19.75,-5.888888888888889,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.583609109603316,51.53333333333333,51.53333333333333,43.7978818959812,42.64588466508672,42.39998272755051,42.946752896828585,0.40254355555555554,0.40542360431955965,28.590338519943167,28.974780530771675,20.177940995189264,28.326975865801252,23.776629451752548,24.11705069441398,23.89604095453902,23.607096711110806,19.641745001061633,23.939358647095435,23.71710432597791,23.42663401668355,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.177940995189264,23.776629451752548,28.326975865801252,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,2.8714490371698955e-16,1.1584606195246944e-16,3.769308689068766e-15,5.232413424653509e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-5.916666666666667,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.53333333333333,51.53333333333333,43.85374951791786,42.644137991973956,42.398138205636926,42.96420195029349,0.40299941666666667,0.40590764817073527,28.586408344829955,28.969836629839634,20.17121817593513,28.324362772194952,23.77100910176015,24.11040540460692,23.89054162956762,23.602872810419708,19.634540188316834,23.932699657058627,23.711591206575182,23.42239565358468,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.17121817593513,23.77100910176015,28.324362772194952,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,1.0038086944912313e-15,1.1584606195246944e-16,1.3949788472604295e-15,3.274597845901836e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-5.944444444444444,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.62910989859528,51.53333333333333,43.85233910195583,42.707437011683936,42.396281948121754,42.98374883071334,0.40345527777777773,0.4064588297662257,28.582449739436775,28.964869010224522,20.164451252212558,28.32172152099272,23.76553672980796,24.103904289096405,23.88517505660037,23.598770871457862,19.627288335664428,23.926009414080582,23.706044199713524,23.41812056963565,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.164451252212558,23.76553672980796,28.32172152099272,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,7.160339086119186e-16,1.1584606195246944e-16,1.7337567271559472e-15,5.483966100127662e-14,converged
2025-01-16T04:00:00+08:00,20.0,-5.972222222222222,0.0,3.0,51.666666666666664,51.666666666666664,44.333333333333336,44.333333333333336,50.0,60.0,85.0,40.6664819422867,13.572599049732979,13.26583402777295,13.828048864780772,73.1545604861603,1.0873313644029088,51.666666666666664,51.666666666666664,51.61787930000755,43.85091900466474,42.73124434453592,42.45207751246654,43.01001354441117,0.40391113888888885,0.40715321558898165,28.578462799008445,28.959877747211266,20.157640425583804,28.319052193069325,23.760099103820334,24.097440089217287,23.879839381203457,23.594693927195177,19.6201602728476,23.91944066430596,23.70060843275385,23.413946998902162,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.157640425583804,23.760099103820334,28.319052193069325,13.114658389875732,21.40837880267657,26.829526249716636,5.910145830936583e-17,2.8592509495112345e-16,1.1584606195246944e-16,2.7414600211680854e-15,6.167572946798186e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.0,0.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.666666666666664,51.666666666666664,51.666666666666664,43.85906560150746,42.74053497623452,42.4948289602973,43.03030021640576,0.404367,0.4075909861127897,28.5744617260035,28.954876061557027,20.15079550794236,28.316367099674302,23.7546383266844,24.090957767851098,23.874482433243475,23.5905924323043,19.61309657429264,23.912942809451298,23.69523598949897,23.40982948176467,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.15079550794236,23.7546383266844,28.316367099674302,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.42808999454566e-16,0.0,1.8678451261902257e-16,3.198155212578592e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.0,0.41666666666666075,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.666666666666664,51.666666666666664,51.666666666666664,43.85764249079709,42.73883835689197,42.49303243304754,43.02866090941155,0.404193175,0.407668352764398,28.57049485791927,28.949916528523918,20.144003075810737,28.313705173808728,23.74922069438438,24.08452685324534,23.869166436377558,23.586520781927327,19.60608903765251,23.906496256966104,23.689904425089562,23.405741770936515,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.144003075810737,23.74922069438438,28.313705173808728,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4278189738978122e-15,0.0,2.6210856155765723e-15,2.820095626408296e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.0,0.8333333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.71746755438369,51.666666666666664,51.666666666666664,43.891291550903226,42.73715486103913,42.49124977883033,43.03873607636618,0.40401935,0.40799304448965845,28.566656324354504,28.94508830128453,20.13735835686869,28.311147137047417,23.74384603030308,24.078147146016082,23.86389123970155,23.582478871315455,19.59913738162224,23.900100809173846,23.684613589873873,23.401683762487917,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.13735835686869,23.74384603030308,28.311147137047417,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.560096065305764e-16,0.0,1.799257014798091e-15,5.888013573679288e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.0,1.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.666666666666664,51.666666666666664,43.946902473250354,42.73548443853445,42.48948094140921,43.05615006449557,0.40384552500000004,0.40847119987035363,28.56300430596799,28.940446503546905,20.13091995272375,28.30874296466472,23.7385141585463,24.07181844755272,23.85865669286738,23.57846659608754,19.592241326305864,23.893756269159667,23.679363334748,23.39765535285148,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.13091995272375,23.7385141585463,28.30874296466472,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.12506303160935e-16,0.0,7.449389266175998e-16,3.702954093667615e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.0,1.6666666666666607,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.763300424273076,51.666666666666664,43.945587292568355,42.79950447698477,42.487725864780664,43.07599833905798,0.4036717,0.40902218292891385,28.559385322914853,28.935845715910492,20.124532176153654,28.30636115279803,23.73341164378094,24.065717485277858,23.85363073691045,23.574643948927324,19.58540059320937,23.887462440767457,23.67415351115389,23.39365643882094,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.124532176153654,23.73341164378094,28.30636115279803,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.115465046009941e-16,0.0,3.653645690593064e-15,3.5467781112782347e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.0,2.0833333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.752286888646175,43.94428342521526,42.82286886073597,42.54441431001787,43.10246096153274,0.403497875,0.4097123153815725,28.555799264502653,28.931285808182377,20.11819479576942,28.304001637211357,23.728421582013773,24.059733512880175,23.848708232149953,23.57091086230357,19.578787699812114,23.881373736249046,23.66913085744654,23.389826817171695,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.11819479576942,23.728421582013773,28.304001637211357,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.682783624334803e-16,0.0,7.090228892505732e-16,3.0983870198940523e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.0,2.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.942990829806504,42.821313427790244,42.57530928035243,43.11202754183095,0.40332405,0.41002651774218135,28.552246020409846,28.92676665058296,20.111907581239613,28.30166435385326,23.723472738167604,24.05379901436922,23.84382507756699,23.567206327147925,19.572324761127298,23.87542074876939,23.6642295066355,23.38610382303269,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.111907581239613,23.723472738167604,28.30166435385326,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.098036150684713e-16,0.0,0.0,2.6930882564778485e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.0,2.9166666666666607,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.94170946511425,42.81977058024824,42.57367019000166,43.11053923924857,0.403150225,0.4100967577812862,28.548725480684553,28.922288113744646,20.10567030328551,28.299349238856287,23.718564943513236,24.047913797857813,23.83898112815676,23.563530243249946,19.565914975258764,23.86951696419486,23.659367310066163,23.382409259565158,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.10567030328551,23.718564943513236,28.299349238856287,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4193640844268967e-16,0.0,9.935548590988276e-16,3.198161291423775e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.0,3.3333333333333393,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.940439290066635,42.81824027002586,42.57204433917391,43.109063262968064,0.4029764,0.41016641608389665,28.545237535743304,28.917850068710543,20.099482733676286,28.297056228536473,23.713698030012175,24.042077672203032,23.8341762394488,23.559882510750914,19.55955807597358,23.863662192938513,23.654544124400303,23.378743027635945,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.099482733676286,23.713698030012175,28.297056228536473,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.25736910417074e-16,0.0,2.8382460694471603e-16,2.8927491460251044e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.0,3.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.939180263747296,42.81672244922329,42.570431674237696,43.1075995654714,0.402802575,0.41023549489261424,28.541782076369824,28.913452386933145,20.09334464522422,28.294785259392793,23.708871830313814,24.036290447003307,23.829410267505025,23.556263030142585,19.553253798372324,23.8578562461439,23.649759806824445,23.37510502845756,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.09334464522422,23.708871830313814,28.294785259392793,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,9.93218849824122e-16,0.0,2.837768142354634e-16,2.7524533812859875e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.0,4.166666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.937932345394664,42.81521707012428,42.568832141783524,43.10614809942759,0.40262875,0.41030399644121285,28.538358993713782,28.909094940273047,20.087255811779944,28.292536268106645,23.704086177752608,24.030551932595547,23.824683068917754,23.552671702265982,19.547001878882412,23.852098935682278,23.645014215047926,23.371495163586975,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.087255811779944,23.704086177752608,28.292536268106645,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.674588735994165e-16,0.0,2.8372943679970824e-16,3.623499883044202e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.0,4.583333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93669549440142,42.81372408519541,42.56724568862293,43.10470881769191,0.40245492499999996,0.4103719229546743,28.534968179289585,28.904777600997637,20.081216008227674,28.290309191541326,23.699340906345267,24.024861940052286,23.819994500807763,23.549108428310156,19.540802055251447,23.846390074149788,23.640307207300992,23.367913334924403,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.081216008227674,23.699340906345267,28.290309191541326,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.092061817286713e-16,0.0,1.4184123634573426e-16,3.57563241627274e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-6.0,5.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93546967031387,42.81224344708548,42.56567226178762,43.1032816733052,0.4022811,0.4104392766492238,28.53160952497514,28.900500241779813,20.07522501048051,28.28810396674151,23.69463585078798,24.019220281178825,23.815344420822335,23.54557310981096,19.534654066540607,23.840729474864677,23.635638642332893,23.36435944471213,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.07522501048051,23.69463585078798,28.28810396674151,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.254538799649072e-16,0.0,1.2763616398947218e-15,3.193546434321402e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-6.0,5.416666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.9342548328313,42.81077510862466,42.56411180852843,43.10186661949306,0.40210727500000004,0.41050605973236526,28.52828292301064,28.89626273569669,20.069282595475713,28.285920530932724,23.68997084645361,24.01362676851038,23.81073268713332,23.542065648649846,19.528557653118064,23.8351169518645,23.63100837940997,23.360833395533295,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.069282595475713,23.68997084645361,28.285920530932724,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.507693301981946e-16,0.0,0.0,3.241818169280837e-14,converged
2025-01-16T05:15:00+08:00,21.25,-6.0,5.833333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.93305094180548,42.80931902282397,42.562564276314525,43.10046360966522,0.40193345,0.4105722744029159,28.524988265997358,28.892064956228324,20.063388541170035,28.28375882152083,23.68534572938894,24.008081215309264,23.806159158435204,23.53858594705264,19.522512556652437,23.82955231990336,23.626416278313776,23.35733509031072,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.063388541170035,23.68534572938894,28.28375882152083,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.835440410491294e-16,0.0,9.92404143671953e-16,3.798310977703986e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-6.0,6.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.931857957239956,42.80787514287443,42.56102961283236,43.09907259741464,0.401759625,0.4106379228510417,28.521725446896426,28.887906777256422,20.057542626535064,28.281618776091506,23.68076033631191,24.002583435562066,23.80162369394318,23.535133907588335,19.51651852010629,23.824035394449144,23.621862199339187,23.35386443230572,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.057542626535064,23.68076033631191,28.281618776091506,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.669974220533173e-16,0.0,1.4174935551332932e-16,3.6309300629431276e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-6.0,6.666666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.930675839289535,42.80644342214645,42.559507765984826,43.09769353651692,0.4015858,0.41070300725829195,28.51849435902764,28.88378807306308,20.05174463155257,28.27950033240973,23.67621450460887,23.99713324397683,23.797126153391236,23.531709433167897,19.510575287729626,23.81856599168077,23.61734600329251,23.35042132511692,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.05174463155257,23.67621450460887,28.27950033240973,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.669075695553454e-16,0.0,2.834537847776727e-16,3.6463904256960573e-14,converged
2025-01-16T05:30:00+08:00,21.5,-6.0,7.083333333333339,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92950454825964,42.80502381418914,42.55799868389032,43.09632638092947,0.401411975,0.4107675297976337,28.51529489606824,28.8797087183295,20.0459943372099,28.277403428419262,23.671708072331842,23.99173045598027,23.79266639703023,23.528312427043048,19.50468260505347,23.813143928485452,23.61286755148963,23.347005672679078,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0459943372099,23.671708072331842,28.277403428419262,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.2753416719166991e-15,0.0,4.251138906388995e-16,3.232574174041618e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-6.0,7.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92834404460577,42.8036162727296,42.556502314881826,43.094971084790835,0.40123815,0.41083149263348656,28.51212695205174,28.875668588134726,20.040291525495384,28.27532800224214,23.667240878195802,23.986374887714984,23.788244285626,23.524942792805085,19.49884021888343,23.80776902245596,23.608426705754127,23.343617379261925,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.040291525495384,23.667240878195802,28.27532800224214,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.667302722130504e-16,0.0,2.833651361065252e-16,3.3520110286175693e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-6.0,7.916666666666661,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.927194288932874,42.80222075167222,42.555018607506014,43.09362760241992,0.401064325,0.4108948979217568,28.50899042136671,28.87166755795439,20.03463597939375,28.27327399217816,23.662812761575953,23.981066356036656,23.783859680457457,23.52160043438368,19.493047877293318,23.80244109188792,23.604023328415433,23.34025634946898,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.03463597939375,23.662812761575953,28.27327399217816,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.833214099657737e-16,0.0,4.249821149486606e-16,3.479463804007824e-14,converged
2025-01-16T05:45:00+08:00,21.75,-6.0,8.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.926055241994774,42.800837205098055,42.55354751052233,43.09229588831531,0.4008905,0.410957747809872,28.505885198755596,28.867705503659437,20.029027482881585,28.271241336704367,23.658423562505035,23.975804678511317,23.779512443314697,23.51828525604569,19.4873053296188,23.79715995577709,23.59965728230697,23.336922488236397,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.029027482881585,23.658423562505035,28.271241336704367,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8327808016116033e-16,0.0,1.1331123206446413e-15,3.251186018188079e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-6.0,8.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92492686469363,42.79946558726406,42.552088972902084,43.090975897154514,0.40071667499999997,0.4110200444368142,28.502811179313536,28.863782301514888,20.023465820922777,28.26922997447454,23.654073121670624,23.970589673412572,23.775202436497118,23.514997162393986,19.481612326451074,23.791925433816665,23.595328430764308,23.3336157008318,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.023465820922777,23.654073121670624,28.26922997447454,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4161757243062054e-16,0.0,7.080878621531027e-16,3.2866607689552974e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-6.0,9.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.923809118079255,42.79810585260254,42.55064294382758,43.08966758379327,0.40054284999999995,0.41108178993315486,28.499768258487173,28.85989782817858,20.01795077946403,28.2672398443187,23.649761280412456,23.96542115971887,23.770929522811542,23.51173605836626,19.475968619630585,23.786737346394595,23.591036637623326,23.33033589285313,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.01795077946403,23.649761280412456,28.2672398443187,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,7.079815056139124e-16,0.0,1.4159630112278247e-16,3.516057293098494e-14,converged
2025-01-16T06:00:00+08:00,22.0,-6.0,9.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92270196334866,42.79675795572034,42.54920937269124,43.08837090326483,0.40036902500000005,0.4111429864210882,28.49675633207348,28.856051960699904,20.012482145430358,28.26527088524258,23.64548788071976,23.960298957110748,23.766693565570346,23.50850184923386,19.47037396224076,23.781595514590904,23.58678176721838,23.3270829702275,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.012482145430358,23.64548788071976,28.26527088524258,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.247256757568892e-16,0.0,4.247256757568892e-16,2.7467966000010358e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-6.0,10.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.9216053618454,42.79542185139825,42.54778820909462,43.087085810779215,0.40019520000000003,0.41120363601446464,28.493775296218594,28.852244576518594,20.007059706720614,28.263323036427142,23.641252765228593,23.955222885968137,23.762494428589598,23.505294440600604,19.464828108601793,23.776499760175025,23.58256368438048,23.32385683921003,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.007059706720614,23.641252765228593,28.263323036427142,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.662173756792352e-16,0.0,2.831086878396176e-16,3.414308896164691e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-6.0,10.41666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.92051927505903,42.79409749459035,42.546379402847656,43.085812261722545,0.400021375,0.41126374081882455,28.490825047416624,28.848475553463462,20.001683252203044,28.261396237228066,23.637055777219196,23.950192767367625,23.758331976187204,23.502113738401636,19.45933081426444,23.77144990560314,23.578382254435475,23.32065740638272,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.001683252203044,23.637055777219196,28.261396237228066,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.415336562313424e-16,0.0,8.492019373880542e-16,3.597478411969076e-14,converged
2025-01-16T06:15:00+08:00,22.25,-6.0,10.83333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91944366462451,42.79278484042329,42.54498290396767,43.084550211656286,0.39984755,0.4113233029314318,28.48790548250851,28.844744769751173,19.996352571710847,28.259490427175248,23.63289676061336,23.945208423079766,23.754206073181056,23.498959648902243,19.45388183600386,23.766445774015544,23.574237343202228,23.317484578653296,1.0,0.0,0.8333333333333334,0.25,0.0,19.996352571710847,23.63289676061336,28.259490427175248,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.660526451930268e-16,0.0,1.415131612982567e-16,3.453325949723164e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-6.0,11.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91837849232168,42.791483844195646,42.54359866267859,43.083299616316616,0.399673725,0.4113823244413065,28.485016498680846,28.841052103985014,19.99106745603778,28.257605545972293,23.62877555997179,23.940269675566388,23.750116584887188,23.495832078696708,19.448480931813478,23.761487189233996,23.570128816990827,23.31433826325409,1.0,0.0,0.8333333333333334,0.25,0.0,19.99106745603778,23.62877555997179,28.257605545972293,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4149285823720926e-16,0.0,7.074642911860462e-16,4.050963805622644e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-6.0,11.66666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91732372007465,42.79019446137729,42.54222662940998,43.082060431613634,0.3994999,0.41144080742925865,28.482157993464728,28.83739743515366,19.985827696933754,28.255741533496032,23.624692020491494,23.935376347977908,23.74606337711794,23.492730934707147,19.443127860898894,23.7565739757591,23.56605654260078,23.311218367740896,1.0,0.0,0.8333333333333334,0.25,0.0,19.985827696933754,23.624692020491494,28.255741533496032,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.1317819693609342e-15,0.0,2.829454923402335e-16,3.9161781970569513e-14,converged
2025-01-16T06:30:00+08:00,22.5,-6.0,12.08333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.916279309951264,42.788916647608694,42.540866754796255,43.080832613630754,0.399326075,0.4114987539679207,28.479329864734595,28.833780642629964,19.98063308710047,28.253898329796,23.62064598800319,23.930528264150666,23.742046316180144,23.489656124182364,19.4378223836718,23.751705958767687,23.562020387319222,23.308124799991845,1.0,0.0,0.8333333333333334,0.25,0.0,19.98063308710047,23.62064598800319,28.253898329796,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,9.901697695688182e-16,0.0,1.4145282422411689e-16,2.751357564674005e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-6.0,12.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91524522416255,42.787650358700304,42.53951898967576,43.07961611862394,0.39915225,0.4115561661217805,28.476532010707082,28.830201606169716,19.975483420187064,28.252075875093972,23.61663730896869,23.925725248604262,23.73806526887327,23.4866075546967,19.43256426174394,23.746882964110213,23.558020218919133,23.305057468206282,1.0,0.0,0.8333333333333334,0.25,0.0,19.975483420187064,23.61663730896869,28.252075875093972,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4143309153153016e-16,0.0,5.657323661261206e-16,3.7239094383068514e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-6.0,12.91666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91422142506209,42.78639555063185,42.53818328508992,43.078410903021016,0.39897842499999997,0.4116130459472142,28.473764329939875,28.82666020591045,19.97037849078579,28.250274109783433,23.612665830478342,23.920967126538905,23.734120102487648,23.4835851341489,19.427353257921112,23.74210481830816,23.554055905657552,23.30201628090365,1.0,0.0,0.8333333333333334,0.25,0.0,19.97037849078579,23.612665830478342,28.250274109783433,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.656541889192894e-16,0.0,2.828270944596447e-16,3.091339196555733e-14,converged
2025-01-16T06:45:00+08:00,22.75,-6.0,13.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91320787514557,42.78515217955174,42.53685959228242,43.07721692342104,0.39880459999999995,0.41166939549251824,28.471026721330563,28.823156322370217,19.965318094427694,28.248492974429112,23.608731400248427,23.916253723832778,23.73021068480263,23.480588770760964,19.422189136197165,23.737371348551452,23.550127316273816,23.299001146922368,1.0,0.0,0.8333333333333334,0.25,0.0,19.965318094427694,23.608731400248427,28.248492974429112,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,8.483651427694039e-16,0.0,0.0,2.9548937307705805e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-6.0,13.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91220453705013,42.783920201776354,42.53554786269828,43.076034136593556,0.39863077500000005,0.4117252167979428,28.4683190841155,28.819689836446383,19.96030202757833,28.246732409766476,23.60483386661862,23.9115848670394,23.726336884084798,23.477618373077014,19.417071661748068,23.732682382695877,23.54623431998779,23.296011975418715,1.0,0.0,0.8333333333333334,0.25,0.0,19.96030202757833,23.60483386661862,28.246732409766476,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.827500407488194e-16,0.0,5.655000814976388e-16,3.087055764917113e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-6.0,14.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91121137355388,42.78269957378947,42.53424804798306,43.074862499477916,0.39845695000000003,0.4117805118957228,28.465641317868673,28.816260629414423,19.95533008763349,28.24499235670125,23.600973078549433,23.90696038338502,23.72249856908618,23.474673849962166,19.41200060092598,23.728037749260526,23.542376786498103,23.293048675865737,1.0,0.0,0.8333333333333334,0.25,0.0,19.95533008763349,23.600973078549433,28.24499235670125,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4135603612102853e-16,0.0,9.894922528471998e-16,3.325768482965474e-14,converged
2025-01-16T07:00:00+08:00,23.0,-6.0,14.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.91022834757531,42.78149025224157,42.53296009998201,43.07370196918262,0.398283125,0.41183528281011106,28.462993322500573,28.812868582926725,19.950402072914954,28.243272756308915,23.59714888561967,23.90238010076599,23.718695609042445,23.471755110601407,19.406975721253357,23.723437277425234,23.5385545859804,23.290111158052124,1.0,0.0,0.8333333333333334,0.25,0.0,19.950402072914954,23.59714888561967,28.243272756308915,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8267447371820146e-16,0.0,9.893606580137053e-16,3.3853950646426595e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-6.0,15.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90925542217276,42.7802921939492,42.531683970739195,43.07255250298463,0.3981093,0.41188953155741,28.46037499825706,28.809513579011387,19.945517782666247,28.24157354983423,23.593361138023898,23.897843847746174,23.714927873671122,23.468862064498463,19.4019967914171,23.71888079702803,23.534767589085597,23.287199332081126,1.0,0.0,0.8333333333333334,0.25,0.0,19.945517782666247,23.593361138023898,28.24157354983423,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.652744870050606e-16,0.0,2.826372435025303e-16,2.646884792094445e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-6.0,15.41666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90829256054386,42.77910535589437,42.530419612496665,43.07141405832869,0.397935475,0.4119432601460034,28.45778624571824,28.806195500071027,19.940677017048444,28.23989467869074,23.589609686569922,23.893351453554374,23.711195233169835,23.46599462147469,19.397063581262714,23.714368138562616,23.53101566693814,23.284313108369442,1.0,0.0,0.8333333333333334,0.25,0.0,19.940677017048444,23.589609686569922,28.23989467869074,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2390056989526007e-16,0.0,4.2390056989526007e-16,3.1022167835690665e-14,converged
2025-01-16T07:15:00+08:00,23.25,-6.0,15.83333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90733972602499,42.77792969522389,42.52916697769364,43.07028659282667,0.39776165,0.41199647057638833,28.455226965797355,28.802914228881594,19.935879577135957,28.238236084460294,23.585894382676283,23.888902748081726,23.707497558214527,23.463152691667947,19.3921758617885,23.709899133175814,23.52729869113426,23.281452397646138,1.0,0.0,0.8333333333333334,0.25,0.0,19.935879577135957,23.585894382676283,28.238236084460294,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.238458220190635e-16,0.0,1.1302555253841693e-15,3.0711895347382165e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-6.0,16.25,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90639688209077,42.776765169248705,42.52792601896568,43.06917006425684,0.397587825,0.4120491648412069,28.45269705973966,28.799669648591184,19.931125264912378,28.236597708892567,23.582215078369753,23.884497561879144,23.703834719957694,23.4603361855315,19.38733340513979,23.705473612665077,23.52361653374027,23.27861711095155,1.0,0.0,0.8333333333333334,0.25,0.0,19.931125264912378,23.582215078369753,28.236597708892567,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8252774610475975e-16,0.0,1.130110984419039e-15,3.405204490517818e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-6.0,16.66666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90546399235346,42.775611735443334,42.5266966891438,43.068064430563275,0.397414,0.4121013449252774,28.450196429121302,28.796461642718857,19.926413883266314,28.234979493904568,23.578571626282844,23.880135726154762,23.70020659002664,23.457545013832906,19.382535984603205,23.70109140947597,23.519969067290827,23.275807159636205,1.0,0.0,0.8333333333333334,0.25,0.0,19.926413883266314,23.578571626282844,28.234979493904568,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.4124598628529513e-16,0.0,9.887219039970658e-16,1.8560459826550835e-14,converged
2025-01-16T07:30:00+08:00,23.5,-6.0,17.08333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90454102056249,42.77446935144521,42.52547894125369,43.066969649855146,0.397240175,0.41215301280562605,28.447724975848228,28.79329009515346,19.92174523598725,28.23338138158016,23.574963879651328,23.875817072771383,23.69661304052171,23.454779087652913,19.37778337460093,23.69675235669967,23.516356164787215,23.273022455359733,1.0,0.0,0.8333333333333334,0.25,0.0,19.92174523598725,23.574963879651328,28.23338138158016,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,1.2710545160281688e-15,0.0,4.236848386760561e-16,2.8198356128726958e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-6.0,17.5,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.903627930603875,42.77333797505404,42.52427272851493,43.065885680406105,0.39706634999999996,0.4122041704515179,28.445282602155068,28.79015489015245,19.917119127761435,28.23180331416959,23.571391692311774,23.871541434243937,23.693053944014576,23.452038318384353,19.373075350685028,23.692456288070478,23.512777699695647,23.270262910089794,1.0,0.0,0.8333333333333334,0.25,0.0,19.917119127761435,23.571391692311774,28.23180331416959,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,0.0,0.0,7.060537603211076e-16,3.275665677933843e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-6.0,17.91666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90272468649972,42.77221756423118,42.52307800434006,43.06481248065352,0.396892525,0.41225481982448847,28.442869210604037,28.787055912340733,19.912535364167784,28.230245234089,23.56785491869908,23.867308643736955,23.689529173546457,23.449322617731063,19.36841168953178,23.68820303796335,23.509233545945555,23.267528436101006,1.0,0.0,0.8333333333333334,0.25,0.0,19.912535364167784,23.56785491869908,28.230245234089,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2358020899487705e-16,0.0,4.2358020899487705e-16,3.41105786624696e-14,converged
2025-01-16T07:45:00+08:00,23.75,-6.0,18.33333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90183125240763,42.77110807709904,42.521894722333904,43.06375000919795,0.39671870000000004,0.41230496287837415,28.440484704083836,28.783993046709483,19.907993751673796,28.22870708391996,23.564353413844028,23.863118535062046,23.686038602626432,23.446631897706773,19.363792168936055,23.683992441391425,23.505723577927906,23.264818945973868,1.0,0.0,0.8333333333333334,0.25,0.0,19.907993751673796,23.564353413844028,28.22870708391996,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.235286946859145e-16,0.0,2.8235246312394297e-16,2.970449795986139e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-6.0,18.75,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.90094759262028,42.770009471940455,42.52072283629264,43.06269822480242,0.396544875,0.4123546015593434,28.438128985808564,28.780966178614996,19.903494097631498,28.227188806408986,23.560887033370847,23.858970942675395,23.682582105229688,23.443966070634037,19.35921656780571,23.679824334003552,23.502247670493496,23.262134352593694,1.0,0.0,0.8333333333333334,0.25,0.0,19.903494097631498,23.560887033370847,28.227188806408986,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,5.646369478439352e-16,0.0,1.4115923696098378e-15,3.447774679338321e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-6.0,19.16666666666666,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.900073671564776,42.768921707198054,42.519562300203056,43.061657086391726,0.39637105,0.41240373780592754,28.435801959316624,28.777975193777515,19.89903621027339,28.22569034446707,23.557455633494776,23.85486570167525,23.679159555795813,23.441325049143135,19.354684666156015,23.67569855208186,23.498805698951276,23.259474569149557,1.0,0.0,0.8333333333333334,0.25,0.0,19.89903621027339,23.557455633494776,28.22569034446707,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,2.8228483681134463e-16,0.0,5.645696736226893e-16,2.878304764509692e-14,converged
2025-01-16T08:00:00+08:00,24.0,-6.0,19.58333333333334,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671119,13.593008973116037,13.285782650371104,13.84884292322405,73.37473962575459,1.092243998698034,51.8,51.8,51.8,43.899209453802214,42.76784474147365,42.51841306824173,43.06062655305191,0.396197225,0.4124523735490512,28.43350352846963,28.77501997828008,19.894619898708434,28.2242116411692,23.554059071019655,23.85080264779945,23.675770829227087,23.438708746171002,19.3501962451041,23.671614932539317,23.495397539066676,23.256839509133222,1.0,0.0,0.8333333333333334,0.25,0.0,19.894619898708434,23.554059071019655,28.2242116411692,13.094966710611654,21.376234089759638,26.78924167576811,1.1784821939443633e-16,4.2337732533289706e-16,0.0,2.822515502219314e-16,3.6126017944576845e-14,converged
