timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-11.416666666666666,55.97222222222223,4.284722222222222,55.6,55.6,46.4,46.4,35.0,55.00000000000001,85.0,40.308827296586614,11.032571583889267,13.878896142506399,15.397359570190943,85.7748069158062,1.2636995169471108,55.6,55.6,55.6,44.443935488360644,45.566169979167896,45.88933324852314,45.38245658951474,0.46990942499999994,0.4772555387429023,27.18613848571606,27.39116430055613,18.973020189951022,26.981499396961027,23.1114092879799,23.31090062731749,23.184660925629398,23.021412904663283,18.94073422409993,23.27502063775115,23.14901085367367,22.985948045420095,1.0,0.0,0.75,0.25,0.0,18.973020189951022,23.14901085367367,26.981499396961027,16.13404441988224,20.46272247330991,24.095040341738233,1.0790784119789316e-16,1.2196330097454122e-16,0.0,7.317798058472467e-16,3.018080345264733e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-11.5,54.166666666666664,4.291666666666667,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,44.480451521640184,45.600724766623124,45.92292602834394,45.41718069986899,0.47203025,0.4776837404555518,27.18602905122263,27.39128094605481,18.965253423904038,26.98166875400889,23.10754582505548,23.307316862702514,23.181236477577603,23.018108551554462,18.93233844270812,23.271447685955252,23.145595351052325,22.98265097164331,1.0,0.0,0.75,0.25,0.0,18.965253423904038,23.145595351052325,26.98166875400889,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,6.092698576882334e-16,0.0,1.2946360378347837e-15,2.8783662687047546e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-11.583333333333334,52.36111111111109,4.298611111111111,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,44.47969896317261,45.599595187885804,45.92158900108738,45.416075069823215,0.4741510750000001,0.4777356063956474,27.18570504719437,27.391165134308412,18.957205439217763,26.98166367479927,23.103427964613317,23.303462521403148,23.177570587103283,23.014594408338116,18.923645543663135,23.267604100580606,23.141938359514285,22.979144069830667,1.0,0.0,0.75,0.25,0.0,18.957205439217763,23.141938359514285,26.98166367479927,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,2.4368148462964442e-16,0.0,8.210825438664979e-16,2.3878317075014274e-14,converged
2025-01-15T17:45:00+08:00,9.75,-11.666666666666666,50.555555555555564,4.305555555555555,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.6,55.6,55.6,44.47886436355902,45.59839081069519,45.92017901592352,45.414893362051565,0.47627189999999997,0.4777910411992954,27.185167173515985,27.390817583702756,18.94887750848227,26.981484647141063,23.09905675222965,23.29933865707613,23.173664147487855,23.010871214293857,18.914657023992746,23.263490934428415,23.138040771599762,22.975428078639602,1.0,0.0,0.75,0.25,0.0,18.94887750848227,23.138040771599762,26.981484647141063,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,1.2182660597268906e-16,0.0,5.843082017744142e-16,2.7293413100990365e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-11.75,48.74999999999999,4.3125,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.836112024357256,55.6,55.6,44.62811095279194,45.59711192093919,45.91869636792961,45.45473563345201,0.47839272499999996,0.47895357679549444,27.184832834723814,27.390633812097406,18.940703518824222,26.981489400433873,23.094433229183394,23.294946319275148,23.1695180487078,23.00693970609615,18.90537437318194,23.259109236204345,23.133903476550152,22.971503734127246,1.0,0.0,0.75,0.25,0.0,18.940703518824222,23.133903476550152,26.981489400433873,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,6.076545174055685e-16,0.0,3.12943464041597e-15,2.4467534198601928e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-11.833333333333334,46.94444444444443,4.319444444444445,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.9,55.87750602219539,55.660502310914175,44.667910328477745,45.78782491076767,45.960097657784836,45.54710859581279,0.48051355000000007,0.481007021843012,27.184397229867876,27.39032517318847,18.932366947938146,26.98141670649413,23.090099041700096,23.290798760892763,23.16561981838304,23.00326412319776,18.895923114636407,23.254571638870246,23.129633371322242,22.967472734413594,1.0,0.0,0.75,0.25,0.0,18.932366947938146,23.129633371322242,26.98141670649413,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,9.6809665173603e-16,0.0,2.5768226364656277e-15,4.2728325974960315e-14,converged
2025-01-15T18:00:00+08:00,10.0,-11.916666666666666,45.1388888888889,4.326388888888888,55.9,55.9,46.6,46.6,35.0,55.00000000000001,85.0,40.48257224183052,11.08012577175086,13.93871897070686,15.463727499372801,86.51583852281891,1.2801109952714036,55.9,55.9,55.9,44.66701608030505,45.80212644822229,46.12860740234518,45.61615622162512,0.48263437499999995,0.48242287499410547,27.183748119382326,27.38978539133329,18.923751736933124,26.98117025318957,23.085556121708635,23.286424258679144,23.161521271420174,22.999417562739033,18.886669834745653,23.25020802183098,23.125543803015155,22.963633453731855,1.0,0.0,0.6666666666666666,0.25,0.0,18.923751736933124,23.125543803015155,26.98117025318957,16.064799594045834,20.37489963007682,23.99162815143034,1.0698358128967932e-16,4.826277022139849e-16,0.0,4.826277022139849e-16,3.14054484778127e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-12.0,43.33333333333333,4.333333333333333,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,44.70338378393639,45.83652296911884,46.162035546416725,45.650722352230275,0.4847552,0.4828648768278357,27.18294336772355,27.38906895600767,18.914897204116052,26.98079988442765,23.08080885220957,23.281826758006208,23.157226215927018,22.995403745321454,18.87716454575809,23.24562181927097,23.12125812787693,22.95962730730056,1.0,0.0,0.6666666666666666,0.25,0.0,18.914897204116052,23.12125812787693,26.98079988442765,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,2.410929587418354e-16,0.0,1.1638639278680074e-15,2.7295811545766142e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-12.083333333333334,41.52777777777776,4.340277777777778,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,44.70234853995323,45.83513240433941,46.16043992264221,45.6493507097339,0.48687602500000005,0.48292949777067923,27.1819263163349,27.388122639558087,18.905766384351974,26.980256589524803,23.075810824663023,23.276962634708383,23.15269294478061,22.99118264296217,18.867367740007328,23.240768931315195,23.116734185733694,22.955413834103705,1.0,0.0,0.6666666666666666,0.25,0.0,18.905766384351974,23.116734185733694,26.980256589524803,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,4.821213960395314e-16,0.0,9.295063058615557e-16,2.7701848172566308e-14,converged
2025-01-15T18:15:00+08:00,10.25,-12.166666666666666,39.72222222222223,4.347222222222222,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,55.9,55.9,55.9,44.70123255387577,45.83366832103228,46.158772673461996,45.64790429475532,0.48899685,0.4829976414013304,27.180697658119353,27.386947152842033,18.89636052819742,26.979540852361627,23.070563070047317,23.271832927407903,23.14792233963228,22.98675498636831,18.857280886621428,23.235650395772485,23.111972857528723,22.950993764251447,1.0,0.0,0.6666666666666666,0.25,0.0,18.89636052819742,23.111972857528723,26.979540852361627,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,1.2051334400844772e-16,0.0,1.6319015242516578e-15,2.7625960067109757e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-12.25,37.916666666666664,4.354166666666667,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.14023120374034,55.9,55.9,44.853107952415314,45.83213100027669,46.157034088542424,45.688279328789186,0.491117675,0.48419318216215035,27.179682529022045,27.38594533828631,18.887121281738864,26.979017033731797,23.06506661510197,23.26643867068107,23.14291527887031,22.982121503671163,18.846905447324644,23.23026724641303,23.106975020948195,22.946367825282838,1.0,0.0,0.6666666666666666,0.25,0.0,18.887121281738864,23.106975020948195,26.979017033731797,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,0.0,0.0,1.9577228421080813e-15,3.314149613791979e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-12.333333333333334,36.11111111111109,4.361111111111111,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.2,56.182730355433876,55.966654010440195,44.89008162635189,46.026512009640385,46.202617867365255,45.78273949133737,0.4932385000000001,0.48629944499130695,27.17856121503188,27.38481441990924,18.877716811832265,26.978411123385357,23.059873656150337,23.261303113054343,23.138168790310157,22.977755486089784,18.836379596566545,23.2247435343103,23.101858423223902,22.94164805177536,1.0,0.0,0.6666666666666666,0.25,0.0,18.877716811832265,23.101858423223902,26.978411123385357,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,4.787804017708301e-16,0.0,8.784006166826014e-16,2.8678082776253055e-14,converged
2025-01-15T18:30:00+08:00,10.5,-12.416666666666666,34.305555555555564,4.368055555555555,56.2,56.2,46.8,46.8,35.0,55.00000000000001,85.0,40.65631718707443,11.12767995961245,13.998541798907315,15.530095428554658,87.26005736254989,1.296663950984699,56.2,56.2,56.2,44.88890941982525,46.03696169608936,46.366751044122644,45.84871301075769,0.49535932499999996,0.4876707499633115,27.17722863450667,27.383454902107104,18.868038544156757,26.97763294598864,23.054465368899006,23.255934864534293,23.13321600656828,22.97321223928772,18.826044802100654,23.219386626234765,23.09691502833704,22.937112456653697,1.0,0.0,0.6666666666666666,0.25,0.0,18.868038544156757,23.09691502833704,26.97763294598864,15.996146604327693,20.28782740943547,23.88909982599688,1.060711455299036e-16,5.96792619998703e-16,0.0,5.967926199987026e-16,2.888949204074492e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-12.5,32.49999999999999,4.375,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,44.92514010726014,46.07121118633027,46.40002624761163,45.88313259417374,0.49748015,0.48812630471070306,27.175742854359935,27.38192146774316,18.858125844065626,26.976732513470342,23.048856415822165,23.25034760894808,23.128069985667626,22.968504291507656,18.81546353655663,23.21381112007825,23.091778794879673,22.932412549454444,1.0,0.0,0.6666666666666666,0.25,0.0,18.858125844065626,23.091778794879673,26.976732513470342,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,7.154827799902966e-16,0.0,9.415052812898014e-17,2.6695559227656965e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-12.583333333333334,30.694444444444425,4.381944444444445,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,44.923830368964815,46.06956763283264,46.398180337621206,45.88150310916859,0.49960097500000006,0.4882034012229341,27.174047000366443,27.380160681732818,18.84794165686691,26.975660639703015,23.043000255656892,23.24449759404801,23.122688905362796,22.963591511582777,18.80459618846629,23.207972786212174,23.086407446005524,22.92750776453896,1.0,0.0,0.6666666666666666,0.25,0.0,18.84794165686691,23.086407446005524,26.975660639703015,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,2.384565972611377e-16,0.0,1.1368741975359266e-15,2.7821012299087682e-14,converged
2025-01-15T18:45:00+08:00,10.75,-12.666666666666666,28.888888888888896,4.388888888888888,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.2,56.2,56.2,44.922441156357195,46.06785180878765,46.396264099072404,45.87980012374778,0.5017217999999999,0.48828397529137335,27.172141758578963,27.378173247536886,18.837487211668243,26.974417804702412,23.03689790513451,23.23838584376199,23.11707363592549,22.95847462182432,18.793444199883396,23.201872647791728,23.080801851310312,22.922398823645967,1.0,0.0,0.6666666666666666,0.25,0.0,18.837487211668243,23.080801851310312,26.974417804702412,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,7.152517452009338e-16,0.0,1.484215532817272e-15,2.880951842308355e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-12.75,27.08333333333333,4.395833333333333,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.444315326277625,56.2,56.2,45.076939134553555,46.06606399058464,46.39427781636695,45.920712094212675,0.503842625,0.4895121092140074,27.17045994721359,27.376369285615805,18.827211855950743,26.97337495851601,23.03055037680465,23.232013378027844,23.111225044405348,22.953154341996395,18.78200900559275,23.195511723989085,23.07496287717349,22.917086445971663,1.0,0.0,0.6666666666666666,0.25,0.0,18.827211855950743,23.07496287717349,26.97337495851601,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,5.945477120773318e-16,0.0,2.333051888366291e-15,3.1243226629375105e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-12.833333333333334,25.27777777777776,4.402777777777778,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.5,56.48791022626181,56.27275335507662,45.111107220095356,46.26409928169135,46.44402728695987,46.01725381560681,0.5059634500000001,0.49167061628845066,27.168667033855392,27.374431979963255,18.816768560464716,26.97224538984153,23.02452034202068,23.225913369919894,23.105649591229266,22.948112950674073,18.77044133616627,23.189025402970795,23.069019044102202,22.91169292919107,1.0,0.0,0.6666666666666666,0.25,0.0,18.816768560464716,23.069019044102202,26.97224538984153,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,5.919375592634404e-16,0.0,2.2280093948547196e-15,3.4379215071529366e-14,converged
2025-01-15T19:00:00+08:00,11.0,-12.916666666666666,23.47222222222223,4.409722222222222,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.83006213231833,11.175234147474042,14.058364627107775,15.596463357736516,88.00746343499924,1.313358991286094,56.5,56.5,56.5,45.10966512366405,46.27072431513599,46.60381483235784,46.08017661888457,0.508084275,0.4929975042511181,27.166665049676727,27.372268572303923,18.806056180043544,26.970945021472865,23.018268368491235,23.219574903071234,23.09986185995141,22.94288808882179,18.759057730896927,23.182698699109736,23.063241085019612,22.906476069597723,1.0,0.0,0.6666666666666666,0.25,0.0,18.806056180043544,23.063241085019612,26.970945021472865,15.928077895373105,20.201496228969788,23.787444082056467,1.0517033308529473e-16,3.5420662627016975e-16,0.0,3.5420662627016975e-16,2.787424840356267e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-13.0,21.66666666666666,4.416666666666667,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,45.145769694662825,46.30483758673276,46.63694833086485,46.11446065294453,0.5102051000000001,0.49346636845678576,27.164512267778875,27.36993394391381,18.795114131790182,26.96952403510617,23.011819330168272,23.21302133640631,23.09388409729088,22.937501032914383,18.747433034442434,23.176157300745736,23.05727349024929,22.901097402699946,1.0,0.0,0.6666666666666666,0.25,0.0,18.795114131790182,23.05727349024929,26.96952403510617,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,8.256968507671536e-16,0.0,2.3645535450288943e-15,2.520378041184333e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-13.083333333333334,19.861111111111093,4.423611111111111,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,45.14419343755995,46.30294882217467,46.63486020196203,46.11258126787957,0.5123259250000001,0.49355566697965936,27.162151594738983,27.367374447446227,18.783905267834907,26.96793306751621,23.00512654924159,23.20620878495781,23.087674362404787,22.931911546314716,18.735527527817407,23.16935684382021,23.05107386276992,22.895516255934066,1.0,0.0,0.6666666666666666,0.25,0.0,18.783905267834907,23.05107386276992,26.96793306751621,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,8.255474582790355e-16,0.0,2.3641377377391067e-15,2.7140380410465227e-14,converged
2025-01-15T19:15:00+08:00,11.25,-13.166666666666666,18.05555555555556,4.430555555555555,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.5,56.5,56.5,45.142538943454525,46.300989003929914,46.63270300669894,46.11062962217476,0.51444675,0.49364839894920687,27.159583709889084,27.364590779095064,18.77243079640616,26.966172594916543,22.998191028538564,23.199138258292322,23.081233514430675,22.92612034311141,18.72334262680303,23.162298337166337,23.044643061074098,22.889733342839886,1.0,0.0,0.5833333333333334,0.25,0.0,18.77243079640616,23.044643061074098,26.966172594916543,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,9.433055759908434e-16,0.0,6.482284904551573e-16,3.190486617371623e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-13.25,16.249999999999993,4.4375,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.748364837606935,56.5,56.5,45.299653139755776,46.29895840381368,46.63047702435489,46.15208249964441,0.5165675750000001,0.4949087211660036,27.157249065029696,27.362000291248116,18.761147709445094,26.964620114855258,22.991013766760634,23.19181076204098,23.074562409324166,22.920128134874094,18.71087974004245,23.154982785688663,23.037981940478115,22.883749374442687,1.0,0.0,0.5833333333333334,0.25,0.0,18.761147709445094,23.037981940478115,26.964620114855258,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,1.2937421440859508e-15,0.0,6.759192838956835e-16,3.8747576220187746e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-13.333333333333334,14.444444444444425,4.444444444444445,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.793046199879356,56.57880101035171,45.331035476757194,46.50063417398698,46.6843753328356,46.25070001969249,0.5186884,0.4971189080039133,27.15479840313227,27.359272216706795,18.749693895048637,26.962976295251096,22.984167836010933,23.18476932348565,23.068176873249115,22.91442612380032,18.6983020603597,23.147556834476013,23.03122971857103,22.877696838923505,1.0,0.0,0.5833333333333334,0.25,0.0,18.749693895048637,23.03122971857103,26.962976295251096,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,8.196301123011486e-16,0.0,1.8852266702481116e-15,4.7986655893446357e-14,converged
2025-01-15T19:30:00+08:00,11.5,-13.416666666666666,12.638888888888895,4.451388888888888,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308236,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.8,56.8,45.329331346341405,46.503461407610196,46.83984778443416,46.31059516781438,0.5208092249999999,0.49840151164409735,27.152140823484086,27.356320492201352,18.737975582394125,26.96116311870561,22.977093342659515,23.177483638775236,23.061573072521547,22.90853441159872,18.6859013866149,23.140283304055675,23.024636047681092,22.87181345910446,1.0,0.0,0.5833333333333334,0.25,0.0,18.737975582394125,23.024636047681092,26.96116311870561,15.860586039884236,20.115896668677536,23.68664982747148,1.0428094736848966e-16,8.175208479006976e-16,0.0,8.175208479006976e-16,3.2362956338399276e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-13.5,10.833333333333327,4.458333333333333,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,45.365320300165266,46.537448862570756,46.87285036992814,46.34475423010369,0.52293005,0.49888344557398184,27.149334808850316,27.35320020215421,18.72603224474981,26.959230938285735,22.969825304612222,23.169986678982603,23.054782381781532,22.90248296404504,18.67326484784995,23.132798900464977,23.017855879789533,22.865770728687522,1.0,0.0,0.5833333333333334,0.25,0.0,18.72603224474981,23.017855879789533,26.959230938285735,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,1.1667587174895645e-16,0.0,2.0203184920497897e-16,3.514852549542497e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-13.583333333333334,9.027777777777759,4.465277777777778,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,45.36348528973026,46.53532245084157,46.870527853492106,46.34263266621965,0.525050875,0.49898467830669463,27.146323043334068,27.34985748241573,18.713826637708717,26.95713021215702,22.96231690396443,23.16223442208381,23.047762738346265,22.896231436913542,18.6603526141445,23.125059120841733,23.01084669443174,22.859527866050904,1.0,0.0,0.5833333333333334,0.25,0.0,18.713826637708717,23.01084669443174,26.95713021215702,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,6.999132050827117e-16,0.0,5.91801136169094e-16,2.644462622149975e-14,converged
2025-01-15T19:45:00+08:00,11.75,-13.666666666666666,7.2222222222222285,4.472222222222222,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,56.8,56.8,56.8,45.36157324990676,46.53312617197113,46.86813749922087,46.34044005004329,0.5271716999999999,0.49908930137696617,27.143106199674072,27.346293022040776,18.701359949175234,26.954861412792663,22.954569129974914,23.154227863610142,23.04051499045972,22.889780536240227,18.647166075785922,23.117064960021754,23.00360933923677,22.85308557670475,1.0,0.0,0.5833333333333334,0.25,0.0,18.701359949175234,23.00360933923677,26.954861412792663,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,5.831387364232708e-16,0.0,7.688303985276526e-16,2.6436095772519694e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-13.75,5.41666666666666,4.479166666666667,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.05238017584488,56.8,56.8,45.521297176350906,46.530860293313204,46.8656795814095,46.38243760806695,0.529292525,0.5003814140232801,27.14013231501478,27.34293135966054,18.689096759237422,26.952808543870717,22.946582967830953,23.145967995210817,23.033039983223215,22.883130965569645,18.633706616050578,23.108817408965393,22.996144658696476,22.846444563672126,1.0,0.0,0.5,0.25,0.0,18.689096759237422,22.996144658696476,26.952808543870717,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,2.3265316929121318e-16,0.0,6.615798146574667e-16,5.04075876561557e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-13.833333333333334,3.611111111111091,4.486111111111111,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.09813883194736,56.8847976305612,45.54991333664523,46.736162679931624,46.92370982296298,46.48312505312385,0.5314133500000001,0.5026427250355373,27.137037500647196,27.339427864905307,18.676659985529344,26.950659732072168,22.938941816881982,23.138007628770417,23.025862842363015,22.876782787655767,18.620149797180435,23.100474290349084,22.988602492083547,22.839747433806426,1.0,0.0,0.5,0.25,0.0,18.676659985529344,22.988602492083547,26.950659732072168,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,6.948194972007452e-16,0.0,4.748585926201684e-16,4.798887279167981e-14,converged
2025-01-15T20:00:00+08:00,12.0,-13.916666666666666,1.8055555555555614,4.493055555555555,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.1,57.1,45.547954821222426,46.735218628485015,47.07489732731239,46.540015284549675,0.5335341749999999,0.5038811785009516,27.133737879678705,27.33570312757124,18.663963177358774,26.948342981833406,22.93106546727543,23.129797210382527,23.018461447396767,22.870238689078707,18.60676286351488,23.09227638774491,22.981211560019585,22.833211978121255,1.0,0.0,0.5,0.25,0.0,18.663963177358774,22.981211560019585,26.948342981833406,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,3.4655587505750116e-16,0.0,3.46555875057501e-16,2.7464472018529077e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-14.0,0.0,4.5,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,45.583838269412404,46.769090272261536,47.10777936352353,46.57405954641393,0.535655,0.5043759461105013,27.130292147769413,27.331812439679496,18.65104586829976,26.94590881905776,22.922999013820764,23.121379260731235,23.010876240554254,22.863537266459613,18.593145141545527,23.08387135264736,22.973637206607197,22.82651958129917,1.0,0.0,0.5,0.25,0.0,18.65104586829976,22.973637206607197,26.94590881905776,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4621592105454e-16,0.0,2.3493400370998333e-16,3.01746839504466e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-14.0,0.0,4.493055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,45.5817941026336,46.76677245992469,47.10526869995213,46.57174296493417,0.535655,0.5044869507262645,27.12685768894821,27.327933811699936,18.638187078842556,26.94348148384716,22.91496577066464,23.11299414800596,23.003319145573762,22.856859499674485,18.579596106171362,23.075499071185213,22.96609089664961,22.819850784730573,1.0,0.0,0.5,0.25,0.0,18.638187078842556,22.96609089664961,26.94348148384716,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4613974155131907e-16,0.0,2.3488374227269027e-16,2.886112451639825e-14,converged
2025-01-15T20:15:00+08:00,12.25,-14.0,0.0,4.486111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.1,57.1,57.1,45.579757956362656,46.764463520237236,47.10276846068614,46.56943561558072,0.535655,0.5045975129623211,27.123434466333954,27.324067206250614,18.625386543874374,26.941060957051025,22.906965601077342,23.10464174411569,22.995790058268714,22.850205305218896,18.566115410943222,23.067159415720617,22.958572526318115,22.813205505190876,1.0,0.0,0.4166666666666667,0.25,0.0,18.625386543874374,22.958572526318115,26.941060957051025,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1535463298610003e-16,0.0,6.834712237287052e-16,2.930081765101331e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-14.0,0.0,4.479166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.3563617717447,57.103188668787915,57.1,45.74229448197109,46.76438667332956,47.100278601431434,46.61294449844634,0.535655,0.505927486316726,27.120477353763796,27.32064358574574,18.613114949188535,26.93903722090894,22.899004615101717,23.09632783893766,22.988294496439654,22.843579953793927,18.55270271115941,23.058852259113113,22.95108199216841,22.80658365974898,1.0,0.0,0.4166666666666667,0.25,0.0,18.613114949188535,22.95108199216841,26.93903722090894,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.451541722148753e-16,0.0,3.4100250945766318e-15,3.2787509913353505e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-14.0,0.0,4.472222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.19074385900423,45.76845652432764,46.969125999117104,47.16269272303644,46.7144409544578,0.535655,0.5081942903498999,27.11760722437565,27.31730382889292,18.600978932626152,26.937085454470598,22.891656624363183,23.088596106410037,22.981349020282945,22.837475468424056,18.539544151894344,23.050745422947543,22.94377874666761,22.80013712747104,1.0,0.0,0.4166666666666667,0.25,0.0,18.600978932626152,22.94377874666761,26.937085454470598,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.2599202356391991e-15,0.0,1.1625700164745702e-15,5.413367440850862e-14,converged
2025-01-15T20:30:00+08:00,12.5,-14.0,0.0,4.465277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.76662679435008,46.96700754326391,47.309970069575066,46.76946844977917,0.535655,0.509387681978902,27.11474648492911,27.31397442423886,18.58889789615703,26.935139162527406,22.88433888594898,23.08089453399735,22.974429285054793,22.8313925317164,18.5268809205707,23.0430567132104,22.936869795648025,22.794063135109493,1.0,0.0,0.4166666666666667,0.25,0.0,18.58889789615703,22.936869795648025,26.935139162527406,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.713493177469323e-16,0.0,5.71349317746932e-16,2.182629717116865e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-14.0,0.0,4.458333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.76480432099908,46.96489719697878,47.307666092066874,46.76736293045629,0.535655,0.5094885730399163,27.111895104703958,27.31065533969499,18.576871590703504,26.933198329723997,22.877051275307632,23.073223004050345,22.96753519535563,22.825331067604782,18.51428156147515,23.035397965655754,22.929986424482596,22.788010562242818,1.0,0.0,0.4166666666666667,0.25,0.0,18.576871590703504,22.929986424482596,26.933198329723997,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.6931543005279646e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-14.0,0.0,4.451388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.76298907457247,46.9627949291145,47.305371694779524,46.76526583016348,0.535655,0.509589060682701,27.109053053080476,27.3073465432722,18.56489976831632,26.93126294074807,22.869793668400447,23.065581399378708,22.960666656139455,22.819291000291543,18.501745752441774,23.027769063523778,22.923128538463903,22.781979333336714,1.0,0.0,0.4166666666666667,0.25,0.0,18.56489976831632,22.923128538463903,26.93126294074807,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2844941308389187e-16,0.0,2.284494130838918e-16,2.940345715158167e-14,converged
2025-01-15T20:45:00+08:00,12.75,-14.0,0.0,4.444444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.76118102549286,46.96070070864388,47.30308683694311,46.76317711454881,0.535655,0.5096891465533127,27.10622029953913,27.304048003080545,18.5529821821695,26.929332980330276,22.86256594169941,23.05796960324925,22.953823572712526,22.81327225424658,18.489273172929632,23.020169890509653,22.91629604323517,22.775969373123253,1.0,0.0,0.4166666666666667,0.25,0.0,18.5529821821695,22.91629604323517,26.929332980330276,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.568091065472902e-16,0.0,4.5680910654729e-16,3.524051182392515e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-14.0,0.0,4.4375,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.75938014430712,46.95861450465928,47.30081147796539,46.76109674940338,0.535655,0.509788832290954,27.10339681366023,27.300759687328927,18.54111858655528,26.92740843324409,22.85536797218508,23.05038749938415,22.94700585073204,22.807274754206418,18.476863504014567,23.01260033076179,22.909488844788974,22.769980606599923,1.0,0.0,0.4166666666666667,0.25,0.0,18.54111858655528,22.909488844788974,26.92740843324409,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1417994515863835e-16,0.0,1.1417994515863835e-16,2.480180076410817e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-14.0,0.0,4.430555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.75758640168583,46.9565362863722,47.29854557743098,46.759024700660696,0.535655,0.5098881195280032,27.1005825651236,27.297481564324787,18.529308736879027,26.925489284305698,22.848199637344504,23.042834971959156,22.94021339620485,22.801298425173254,18.464516428381046,23.005060268880055,22.902706849465943,22.764012959028708,1.0,0.0,0.4166666666666667,0.25,0.0,18.529308736879027,22.902706849465943,26.925489284305698,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.707885581581062e-16,0.0,5.707885581581062e-16,3.093469743943448e-14,converged
2025-01-15T21:00:00+08:00,13.0,-14.0,0.0,4.423611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.7557997684227,46.954466023112715,47.29628909510057,46.75696093439608,0.535655,0.5099870098900429,27.09777752370827,27.294213602473803,18.5175523896542,26.923575518373877,22.841060815169126,23.03531190560183,22.93344611548616,22.795343192414027,18.452231630314046,22.99754958991403,22.89594996395347,22.758066355935153,1.0,0.0,0.3333333333333333,0.25,0.0,18.5175523896542,22.89594996395347,26.923575518373877,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4240672674790733e-16,0.0,3.4240672674790733e-16,2.528253483326768e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-14.0,0.0,4.416666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.754020215434146,46.952403684329134,47.29404199091011,46.75490541682609,0.535655,0.5100855049958891,27.094981659292138,27.290955770279588,18.505849302497328,26.92166712034987,22.833951384152705,23.02781818538978,22.926703915278228,22.78940898145948,18.440008795690982,22.990068179361238,22.889218095284434,22.75214072310743,1.0,0.0,0.3333333333333333,0.25,0.0,18.505849302497328,22.889218095284434,26.92166712034987,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.70567682705829e-16,0.0,5.705676827058287e-16,2.2311997398915413e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-14.0,0.0,4.409722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.75224771375869,46.95034923958747,47.2918042249701,46.752858114307905,0.535655,0.5101836064576196,27.09219494185165,27.287708036343385,18.494199234123023,26.919764075177273,22.826871223289253,23.020353696848908,22.919986702629096,22.783495718103236,18.42784761197368,22.982615923165415,22.882511150835917,22.746235986595412,1.0,0.0,0.3333333333333333,0.25,0.0,18.494199234123023,22.882511150835917,26.919764075177273,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.422747821178922e-16,0.0,3.4227478211789206e-16,2.9768850891168895e-14,converged
2025-01-15T21:15:00+08:00,13.25,-14.0,0.0,4.402777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.75048223455645,46.94830265857098,47.289575757564734,46.7508189933387,0.535655,0.510281315880603,27.089417341461473,27.28447036936376,18.482601944338995,26.917866367841913,22.819820212070972,23.01291832595166,22.913294384931294,22.777603328400854,18.415747768200376,22.975192707714758,22.87582903832793,22.74035207270975,1.0,0.0,0.3333333333333333,0.25,0.0,18.482601944338995,22.87582903832793,26.917866367841913,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.5627899044680675e-16,0.0,4.562789904468065e-16,2.5329480626278676e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-14.0,0.0,4.395833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.74872374910862,46.94626391107977,47.28735654915116,46.74878802055509,0.535655,0.5103786348635267,27.086648828294187,27.281242738136303,18.471057194041105,26.91597398337173,22.812798230486216,23.005511959115278,22.906626869920572,22.771731738668926,18.403708954977777,22.967798419840197,22.86917166582214,22.73448890802096,1.0,0.0,0.3333333333333333,0.25,0.0,18.471057194041105,22.86917166582214,26.91597398337173,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1404799679561803e-16,0.0,1.1404799679561803e-16,2.956057941554609e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-14.0,0.0,4.388888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.746972228816986,46.94423296703027,47.28514656035872,46.74676516273252,0.535655,0.510475564998426,27.083889372619947,27.278025111553333,18.45956474520843,26.914086906836665,22.805805159017424,22.99813448320008,22.89998406567462,22.76588087548414,18.391730864473136,22.960432946813675,22.86253894172062,22.7286464193585,1.0,0.0,0.25,0.25,0.0,18.45956474520843,22.86253894172062,26.914086906836665,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4207902339251176e-16,0.0,3.4207902339251176e-16,3.443835603418026e-14,converged
2025-01-15T21:30:00+08:00,13.5,-14.0,0.0,4.381944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.74522764520334,46.94220979645486,47.28294575198816,46.74475038678468,0.535655,0.5105721078707112,27.081138944806174,27.27481745860359,18.448124360898355,26.91220512334852,22.798840878639105,22.990785785507708,22.893365880611807,22.76005066568236,18.379813190406388,22.953096176346428,22.85593077476456,22.722824533809856,1.0,0.0,0.25,0.25,0.0,18.448124360898355,22.85593077476456,26.91220512334852,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2800956031937e-16,0.0,2.2800956031937e-16,3.2037793567139085e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-14.0,0.0,4.375,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.74348996990902,46.94019436950138,47.280754085010884,46.74274365976292,0.535655,0.5106682650591972,27.07839751531724,27.271619748371936,18.436735805241703,26.910328618060873,22.79190527081581,22.98346575377943,22.886772223489917,22.75424103635773,18.36795562804232,22.945787996587267,22.84934707403304,22.71702317871964,1.0,0.0,0.25,0.25,0.0,18.436735805241703,22.84934707403304,26.910328618060873,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.838998805620308e-16,0.0,6.838998805620308e-16,3.239692184384581e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-14.0,0.0,4.368055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.741759174694394,46.93818665643265,47.27857152056818,46.74074494885565,0.535655,0.51076403813613,27.07566505471414,27.268431950039066,18.425398843437854,26.90845737616894,22.784998217500107,22.976174276194417,22.880203003404894,22.748451914861736,18.356157874182777,22.938508296120876,22.84278774894177,22.711242281688673,1.0,0.0,0.25,0.25,0.0,18.425398843437854,22.84278774894177,26.90845737616894,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1396194048014352e-16,0.0,1.139619404801435e-16,2.7248266577181545e-14,converged
2025-01-15T21:45:00+08:00,13.75,-14.0,0.0,4.361111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.74003523143832,46.9361866276261,47.27639801997047,46.7387542213878,0.535655,0.510859428667216,27.072941533654188,27.265254032881202,18.414113241749913,26.906591382909458,22.778119601130573,22.968911241368026,22.87365812978958,22.742683228802324,18.34441962715891,22.931256963966117,22.83625270924183,22.705481770573087,1.0,0.0,0.25,0.25,0.0,18.414113241749913,22.83625270924183,26.906591382909458,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.278813217378632e-16,0.0,2.278813217378632e-16,2.833100544049153e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-14.0,0.0,4.354166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.73831811213767,46.93419425357328,47.27423354469656,46.736771444820185,0.535655,0.5109544382116483,27.070226922890694,27.2620859662698,18.40287876749989,26.904730623560578,22.7712693046298,22.96167653835011,22.867137512412473,22.736934906042972,18.33274058682346,22.924033889574332,22.82974186501845,22.699741573483426,1.0,0.0,0.25,0.25,0.0,18.40287876749989,22.82974186501845,26.904730623560578,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4175842243701113e-16,0.0,3.4175842243701113e-16,2.089901912018928e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-14.0,0.0,4.347222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.736607788906795,46.93220950487943,47.27207805639287,46.734796586748956,0.535655,0.5110490683221357,27.067521193272647,27.25892771967126,18.391695189063892,26.902875083441746,22.7644472114024,22.95447005662331,22.860641061376487,22.731206874701805,18.321120454543077,22.916838962827665,22.823255126689755,22.694021618783747,1.0,0.0,0.25,0.25,0.0,18.391695189063892,22.823255126689755,26.902875083441746,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4169513959534315e-16,0.0,3.4169513959534305e-16,3.2552629280438005e-14,converged
2025-01-15T22:00:00+08:00,14.0,-14.0,0.0,4.340277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.73490423397706,46.93023235226304,47.26993151687275,46.73282961490505,0.535655,0.5111433205449293,27.064824315744413,27.255779262646616,18.380562275867373,26.901024747913578,22.757653205333007,22.947291686101394,22.854168687117703,22.725499063150682,18.309558933190704,22.909672074037374,22.81679240500555,22.688321835090726,1.0,0.0,0.25,0.25,0.0,18.380562275867373,22.81679240500555,26.901024747913578,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4163213275336724e-16,0.0,3.4163213275336714e-16,2.4012346306303125e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-14.0,0.0,4.333333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.733207419696306,46.928262766555406,47.267793888115634,46.73087049715358,0.535655,0.5112371964198499,27.06213626134541,27.252640564851262,18.369479798380354,26.899179602377757,22.750887170784328,22.94014131712754,22.847720300404134,22.71981140001431,18.29805572713796,22.90253311394217,22.81035361104607,22.682642151272766,1.0,0.0,0.25,0.25,0.0,18.369479798380354,22.81035361104607,26.899179602377757,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.554258674532342e-16,0.0,4.554258674532342e-16,2.6362780180529713e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-14.0,0.0,4.326388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.73151731852837,46.9263007187002,47.26566513226638,46.728919201493255,0.535655,0.5113306974803162,27.059457001209815,27.249511596034647,18.358447528112706,26.897339632276914,22.74414899259515,22.933018840472688,22.84129581233451,22.714143814169354,18.286610542247587,22.895421973706537,22.803938656220776,22.676982496449114,1.0,0.0,0.25,0.25,0.0,18.358447528112706,22.803938656220776,26.897339632276914,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1383564726369303e-16,0.0,1.1383564726369303e-16,2.446965273644093e-14,converged
