timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-14.0,0.0,4.319444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.729833903052565,46.92434617975305,47.26354521163451,46.726975696055874,0.535655,0.5114238252533709,27.056786506566226,27.246392326039988,18.34746523760943,26.89550482309451,22.737438556078388,22.925924147333856,22.834895134337035,22.708496234743535,18.27522308586593,22.888338544919087,22.797547452267125,22.671342799988963,1.0,0.0,0.25,0.25,0.0,18.34746523760943,22.797547452267125,26.89550482309451,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.414447550500606e-16,0.0,3.414447550500605e-16,2.6107464249262307e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-14.0,0.0,4.3125,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.72815714596325,46.92239912088108,47.261434088693484,46.725039949105714,0.535655,0.5115165812597082,27.054124748737383,27.24328272480398,18.33653270044598,26.89367516035472,22.73075574701914,22.91885712933248,22.828518178168174,22.702868591114758,18.26389306681546,22.8812827195909,22.791179911249362,22.66572299151059,1.0,0.0,0.25,0.25,0.0,18.33653270044598,22.791179911249362,26.89367516035472,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1379427968907638e-16,0.0,1.1379427968907638e-16,3.182763598162167e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-14.0,0.0,4.305555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.726487020069236,46.92045951336249,47.25933172607996,46.72311192903896,0.535655,0.5116089670137008,27.051471699139846,27.240182762356504,18.32564969122357,26.891850629622333,22.724100451672726,22.91181767851277,22.82216485591144,22.697260812910216,18.25262019538731,22.874254390153876,22.784835945557308,22.66012300088047,1.0,0.0,0.25,0.25,0.0,18.32564969122357,22.784835945557308,26.891850629622333,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.0239635776500718e-15,0.0,1.0239635776500709e-15,2.9593480501121235e-14,converged
2025-01-15T22:30:00+08:00,14.5,-14.0,0.0,4.298611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.7248234982934,46.91852732858614,47.25723808659306,46.7211916043832,0.535655,0.5117009840234266,27.048827329283682,27.237092408820338,18.314815985564568,26.890031216502614,22.717472556762775,22.904805687340048,22.815835079976164,22.69167283000552,18.241404183333888,22.8672534494591,22.778515467905148,22.65454275821239,1.0,0.0,0.25,0.25,0.0,18.314815985564568,22.778515467905148,26.890031216502614,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.412598142129187e-16,0.0,3.412598142129186e-16,2.8321088915955405e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-14.0,0.0,4.291666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.72316655367211,46.9166025380511,47.25515313319367,46.7192789437968,0.535655,0.5117926337906951,27.04619161077217,27.234011634410873,18.304031360107825,26.88821690664121,22.71087194947928,22.897821048699107,22.809528763096313,22.686104572523814,18.230244743861494,22.860279790775206,22.77221839133024,22.64898219386659,1.0,0.0,0.25,0.25,0.0,18.304031360107825,22.77221839133024,26.88821690664121,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1373290092579227e-16,0.0,1.1373290092579224e-16,2.407422059774966e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-14.0,0.0,4.284722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.721516159354806,46.91468511336625,47.25307682900371,46.7173739160684,0.535655,0.5118839178110748,27.04356451530149,27.230940409435817,18.293295592504098,26.886407685724027,22.70429851747668,22.890863655892584,22.803245818329273,22.680555970834906,18.219141591622993,22.85333330778675,22.76594462919192,22.64344123844889,1.0,0.0,0.25,0.25,0.0,18.293295592504098,22.76594462919192,26.886407685724027,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.274252379812041e-16,0.0,2.2742523798120407e-16,2.4880022629645294e-14,converged
2025-01-15T22:45:00+08:00,14.75,-14.0,0.0,4.277777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.71987228860347,46.91277502624981,47.2510091373054,46.71547649011632,0.535655,0.5119748375739187,27.040946014660424,27.22787870429492,18.28260846141146,26.884603539477126,22.697752148871952,22.883933402639315,22.796986159054647,22.675026955554404,18.208094442710514,22.846413894592594,22.759694095170296,22.637919822809824,1.0,0.0,0.25,0.25,0.0,18.28260846141146,22.759694095170296,26.884603539477126,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.821545510630304e-16,0.0,6.821545510630299e-16,2.97555145315831e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-14.0,0.0,4.270833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.71823491479218,46.91087224852899,47.24895002154059,46.71358663498808,0.535655,0.5120653945623913,27.03833608073005,27.224826489479682,18.271969746490733,26.882804453666605,22.691232732242707,22.877030183072726,22.79074969897307,22.66951745754283,18.197103014648196,22.839521445704275,22.75346670326507,22.63241787804377,1.0,0.0,0.25,0.25,0.0,18.271969746490733,22.75346670326507,26.882804453666605,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.820339143973367e-16,0.0,6.820339143973363e-16,2.181857325186108e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-14.0,0.0,4.263888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.71660401140658,46.908976752139495,47.24689944530998,46.71170431985976,0.535655,0.5121555902534944,27.03573468548344,27.22178373557307,18.261379228400944,26.88101041409848,22.684740156625292,22.87015389173921,22.784536352105007,22.66402740790478,18.18616702638495,22.83265585604442,22.747262367794352,22.62693533548811,1.0,0.0,0.25,0.25,0.0,18.261379228400944,22.747262367794352,26.88101041409848,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.2501753026482226e-15,0.0,1.250175302648221e-15,2.1720779895112303e-14,converged
2025-01-15T23:00:00+08:00,15.0,-14.0,0.0,4.256944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.71497955204349,46.90708850912515,47.2448573723725,46.70982951403555,0.535655,0.5122454261180938,27.033141800985355,27.218750413249236,18.250836688794813,26.879221406618584,22.678274311512897,22.863304423596514,22.77834603278959,22.658556737988032,18.1752861982873,22.825817020945124,22.74108100339349,22.621472126722345,1.0,0.0,0.25,0.25,0.0,18.250836688794813,22.74108100339349,26.879221406618584,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.2986520853686453e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-14.0,0.0,4.25,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.71336151041028,46.90520749163746,47.242823766644534,46.70796218694707,0.535655,0.5123349036209445,27.030557399391952,27.21572649327323,18.240341910314235,26.87743741711245,22.671835086853683,22.856481674012134,22.772178655683405,22.653105379382716,18.164460252132205,22.819004836146373,22.73492252501388,22.616028183567266,1.0,0.0,0.25,0.25,0.0,18.240341910314235,22.73492252501388,26.87743741711245,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.0225127051050885e-15,0.0,1.0225127051050873e-15,2.56255947141355e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-14.0,0.0,4.243055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.7117498603246,46.903333671935236,47.24079859219926,46.70610230815304,0.535655,0.5124240242207173,27.027981452950485,27.212711946500722,18.229894676585815,26.8756584315052,22.6654223730489,22.849685538761722,22.766034135759345,22.647673263920446,18.153688911099962,22.812219197794438,22.728786847921807,22.61060343808409,1.0,0.0,0.25,0.25,0.0,18.229894676585815,22.728786847921807,26.8756584315052,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.543710533633803e-16,0.0,4.543710533633803e-16,1.8256249582974948e-14,converged
2025-01-15T23:15:00+08:00,15.25,-14.0,0.0,4.236111111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.710144575713734,46.901467022384104,47.23878181326594,46.7042498473385,0.535655,0.5125127893700244,27.025413933998998,27.20970674387772,18.219494772216397,26.873884435761436,22.659036060951035,22.84291591402749,22.759912388305423,22.642260323673465,18.14297189976712,22.8054600024403,22.72267388769728,22.60519782257362,1.0,0.0,0.25,0.25,0.0,18.219494772216397,22.72267388769728,26.873884435761436,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.678654476604933e-16,0.0,5.67865447660493e-16,3.1750864163420336e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-14.0,0.0,4.229166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.708545630614196,46.899607515456154,47.236773394229225,46.702404774314495,0.535655,0.5126012005154449,27.02285481496604,27.206710856440296,18.209141982788623,26.87211541588513,22.65267604186193,22.836172696396623,22.753813328923606,22.6368664909538,18.13230894409944,22.79872714703807,22.71658356023286,22.59981126957538,1.0,0.0,0.25,0.25,0.0,18.209141982788623,22.71658356023286,26.87211541588513,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1355350095734624e-16,0.0,1.1355350095734624e-16,3.09990592127409e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-14.0,0.0,4.222222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.70695299917131,46.89775512372951,47.234773299628465,46.70056705901737,0.535655,0.5126892590975504,27.020304068370358,27.20372425531429,18.19883609485652,26.870351357919503,22.64634220753096,22.829455782859704,22.747736873528652,22.631491698312416,18.121699771444888,22.792020528943414,22.71051578173251,22.594443711866806,1.0,0.0,0.25,0.25,0.0,18.19883609485652,22.71051578173251,26.870351357919503,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.541359888516185e-16,0.0,4.541359888516182e-16,2.6814325074069276e-14,converged
2025-01-15T23:30:00+08:00,15.5,-14.0,0.0,4.215277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.70536665563864,46.89590981988794,47.232781494157,46.69873667150834,0.535655,0.5127769665509305,27.01776166682061,27.200746911715058,18.188576895941097,26.868592247946932,22.640034450153166,22.822765070809133,22.741682938346948,22.62613587853837,18.111144110526663,22.785340045912008,22.704470468710447,22.589095082462382,1.0,0.0,0.25,0.25,0.0,18.188576895941097,22.704470468710447,26.868592247946932,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.6340424017888826e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-14.0,0.0,4.208333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.70378657437761,46.8940715767204,47.23079794266155,46.696913581972936,0.535655,0.5128643243042182,27.015227583015072,27.197778796947162,18.178364174525953,26.86683807208883,22.633752662367442,22.81610045803757,22.73565143991536,22.620798964657975,18.100641691436262,22.77868559609795,22.69844753798998,22.583765314612812,1.0,0.0,0.25,0.25,0.0,18.178364174525953,22.69844753798998,26.86683807208883,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.269904852221309e-16,0.0,2.269904852221309e-16,2.577118910366931e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-14.0,0.0,4.201388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.70221272985703,46.892240367120664,47.228822610141435,46.69509776072044,0.535655,0.5129513337801154,27.01270178974133,27.194819882404122,18.16819772005293,26.86508881650553,22.627496737254692,22.809461842736365,22.72964229508009,22.615480889933952,18.090192245626575,22.77205707805223,22.69244690670238,22.578454341804186,1.0,0.0,0.25,0.25,0.0,18.16819772005293,22.69244690670238,26.86508881650553,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,9.078079276568414e-16,0.0,9.078079276568404e-16,2.5997109047581082e-14,converged
2025-01-15T23:45:00+08:00,15.75,-14.0,0.0,4.194444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.700645096652615,46.89041616408692,47.22685546174796,46.69328917818344,0.535655,0.513037996395417,27.01018425987601,27.191870139568127,18.158077322917766,26.863344467396196,22.621266568336015,22.802849123494003,22.723655420995502,22.61018158786461,18.07979550590502,22.765454390721175,22.686468492285726,22.573162097757148,1.0,0.0,0.25,0.25,0.0,18.158077322917766,22.686468492285726,26.863344467396196,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.672841127015146e-16,0.0,5.672841127015143e-16,2.61716393221843e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-14.0,0.0,4.1875,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.69908364944652,46.88859894072136,47.22489646278372,46.691487804917244,0.535655,0.5131243135610373,27.007674966384464,27.188929540009763,18.148002774465773,26.86160501099869,22.615062049570895,22.796262199294556,22.717690735123014,22.604900992183,18.069451206426713,22.758877433444905,22.680512212483787,22.56788851642608,1.0,0.0,0.25,0.25,0.0,18.148002774465773,22.680512212483787,26.86160501099869,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2687547393539545e-16,0.0,2.2687547393539545e-16,2.4165141356103908e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-14.0,0.0,4.180555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.69752836302691,46.88678867022976,47.22294557870192,46.68969361159934,0.535655,0.5132102866820338,27.0051738823205,27.185998055387735,18.137973866987544,26.859870433589485,22.608883075355394,22.78970096951615,22.71174815522993,22.599639036856107,18.059159082687664,22.752326105955802,22.674577985344868,22.562633531998262,1.0,0.0,0.25,0.25,0.0,18.137973866987544,22.674577985344868,26.859870433589485,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,7.939311369390284e-16,0.0,7.939311369390278e-16,3.437648391518874e-14,converged
2025-01-16T00:00:00+08:00,16.0,-14.0,0.0,4.173611111111112,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.69597921228752,46.88498532592111,47.22100277510573,46.68790656902898,0.535655,0.5132959171576327,27.002680980826074,27.1830756574486,18.12799039371465,26.858140721483544,22.602729540520354,22.783165333929414,22.705827599388332,22.594395656083993,18.048918871518023,22.745800308376985,22.6686657292207,22.557397078893057,1.0,0.0,0.25,0.25,0.0,18.12799039371465,22.6686657292207,26.858140721483544,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.4019943838122457e-16,0.0,3.401994383812245e-16,2.478604269383812e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-14.0,0.0,4.166666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.69443617222714,46.88318888120719,47.21906801774761,46.68612664812657,0.535655,0.5133812063812531,27.000196235131025,27.180162318026493,18.1180521488154,26.85641586103421,22.596601340329606,22.776655192695948,22.69992898597393,22.589170784299004,18.03873031107534,22.739299941220782,22.662775362765302,22.552179091761097,1.0,0.0,0.25,0.25,0.0,18.1180521488154,22.662775362765302,26.85641586103421,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.401429202508081e-16,0.0,3.401429202508081e-16,2.6818753760007134e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-14.0,0.0,4.159722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.69289921794926,46.88139930960218,47.21714127252861,46.68435381993316,0.535655,0.5134661557405319,26.997719618552757,27.17725800904285,18.108158927390587,26.854695838633113,22.59049837047819,22.770170446366812,22.69405223366495,22.583964356164934,18.02859314083788,22.732824905387215,22.656906804933886,22.546979505483463,1.0,0.0,0.25,0.25,0.0,18.108158927390587,22.656906804933886,26.854695838633113,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2672443066678493e-16,0.0,2.267244306667849e-16,2.5764384944749705e-14,converged
2025-01-16T00:15:00+08:00,16.25,-14.0,0.0,4.152777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.691368324661504,46.8796165847223,47.21522250549778,46.68258805561001,0.535655,0.5135507666173483,26.99525110449598,27.17436270250614,18.098310525469255,26.852980640710044,22.584420527090582,22.763710995881,22.68819726144101,22.57877630657621,18.018507101597958,22.72637510216249,22.65105997498171,22.54179825517087,1.0,0.0,0.25,0.25,0.0,18.098310525469255,22.65105997498171,26.852980640710044,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.266870763210777e-16,0.0,2.2668707632107767e-16,2.9772455868046796e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-14.0,0.0,4.145833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.68984346767532,46.87784068028533,47.21331168285143,46.680829326438015,0.535655,0.5136350403878479,26.992790666452414,27.17147637051161,18.088506740004515,26.85127025373286,22.578367706718918,22.757276742563914,22.682363988581997,22.573606570657084,18.008471935455304,22.719950433217488,22.645234792462993,22.53663527616287,1.0,0.0,0.25,0.25,0.0,18.088506740004515,22.645234792462993,26.85127025373286,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1332494151784225e-16,0.0,1.1332494151784225e-16,2.453378727887377e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-14.0,0.0,4.138888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.688324622405396,46.876071570110334,47.211408770932586,46.679077603817205,0.535655,0.5137189784224672,26.990338278000493,27.168598985240987,18.078747368869337,26.849564664207374,22.57233980634124,22.750867588125878,22.676552334666955,22.568455083760817,17.99848738581048,22.713550800606274,22.639431177229795,22.53149050402702,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.078747368869337,22.639431177229795,26.849564664207374,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.3991927508038743e-16,0.0,3.3991927508038733e-16,2.8308591931009547e-14,converged
2025-01-16T00:30:00+08:00,16.5,-14.0,0.0,4.131944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.68681176436937,46.87430922811714,47.20951373623021,46.67733285926627,0.535655,0.5138025820859574,26.987893912805106,27.165730518962235,18.069032210852395,26.84786385867725,22.56633672335974,22.744483434660626,22.67076221957299,22.56332178146887,17.98855319735831,22.707176106764603,22.633649049430918,22.526363874558108,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.069032210852395,22.633649049430918,26.84786385867725,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1328798831090627e-16,0.0,1.1328798831090627e-16,3.296373292587403e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-14.0,0.0,4.125,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.68530486918723,46.87255362832607,47.20762654537862,46.67559506442202,0.535655,0.5138858527374094,26.98545754461729,27.16287094402928,18.059361065653917,26.8461678237239,22.560358355599014,22.738124184643805,22.66499356347414,22.558206599590097,17.978669116081353,22.700826254508417,22.627888329510807,22.52125532377733,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.059361065653917,22.627888329510807,26.8461678237239,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1326963099568133e-16,0.0,1.1326963099568133e-16,2.671009021506388e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-14.0,0.0,4.118055555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.68380391258099,46.87080474485747,47.20574716515689,46.673864191038916,0.535655,0.5139687917302764,26.98302914727396,27.160020232881735,18.049733733881553,26.844476545966362,22.554404601304327,22.731789740931486,22.659246286840308,22.55310947415995,17.968834889243414,22.694501147032383,22.62214893820845,22.516164787931494,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.049733733881553,22.62214893820845,26.844476545966362,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.530054108344693e-16,0.0,4.530054108344691e-16,2.1880273250144166e-14,converged
2025-01-16T00:45:00+08:00,16.75,-14.0,0.0,4.111111111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.68230887037424,46.869062551931364,47.20387556248811,46.672140210988566,0.535655,0.5140514004123989,26.980608694697633,27.157178358044646,18.040150017046265,26.842790012061215,22.54847535913987,22.725480006758684,22.653520310436132,22.54803034143967,17.959050265383077,22.68820068790841,22.616430796556305,22.51109220349224,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.040150017046265,22.616430796556305,26.842790012061215,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.529326123167463e-16,0.0,4.529326123167461e-16,2.551056381606926e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-14.0,0.0,4.104166666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.680819718491676,46.86732702386705,47.2020117044388,46.67042309625921,0.535655,0.514133680126028,26.978196160896132,27.154345292128223,18.030609717558235,26.841108208702465,22.54257052818705,22.719194885737874,22.647815555319912,22.542969137915495,17.94931499430727,22.681924781084174,22.610733825879187,22.50603750715523,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.030609717558235,22.610733825879187,26.841108208702465,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,5.660751586941275e-16,0.0,5.660751586941272e-16,2.6370315186285993e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-14.0,0.0,4.097222222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.67933643295866,46.86559813508272,47.20015555821828,46.668712818955264,0.535655,0.5142156322078486,26.975791519962325,27.151521007827572,18.02111263872279,26.839431122621434,22.536690007942756,22.71293428185752,22.64213194284252,22.537925800297867,17.939628827084878,22.67567333088166,22.60505794779321,22.501000635839365,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.02111263872279,22.60505794779321,26.839431122621434,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.527879532836883e-16,0.0,4.527879532836881e-16,2.873463356937494e-14,converged
2025-01-16T01:00:00+08:00,17.0,-14.0,0.0,4.090277777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.67785898990083,46.86387586009509,47.19830709117802,46.66700935129678,0.535655,0.5142972579890039,26.97339474607383,27.14870547792244,18.01165858473635,26.83775874058667,22.530833698317664,22.70669809948062,22.636469394646312,22.532900265520635,17.92999151604037,22.669446241995704,22.599403084204692,22.495981526685995,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.01165858473635,22.599403084204692,26.83775874058667,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.527160898432162e-16,0.0,4.52716089843216e-16,2.489708425337884e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-14.0,0.0,4.083333333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.67638736554367,46.862160173519,47.196466270811,46.665312665618984,0.535655,0.5143785587951182,26.97100581349275,27.14589867527695,18.002247360682382,26.836091049403823,22.525001499634527,22.70048624334322,22.630827832664046,22.527892470740273,17.920402814747476,22.66324341949253,22.593769157309094,22.49098011705814,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.002247360682382,22.593769157309094,26.836091049403823,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.789668027743598e-16,0.0,6.789668027743594e-16,2.64557640420152e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-14.0,0.0,4.076388888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.674921536212054,46.86045105006706,47.194633064751116,46.66362273437182,0.535655,0.5144595359463202,26.968624696565392,27.14310057283933,17.9928787725274,26.83442803591556,22.519193312626477,22.69429861855299,22.62520717911781,22.522902353335088,17.910862478022867,22.65706476880832,22.588156089589933,22.4859963445397,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.9928787725274,22.588156089589933,26.83442803591556,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1314332196486084e-16,0.0,1.1314332196486084e-16,3.0599223269871005e-14,converged
2025-01-16T01:15:00+08:00,17.25,-14.0,0.0,4.069444444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.67346147832983,46.85874846454925,47.192807440772526,46.66193953011939,0.535655,0.5145401907572666,26.96625136972199,27.140311143641664,17.983552627116943,26.832769687001452,22.51340903843533,22.68813513058774,22.61960735651795,22.517929850904444,17.901370261919904,22.650910195747752,22.582563803817735,22.48103014693469,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.983552627116943,22.582563803817735,26.832769687001452,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1312558660928153e-16,0.0,1.1312558660928153e-16,2.53556064555988e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-14.0,0.0,4.0625,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.67200716841941,46.857052391872536,47.19098936678902,46.66026302553953,0.535655,0.514620524537165,26.96388580747644,27.13753036079963,17.974268732171602,26.831115989577867,22.50764857860992,22.68199568529401,22.614028287661995,22.512974901267974,17.891925923722393,22.644779606482583,22.57699222304895,22.476081462266443,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.974268732171602,22.57699222304895,26.831115989577867,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.786475642317342e-16,0.0,6.786475642317337e-16,2.6634184527895513e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-14.0,0.0,4.055555555555555,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.670558583101354,46.85536280704054,47.189178810853434,46.658593193423336,0.535655,0.5147005385897971,26.96152798442601,27.134758197512237,17.965026896283064,26.829466930597874,22.501911835104405,22.67588018888561,22.6084698956336,22.508037442464804,17.882529221938377,22.638672907550205,22.571441270624916,22.471150228776857,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.965026896283064,22.571441270624916,26.829466930597874,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2618068779546157e-16,0.0,2.2618068779546157e-16,2.8732976558098544e-14,converged
2025-01-16T01:30:00+08:00,17.5,-14.0,0.0,4.048611111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66911569909392,46.85367968515312,47.187375741157,46.656930006674614,0.535655,0.5147802342135414,26.959177875251072,27.13199462706157,17.955826928910152,26.827822497051137,22.49619871027661,22.669788547942193,22.602932103801486,22.503117412752786,17.873179916293964,22.632590005852226,22.56591087017079,22.466236384925608,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.955826928910152,22.56591087017079,26.827822497051137,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1307283583332317e-16,0.0,1.1307283583332317e-16,2.3204939123273686e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-14.0,0.0,4.041666666666667,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66767849321267,46.852003001406004,47.18558012602877,46.65527343830949,0.535655,0.5148596127013961,26.95683545471485,27.12923962281253,17.946668640374902,26.826182675963814,22.49050910688636,22.663720669407827,22.597414835818377,22.498214750607715,17.863877767727185,22.62653080865305,22.5604009455945,22.4613398693894,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.946668640374902,22.5604009455945,26.826182675963814,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.130554028273066e-16,0.0,1.130554028273066e-16,2.6526068669521412e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-14.0,0.0,4.034722222222222,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66624694237006,46.85033273109046,47.183791933934955,46.65362346145589,0.535655,0.5149386753410025,26.954500697663114,27.12649315821258,17.937551841858657,26.824547454398452,22.48484292809383,22.657676460589578,22.59191801561995,22.493329394722565,17.854622538381875,22.620495223578462,22.5549114210857,22.456460621061176,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.937551841858657,22.5549114210857,26.824547454398452,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.2607608906020183e-16,0.0,2.2607608906020183e-16,2.389984873689661e-14,converged
2025-01-16T01:45:00+08:00,17.75,-14.0,0.0,4.027777777777778,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.664821023575,46.848668849592876,47.18201113347837,46.651980049353035,0.535655,0.5150174234146663,26.952173579023945,27.123755206791483,17.928476345398163,26.822916819453884,22.47920007745789,22.651655829156084,22.586441567423787,22.488461284006725,17.845413991601596,22.614483158614224,22.549442221114724,22.45159857904938,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.928476345398163,22.549442221114724,26.822916819453884,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,6.781245635637633e-16,0.0,6.781245635637628e-16,2.7185426871159683e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-14.0,0.0,4.020833333333333,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66340071393246,46.847011332394416,47.180237693397785,46.650343175351075,0.535655,0.5150958581993814,26.94985407380744,27.121025742161056,17.91944196388171,26.821290758265132,22.473580458934464,22.645658683136162,22.580985415728335,22.48361035758523,17.836251891923585,22.608494522104664,22.543993270431553,22.446753682677183,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.91944196388171,22.543993270431553,26.821290758265132,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,9.040284053837078e-16,0.0,9.04028405383707e-16,2.454772435130568e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-14.0,0.0,4.013888888888889,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66198599064309,46.845360155070665,47.178471582567354,46.64871281291052,0.535655,0.5151739809668519,26.947542157105456,27.11830473801491,17.910448511045253,26.819669258003305,22.4679839768749,22.639684930917383,22.57554948531186,22.47877655479801,17.827136005072735,22.602529222751286,22.538564494064772,22.441925871481725,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.910448511045253,22.538564494064772,26.819669258003305,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,2.259728288459999e-16,0.0,2.2597282884599987e-16,3.000305835352886e-14,converged
2025-01-16T02:00:00+08:00,18.0,-14.0,0.0,4.006944444444445,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.66057683100274,46.84371529329125,47.176712769995994,46.647088935601786,0.535655,0.515251792983514,26.945237804091338,27.115592168128195,17.901495801468595,26.81805230587549,22.462410536024347,22.633734481244684,22.570133701231406,22.47395981519911,17.818066097955594,22.59658716961138,22.533155817320544,22.437115085213364,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.901495801468595,22.533155817320544,26.81805230587549,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,0.0,0.0,0.0,2.864727615061334e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-14.0,0.0,4.0,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.6591732124021,46.842076722819456,47.17496122482678,46.64547151710479,0.535655,0.5153292955105595,26.942940990019654,27.112888006357355,17.892583650571545,26.816439889124663,22.456860041520116,22.627807243218975,22.564737988821765,22.46916007855595,17.80904193865442,22.59066827209662,22.527767165781576,22.432321263834925,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.892583650571545,22.527767165781576,26.816439889124663,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.518094462749184e-16,0.0,4.518094462749184e-16,2.57941478671842e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-13.972222222222223,0.27777777777777385,3.993055555555556,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.657786226073455,46.84045493826806,47.17322748675164,46.64387123254727,0.5350832555555556,0.5154059770233709,26.940707154853822,27.110249155769754,17.883800839146975,26.814877962188334,22.451406320374566,22.621977542179128,22.559430480322874,22.464439080285054,17.800160273246647,22.58484685600127,22.522466672061803,22.42760614306726,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.883800839146975,22.522466672061803,26.814877962188334,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.388066699360066e-16,0.0,3.388066699360066e-16,2.3770248354791567e-14,converged
2025-01-16T02:15:00+08:00,18.25,-13.944444444444445,0.5555555555555596,3.986111111111111,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.656426909795925,46.838860380646366,47.17152203801204,46.642298702025165,0.5345115111111112,0.5154813286343142,26.938536092551477,27.107675413921207,17.8751467812451,26.813366383448002,22.44604897416327,22.61624499765069,22.554210848838416,22.459796542442167,17.79142038300557,22.579122541449355,22.517254009763754,22.42296944537835,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.8751467812451,22.517254009763754,26.813366383448002,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1291904804327122e-16,0.0,1.1291904804327122e-16,3.485999890735202e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-13.916666666666666,0.8333333333333334,3.9791666666666665,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.6550951611477,46.83729294568391,47.169844762045436,46.64075381707862,0.5339397666666666,0.515555355540507,26.936427597744345,27.105166578995043,17.86662089357068,26.811905011682384,22.440787606102138,22.61060923064337,22.5490787686836,22.455232188064183,17.78282155282968,22.573494950045244,22.512128853698417,22.418410894214883,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.86662089357068,22.512128853698417,26.811905011682384,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,3.3870850310017224e-16,0.0,3.3870850310017224e-16,2.5399784627217675e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-13.88888888888889,1.1111111111111072,3.9722222222222223,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.65379087810087,46.83575252951093,47.16819554278054,46.639236469681165,0.5333680222222221,0.5156280629182982,26.93438146573603,27.102722449800158,17.858222595470995,26.81049370606631,22.435621821040687,22.60506986364525,22.54403391538067,22.45074574116566,17.77436307122439,22.567963704867882,22.507090879880764,22.413930213998785,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.858222595470995,22.507090879880764,26.81049370606631,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,1.1288691423044302e-16,0.0,1.1288691423044302e-16,3.3160996229459725e-14,converged
2025-01-16T02:30:00+08:00,18.5,-13.86111111111111,1.3888888888888928,3.9652777777777777,57.4,57.4,47.6,47.6,35.0,55.00000000000001,85.0,41.351296968050065,11.31789671105882,14.237833111709154,15.79556714528209,90.26880504865726,1.3643026917098113,57.4,57.4,57.4,45.65251395901982,46.83423902865675,47.16657426463525,46.637746552238035,0.5327962777777778,0.5156994559233529,26.932397492499835,27.100342825769083,17.849951308923867,26.809132326169614,22.430551225455297,22.59962652061703,22.53907596565443,22.446336926735384,17.766044230283814,22.562528430465036,22.5021397655253,22.40952713012379,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.849951308923867,22.5021397655253,26.809132326169614,15.727303804254953,19.946855520201254,23.487602349929702,3.0760707107383303e-16,4.514851450385758e-16,0.0,4.514851450385758e-16,2.3498483784642364e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-13.833333333333334,1.6666666666666667,3.9583333333333335,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,45.638391605415876,46.82044452687043,47.152926335620734,46.6239183056105,0.5322245333333333,0.5156388736965273,26.930455854752598,27.0980090204014,17.84179333721507,26.807803843061095,22.42555917726516,22.59426350476558,22.53419001466938,22.441991544325084,17.757850249256844,22.55717326754631,22.497260451169716,22.405187294503417,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.84179333721507,22.497260451169716,26.807803843061095,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,7.901918322668463e-16,0.0,7.108198848293283e-16,2.1092717499054444e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-13.805555555555555,1.9444444444444406,3.951388888888889,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,45.63716160865471,46.81897830480521,47.15135458506446,46.62247642839779,0.5316527888888889,0.5157078679713534,26.928576032682724,27.095739376824,17.83376128561696,26.80652505264402,22.420661600963456,22.58899582262945,22.529390376320656,22.43772329471352,17.749794571891595,22.551913386867025,22.492467406809773,22.400924556815855,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.83376128561696,22.492467406809773,26.80652505264402,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,9.02955561138745e-16,0.0,2.484891378211898e-15,2.7876617266541197e-14,converged
2025-01-16T02:45:00+08:00,18.75,-13.777777777777777,2.2222222222222263,3.944444444444444,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.4,57.4,57.4,45.6359587234761,46.817538737759534,47.14981048035144,46.62106170964604,0.5310810444444445,0.515775562705343,26.926757824093215,27.09353369619454,17.82585458371225,26.805295815563127,22.41585810764492,22.583823102370644,22.52467673075731,22.433531905654757,17.741876500645517,22.546748417163467,22.487760313073878,22.396738645211773,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.82585458371225,22.487760313073878,26.805295815563127,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,1.128546312046211e-16,0.0,1.2749046618897039e-15,3.345866541307713e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-13.75,2.5,3.9375,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.314987234677076,57.39949662949296,57.4,45.5802443184861,46.81577493395323,47.1482939076468,46.60462600385082,0.5305093000000001,0.5154403376920275,26.924850227037997,27.091248906273,17.817916517489238,26.80398670965205,22.41114732418739,22.57874403966825,22.520047872076677,22.429416260875765,17.734095341494157,22.541677988618552,22.483138851772758,22.392629288800393,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.817916517489238,22.483138851772758,26.80398670965205,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,1.2422083085602577e-15,0.0,2.0282932538210457e-15,2.6975139325363232e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-13.722222222222223,2.777777777777774,3.930555555555556,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.3,57.3,57.370410885774184,45.569424022769276,46.74502340679836,47.125654658273675,46.56865588155751,0.5299375555555556,0.514785143383117,26.92297779264043,27.089002977484242,17.81007591001998,26.802704482233857,22.40633539854009,22.573574961389074,22.515329326464443,22.425210211927038,17.726389604726865,22.536646981949644,22.478550691032012,22.38854667838711,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.81007591001998,22.478550691032012,26.802704482233857,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,3.392152725946931e-16,0.0,2.9323570244220934e-15,2.25188698262236e-14,converged
