timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T03:00:00+08:00,19.0,-13.694444444444445,3.05555555555556,3.923611111111111,57.3,57.3,47.53333333333333,47.53333333333333,35.0,55.00000000000001,85.0,41.29338198630209,11.302045315104953,14.217892168975666,15.773444502221468,90.01612832148712,1.3585783522321466,57.3,57.3,57.3,45.56824097434791,46.743608452199915,47.0738299782784,46.54804865077157,0.529365811111111,0.5144842291463437,26.921166947558405,27.086820938149465,17.802359785003457,26.801471817790368,22.401617203284392,22.568500460394418,22.510696473130157,22.42108080398925,17.718675395342093,22.531579962077434,22.473924176053504,22.38442258223989,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.802359785003457,22.473924176053504,26.801471817790368,15.749361733854192,19.97483147464754,23.520544288709413,2.056470193962205e-16,2.262757830693791e-16,0.0,2.2627578306937907e-16,2.513768562021191e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-13.666666666666666,3.3333333333333335,3.9166666666666665,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,45.55421520293457,46.72990920556227,47.06028381719579,46.53431851028983,0.5287940666666666,0.514418722449674,26.91939788265546,27.084684114158218,17.79475444113323,26.800271700740474,22.39697609525764,22.563504838038998,22.506134405682637,22.417013835499844,17.71108297608441,22.526591608895064,22.46936825128532,22.380360744264873,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.79475444113323,22.46936825128532,26.800271700740474,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,0.0,0.0,2.623718924932921e-15,2.6534714583579717e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-13.63888888888889,3.611111111111107,3.9097222222222223,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,45.5530785014291,46.728540928542415,47.05881884011499,46.53297667779595,0.5282223222222222,0.5144828395014278,26.91769006782792,27.082610840209536,17.787272511464323,26.799120915749373,22.39242801229032,22.55860311423952,22.501657448752823,22.413023015517492,17.70362582379767,22.521697106489906,22.46489739741364,22.37637502237329,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.787272511464323,22.46489739741364,26.799120915749373,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,2.262763942520414e-16,0.0,2.962806537237667e-15,2.6860625829212813e-14,converged
2025-01-16T03:15:00+08:00,19.25,-13.61111111111111,3.888888888888893,3.9027777777777777,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.3,57.3,57.3,45.55196857577659,46.72719895520945,47.0573810886873,46.53166163039845,0.5276505777777778,0.5145456766755384,26.91604330276832,27.080600919395735,17.779913436972155,26.798019324500395,22.38797257147646,22.553794922797017,22.49726528698011,22.40910807530074,17.69630325630309,22.516896089217635,22.46051129954188,22.37246514820847,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.779913436972155,22.46051129954188,26.798019324500395,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,7.918706635080786e-16,0.0,4.34645080706778e-15,3.1614388984905225e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-13.583333333333334,4.166666666666667,3.8958333333333335,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2154296324786,57.3,57.3,45.49666368009231,46.72588318486484,47.055970450883414,46.515532737507506,0.5270788333333334,0.5142103288062426,26.91430742563337,27.078512075622434,17.772521354110168,26.796838224617595,22.383609391486186,22.54907989894068,22.492957606172407,22.40526874705657,17.689114594862254,22.512188192858474,22.456209643939083,22.36863085435987,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.772521354110168,22.456209643939083,26.796838224617595,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,4.527926231944702e-16,0.0,4.756975625318467e-15,4.7858168809603674e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-13.555555555555555,4.444444444444441,3.888888888888889,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2,57.20005772026472,57.271071575220496,45.485657988048985,46.654953587447395,47.0339187407748,46.47967499100622,0.526507088888889,0.5135496251070455,26.912605374630562,27.076460751353554,17.765223448365994,26.795682980152943,22.379142809610926,22.54427265436673,22.488558302442797,22.401337329290676,17.681999731868558,22.507519538441027,22.451941276238426,22.364823452363954,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.765223448365994,22.451941276238426,26.795682980152943,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,5.667189504941657e-16,0.0,3.572543134013611e-15,4.1465609858051744e-14,converged
2025-01-16T03:30:00+08:00,19.5,-13.527777777777777,4.722222222222227,3.881944444444444,57.2,57.2,47.46666666666667,47.46666666666667,35.0,55.00000000000001,85.0,41.23546700455412,11.286193919151088,14.197951226242179,15.75132185916085,89.76380573128567,1.3528700473083468,57.2,57.2,57.2,45.48456685183617,46.653594925045795,46.98175103683186,46.45898126895464,0.5259353444444445,0.5132402568953511,26.91096435454613,27.074472712209204,17.758047564232434,26.794576941933837,22.374768421867138,22.53955846703628,22.484243404804115,22.397481485120828,17.674872082313534,22.502812266648352,22.44763223786679,22.360972515745868,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.758047564232434,22.44763223786679,26.794576941933837,15.771481623929832,20.002886013235532,23.553578761025012,1.0311254261164666e-16,4.536484434449643e-16,0.0,1.1341211086124094e-15,2.4276106357445655e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-13.5,5.0,3.875,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,45.47063639495038,46.6399896036447,46.96830498052666,46.4453477944507,0.5253635999999999,0.5131699499310263,26.909364571127497,27.072529297249897,17.75097999655188,26.793503108238976,22.370469697864262,22.534921744361537,22.479998107746873,22.393687109348814,17.667863245887375,22.498182251197246,22.443392607381302,22.35718286867436,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.75097999655188,22.443392607381302,26.793503108238976,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,2.268552978259578e-16,0.0,3.705893966828733e-15,2.7409363520488805e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-13.472222222222223,5.277777777777774,3.868055555555556,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,45.46959104447008,46.638717235466366,46.96694434682349,46.44410384518349,0.5247918555555555,0.5132293063259115,26.907825483164068,27.07064883188989,17.74403340479207,26.792478251949092,22.366262587627627,22.530377518523633,22.475836745708875,22.389967918552163,17.66098673082734,22.493644688385622,22.439236875222893,22.35346837652699,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.74403340479207,22.439236875222893,26.792478251949092,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,7.93901714832181e-16,0.0,1.9227307156091882e-15,2.6469690868606692e-14,converged
2025-01-16T03:45:00+08:00,19.75,-13.444444444444445,5.55555555555556,3.861111111111111,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.2,57.2,57.2,45.46857214205345,46.637470827610706,46.9656105290998,46.442886316582126,0.5242201111111111,0.5132874020299344,26.906346892201363,27.068831121120475,17.73720724101326,26.791502235769016,22.36214671410306,22.52592542883107,22.47175900772032,22.386323647419943,17.654241869857042,22.48919921805754,22.435164730870877,22.3498287743661,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.73720724101326,22.435164730870877,26.791502235769016,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,7.938118581965696e-16,0.0,1.1747706740721554e-15,2.7984990238367208e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-13.416666666666666,5.833333333333334,3.8541666666666665,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.115873274718375,57.2,57.2,45.413675348957014,46.63625028071057,46.96430341708562,46.42694145388051,0.5236483666666666,0.5129495378982499,26.904779478232005,27.06693468663341,17.7303464939028,26.79044707861202,22.35812170178822,22.52156511599887,22.46776458396351,22.38275403157745,17.64762799906507,22.484845481460063,22.43117586495386,22.34626379818799,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.7303464939028,22.43117586495386,26.79044707861202,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,0.0,0.0,4.062100085515814e-15,4.47565643995139e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-13.38888888888889,6.111111111111107,3.8472222222222223,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.10062038935088,57.17173412314627,45.40248190250311,46.56584296286828,46.94283775106068,46.3914360069235,0.5230766222222222,0.5122884782661125,26.903244563115706,27.065074439680327,17.723576706984595,26.78941675833393,22.35399303732061,22.517112280775653,22.463678404516617,22.379092353685532,17.64108639590759,22.480530842712334,22.427220303276666,22.342725882816765,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.723576706984595,22.427220303276666,26.78941675833393,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,2.2724563749892093e-16,0.0,3.954606699444112e-16,3.743016055966463e-14,converged
2025-01-16T04:00:00+08:00,20.0,-13.36111111111111,6.388888888888893,3.8402777777777777,57.1,57.1,47.4,47.4,35.0,55.00000000000001,85.0,41.17755202280615,11.270342523197225,14.178010283508693,15.72919921610023,89.51183727805292,1.3471777544495551,57.1,57.1,57.1,45.40148076577181,46.56418709836055,46.89032381121521,46.3705323301127,0.5225048777777778,0.5119682423669231,26.901770131356272,27.063276884684146,17.716926547240085,26.788435293482493,22.34995407726479,22.51275007928531,22.45967448163113,22.375504355234668,17.63452777815926,22.476175012411932,22.42322177796393,22.339142401793982,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.716926547240085,22.42322177796393,26.788435293482493,15.793663735918479,20.03101946754388,23.586706157313376,1.0340279593076966e-16,4.547755590804829e-16,0.0,4.547755590804829e-16,2.328238292003277e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-13.333333333333334,6.666666666666667,3.8333333333333335,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,45.38764439100902,46.5506744070747,46.87697624325784,46.35699412089598,0.5219331333333334,0.5118932563556361,26.900336404315503,27.06152337465057,17.71038230638888,26.787485696702895,22.345989393236387,22.50846396221403,22.455739000959408,22.37197687519724,17.62808508654203,22.471895061746977,22.419291505069516,22.33561926269584,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.71038230638888,22.419291505069516,26.787485696702895,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,1.1371054451443648e-15,1.1314572396235037e-16,1.879777439004278e-15,2.2884116714485742e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-13.305555555555555,6.944444444444441,3.826388888888889,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,45.38668849271059,46.54949595696139,46.875717582849084,46.35584594435178,0.5213613888888889,0.5119479657951265,26.89896282886927,27.059832224860383,17.703956668971202,26.78658472854867,22.342114946333247,22.504268972911884,22.451886305831106,22.368523636919008,17.62177185902687,22.467706198122745,22.415443983867448,22.332170337609977,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.703956668971202,22.415443983867448,26.78658472854867,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,5.684919640520772e-16,1.1314572396235037e-16,1.6788278313412902e-15,2.4940347167417397e-14,converged
2025-01-16T04:15:00+08:00,20.25,-13.277777777777777,7.222222222222227,3.819444444444444,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.1,57.1,57.1,45.38575872243769,46.54834313159759,46.87448533899814,46.354723832763035,0.5207896444444444,0.5120014332661137,26.897649208380283,27.05820324216886,17.697649097832635,26.785732252729364,22.338330365209185,22.500164756066397,22.448116089569925,22.36514437844718,17.61558744279236,22.46360806674378,22.41167890811606,22.32879536494568,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.697649097832635,22.41167890811606,26.785732252729364,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,4.5474607789399585e-16,1.1314572396235037e-16,1.1972611582052859e-15,3.3455915076807575e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-13.25,7.5,3.8125,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.016318166654585,57.1,57.1,45.33126867123088,46.547215832917246,46.87327940314934,46.33896105020768,0.5202179,0.511661170490588,26.89624706641637,27.0564957477002,17.691305435679226,26.784801010951192,22.33463528004619,22.49615095775048,22.444428046635636,22.361838838753243,17.609531188308914,22.459600314196614,22.407995972706996,22.32549408403429,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.691305435679226,22.407995972706996,26.784801010951192,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,0.0,1.1314572396235037e-16,8.647698866581644e-16,4.445188559480099e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-13.222222222222223,7.777777777777774,3.805555555555556,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.0,57.00118464342038,57.072398537404226,45.319885156357714,46.47732961179748,46.85239834747409,46.303806314510744,0.5196461555555555,0.5109998778921463,26.894876105047963,27.05482311823332,17.68504957968511,26.783893591940267,22.330836329391186,22.4920443702005,22.440648143408897,22.35844128689886,17.603545761080746,22.455631550483456,22.404346386292644,22.32222005555489,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.68504957968511,22.404346386292644,26.783893591940267,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,4.5563737630288e-16,1.1314572396235037e-16,9.878075931566346e-17,3.1174897817345653e-14,converged
2025-01-16T04:30:00+08:00,20.5,-13.194444444444445,8.05555555555556,3.798611111111111,57.0,57.0,47.333333333333336,47.333333333333336,35.0,55.00000000000001,85.0,41.11963704105818,11.254491127243364,14.15806934077521,15.707076573039613,89.2602229617889,1.3415014511669179,57.0,57.0,57.0,45.318972151016155,46.475373883755516,46.79953501679148,46.28269005013768,0.5190744111111111,0.5106688715751903,26.893565090091304,27.053212598503194,17.678911021030803,26.783034683343942,22.327124624908596,22.488026022551328,22.4369483705118,22.35511553813252,17.597539174444208,22.451619050251676,22.40065156615141,22.31889844780819,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.678911021030803,22.40065156615141,26.783034683343942,15.81590833272963,20.05923217101929,23.619926870210996,1.0369427653584326e-16,6.838990683014088e-16,1.1314572396235037e-16,6.838990683014084e-16,3.367945394568854e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-13.166666666666666,8.333333333333334,3.7916666666666665,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,45.30522866040371,46.461952561493256,46.786284366308024,46.26924574406019,0.5185026666666667,0.5105893248308583,26.892294259246555,27.051645556228287,17.672876049029174,26.78220731267761,22.32348584363323,22.484082412043385,22.433315907800758,22.351849378416265,17.5916457142377,22.447681085806483,22.39702386922169,22.315636254924502,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.672876049029174,22.39702386922169,26.78220731267761,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,7.980065516043603e-16,0.0,4.2215971591569958e-16,2.5721486242041434e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-13.13888888888889,8.611111111111107,3.7847222222222223,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,45.30436035975067,46.46086608308365,46.78512536761323,46.26819127950207,0.5179309222222223,0.5106394982235156,26.89108304667749,27.050140295715273,17.66695737198165,26.781428227628474,22.319935956632772,22.48022859211802,22.429765106595855,22.348656537123595,17.585878946547624,22.443832874575225,22.393477802702616,22.31244735495552,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.66695737198165,22.393477802702616,26.781428227628474,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,1.1398973466793773e-15,0.0,8.014903218839371e-17,2.5641525159964096e-14,converged
2025-01-16T04:45:00+08:00,20.75,-13.11111111111111,8.888888888888893,3.7777777777777777,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,57.0,57.0,57.0,45.303517874651554,46.459804901468075,46.7839923960489,46.267162532700546,0.5173591777777778,0.510688447917291,26.889931257528936,27.04869662564911,17.661154463227792,26.78069729289428,22.316474598128806,22.476464212716376,22.42629566441919,22.345536755589052,17.58023823257359,22.440074066998086,22.39001306453683,22.309331489586945,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.661154463227792,22.39001306453683,26.78069729289428,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,0.0,0.0,1.2199294369301166e-15,2.9395343523941924e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-13.083333333333334,9.166666666666668,3.7708333333333335,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.916764313575115,57.0,57.0,45.24943324958532,46.458768919851934,46.782885344729756,46.2515799298754,0.5167874333333333,0.5103459013625167,26.88869126068939,27.047174668238558,17.655314021292913,26.779887974482907,22.313101403848,22.472788925144336,22.422907279913243,22.342489776059733,17.574722936736116,22.436404314876675,22.386629353784677,22.30628840141489,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.655314021292913,22.386629353784677,26.779887974482907,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,5.702765590755715e-16,0.0,4.439246589553902e-15,2.4102903214792657e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-13.055555555555555,9.444444444444441,3.763888888888889,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.9,56.9017504891798,56.97306482589139,45.23785739529327,46.389402658353575,46.762587525630884,46.21677436758294,0.5162156888888889,0.5096844960451448,26.887481134988825,27.04568626252021,17.649558292608322,26.77910146904854,22.30962416682315,22.46902061557339,22.419426958109305,22.339350856253432,17.56927711559892,22.43277347690205,22.383279064633893,22.303272779551524,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.649558292608322,22.383279064633893,26.77910146904854,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,6.852199119077586e-16,0.0,1.7768430397972672e-15,4.447535052454383e-14,converged
2025-01-16T05:00:00+08:00,21.0,-13.027777777777777,9.722222222222227,3.756944444444444,56.9,56.9,47.266666666666666,47.266666666666666,35.0,55.00000000000001,85.0,41.06172205931021,11.2386397312895,14.138128398041722,15.684953929978994,89.00896278249354,1.3358411149715779,56.9,56.9,56.9,45.23703069682289,46.38714444750622,46.709371704708204,46.1954429304981,0.5156439444444444,0.5093428137826349,26.88633042915647,27.04425939505571,17.643917594279486,26.778363134721953,22.306231748355184,22.46533818098296,22.416024663117454,22.336281880547617,17.563806070826583,22.42909638588954,22.379881293955787,22.300207581782885,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.643917594279486,22.379881293955787,26.778363134721953,15.838215678756049,20.0875244589897,23.653241294569547,1.0398699135578746e-16,3.428397888713978e-16,0.0,3.428397888713978e-16,3.0224281630432615e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-13.0,10.0,3.75,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,45.22337892601418,46.373813266461944,46.696216445242044,46.18209120304287,0.5150722,0.5092588217852156,26.885219397948475,27.04287544903739,17.638378213916564,26.777656014389567,22.30291093430827,22.46172916844531,22.412688572039638,22.333271584714,17.558445437457703,22.425492518905667,22.376549542961445,22.29720089194206,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.638378213916564,22.376549542961445,26.777656014389567,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,1.1429877779911488e-16,0.0,1.0001143057422552e-16,2.3287724724098997e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-12.972222222222223,10.277777777777775,3.743055555555556,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,45.222596411722854,46.37281685682056,46.695154853710996,46.18112843830905,0.5145004555555556,0.5093045673166706,26.884167462025793,27.041552716965025,17.632952882299055,26.77699684233661,22.299677704636384,22.45820864043277,22.409433043298257,22.330333703423285,17.553208808115983,22.421977102332033,22.37329832588047,22.294266593308752,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.632952882299055,22.37329832588047,26.77699684233661,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,3.428655345865508e-16,0.0,1.4286063941106285e-17,2.481253596400963e-14,converged
2025-01-16T05:15:00+08:00,21.25,-12.944444444444445,10.55555555555556,3.736111111111111,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.9,56.9,56.9,45.22183940790036,46.37184542346594,46.69411890962628,46.18019105244099,0.513928711111111,0.5093491069775105,26.883174428281013,27.04029100931961,17.627641082977078,26.776385484232833,22.29653169899215,22.454776252017663,22.406257778520835,22.327467981228033,17.548095557601243,22.41854979172255,22.370127344747246,22.291404430776076,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.627641082977078,22.370127344747246,26.776385484232833,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,4.571140706135565e-16,0.0,1.2856333236006276e-16,2.5962906585393506e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-12.916666666666666,10.833333333333334,3.7291666666666665,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.81721172079768,56.9,56.9,45.16815893713045,46.37089887084594,46.693108507730315,46.164786777375724,0.5133569666666666,0.5090043888235742,26.882093512674956,27.038951251052445,17.622290372111415,26.775696131901423,22.293472558510764,22.451431659616894,22.403162480439953,22.324674163581918,17.543105063865422,22.415210243972485,22.367036302698594,22.28861415013615,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.622290372111415,22.367036302698594,26.775696131901423,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,4.574236465661811e-16,0.0,5.985817249987135e-17,4.769774853148832e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-12.88888888888889,11.111111111111107,3.7222222222222223,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.80231793337355,56.87373299654943,45.15638851438887,46.30205147664553,46.67339260994747,46.13032889988773,0.5127852222222222,0.508342988384657,26.881041167336228,27.03764374017898,17.617021340990163,26.77502858697383,22.290309233300352,22.44799384579643,22.399975195096367,22.321788499123862,17.538182777569027,22.41190956928069,22.363978782157243,22.285851571523118,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.617021340990163,22.363978782157243,26.77502858697383,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,5.725234953906985e-16,0.0,1.300701816090743e-15,5.0233840896076304e-14,converged
2025-01-16T05:30:00+08:00,21.5,-12.86111111111111,11.388888888888893,3.7152777777777777,56.8,56.8,47.2,47.2,35.0,55.00000000000001,85.0,41.00380707756224,11.222788335335634,14.118187455308233,15.662831286918372,88.75805674016695,1.3301967233746816,56.8,56.8,56.8,45.155646340808296,46.299488204902126,46.61982125346349,46.108779751421494,0.5122134777777778,0.5079907219198467,26.880047725513265,27.03639720660747,17.611865134384868,26.77440887945257,22.28722832881978,22.444639570199072,22.39686385519087,22.318970936716774,17.533231281458878,22.408560152731432,22.36087155400954,22.283037436917823,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.611865134384868,22.36087155400954,26.77440887945257,15.860586039884236,20.11589666867754,23.68664982747148,2.0856189473697931e-16,2.2916820485808675e-16,0.0,2.291682048580867e-16,2.967309912096752e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-12.833333333333334,11.666666666666668,3.7083333333333335,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,45.14208515829711,46.286245969829906,46.60675990186723,46.09551931481425,0.5116417333333334,0.507902397386303,26.879093459729628,27.035193049758902,17.606808038895302,26.77382006809311,22.284217743170192,22.441357433004143,22.393817638111955,22.316211164763235,17.52838756385698,22.40528267979549,22.35782926712801,22.280280923006995,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.606808038895302,22.35782926712801,26.77382006809311,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,2.2920805734726833e-16,0.0,4.637881785386133e-16,2.553802057604869e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-12.805555555555555,11.944444444444441,3.701388888888889,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,45.1413866613085,46.28533776848003,46.60579351854531,46.09464628515573,0.5110699888888889,0.5079438205874451,26.878197776360395,27.034049549501066,17.601862806523336,26.773278873246472,22.281293464126993,22.43816250467165,22.390850908509194,22.31352292251031,17.52366524238519,22.402092384757967,22.35486644189115,22.27759591757206,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.601862806523336,22.35486644189115,26.773278873246472,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,5.729734131438918e-16,0.0,1.265913134664786e-15,2.5155176916344766e-14,converged
2025-01-16T05:45:00+08:00,21.75,-12.777777777777777,12.222222222222227,3.694444444444444,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.8,56.8,56.8,45.140713376914476,46.28445423019216,46.60485241248435,46.093798303581586,0.5104982444444445,0.5079840553159776,26.877360484012264,27.032966518078,17.597028930753915,26.77278516153849,22.278455136640535,22.43505444528555,22.387963372024675,22.31090595766078,17.51906370503542,22.398988928167476,22.351982784334602,22.27498216864603,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.597028930753915,22.351982784334602,26.77278516153849,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,3.437568185713679e-16,0.0,2.0911873129758212e-15,2.3631569846429126e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-12.75,12.5,3.6875,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.71766039367011,56.8,56.8,45.08743583148272,46.28359526062833,46.603936480012756,46.07857055159946,0.5099265,0.5076372751261347,26.876435647476224,27.03180568484736,17.59215482721494,26.77221385212631,22.275702407121777,22.43203291625472,22.385154735390547,22.308360018807324,17.514582342884985,22.395971971894383,22.349178001581514,22.272439425149745,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.59215482721494,22.349178001581514,26.77221385212631,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,1.1466388259019063e-16,0.0,1.116181232088887e-15,5.350390261324251e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-12.722222222222223,12.777777777777775,3.680555555555556,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.7,56.70288698278427,56.77440305736492,45.07546865221539,46.215265685228005,46.58480124538856,46.04445891842744,0.5093547555555555,0.5069759945805734,26.875538088708826,27.030675803515354,17.587359427643317,26.771663348659146,22.27284538535661,22.42891799901091,22.382254088026574,22.305722347784677,17.510168003754018,22.39299388047748,22.346406867001114,22.269924640838976,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.587359427643317,22.346406867001114,26.771663348659146,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,2.2962689174907863e-16,0.0,1.87513678594316e-15,2.890815937002572e-14,converged
2025-01-16T06:00:00+08:00,22.0,-12.694444444444445,13.05555555555556,3.673611111111111,56.7,56.7,47.13333333333333,47.13333333333333,35.0,55.00000000000001,85.0,40.94589209581427,11.206936939381771,14.098246512574748,15.640708643857756,88.507504834809,1.3245682538873715,56.7,56.7,56.7,45.074809263069696,46.21239481472413,46.53087136069116,46.02268956524529,0.5087830111111111,0.5066132329945541,26.8746989270896,27.029606348862192,17.582674706232858,26.77116035440414,22.27006841546785,22.425884310664195,22.37942732631217,22.30315095328308,17.505720544212476,22.389964585353535,22.343583819899763,22.26735633658206,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.582674706232858,22.343583819899763,26.77116035440414,15.883019683505005,20.14434913921315,23.72015286824584,1.0457615160122077e-16,8.042696081700097e-16,0.0,8.042696081700097e-16,3.28227430107647e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-12.666666666666666,13.333333333333334,3.6666666666666665,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,45.061337569424325,46.199240362228075,46.517902476047674,46.00951916758829,0.5082112666666666,0.5065206859480135,26.873898453614903,27.02857873728609,17.578086949253905,26.770687944481068,22.267360511199094,22.422921507774152,22.376664630963177,22.300636479158523,17.501378309948922,22.387005984039615,22.34082466020104,22.264844785072633,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.578086949253905,22.34082466020104,26.770687944481068,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,3.447499531308867e-16,0.0,5.47649665129794e-16,3.4231444398439906e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-12.63888888888889,13.611111111111107,3.6597222222222223,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,45.06072136190113,46.198418550206476,46.51702915617858,46.00873395453513,0.5076395222222222,0.5065578897614376,26.87315605959837,27.02761123520529,17.57360892870164,26.77026282477785,22.26473766710047,22.42004466776169,22.373980371993873,22.298192668523093,17.49715494208204,22.3841333176902,22.338143913563503,22.26240387787711,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.57360892870164,22.338143913563503,26.77026282477785,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,9.192656885218816e-16,0.0,1.1221504986839374e-15,3.036765280814039e-14,converged
2025-01-16T06:15:00+08:00,22.25,-12.61111111111111,13.888888888888893,3.6527777777777777,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.7,56.7,56.7,45.06013007613776,46.197621095142686,46.51618075264549,46.0079734667007,0.5070677777777778,0.5065939220808053,26.872471555327834,27.026703656594506,17.569240147727626,26.76988486286076,22.262199533290076,22.417253455605717,22.371374258972093,22.295819272163442,17.49304984140005,22.381346251732406,22.335541289935605,22.260033366102316,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.569240147727626,22.335541289935605,26.76988486286076,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,1.14900038031216e-16,0.0,3.1777041768008177e-16,3.4817314306844534e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-12.583333333333334,14.166666666666668,3.6458333333333335,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.618110337570485,56.7,56.7,45.00725426897828,46.19684790388523,46.51535716332231,45.99292047929458,0.5064960333333334,0.5062451868674258,26.871699856188474,27.02571853688744,17.564829883273816,26.769429706744546,22.259745761325203,22.414547537590806,22.368846002541062,22.29351604174514,17.489062411711835,22.378644452895944,22.333016500338708,22.257733001731978,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.564829883273816,22.333016500338708,26.769429706744546,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,4.599167551490078e-16,0.0,2.712790235449226e-16,3.7301415387819836e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-12.555555555555555,14.444444444444441,3.638888888888889,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.6,56.603457644232975,56.67507501636969,44.99508818507364,46.129035141682316,46.496801389428875,45.959153696945656,0.5059242888888889,0.5055841387134261,26.870954150484287,27.024763082183647,17.56049540311003,26.768994359127973,22.257187623284874,22.411748096497757,22.36622573787979,22.291121214583104,17.485140901085195,22.375981542904835,22.330525511811892,22.255460874753954,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.56049540311003,22.330525511811892,26.768994359127973,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,8.059066635894282e-16,0.0,3.2380178447789526e-17,2.728156409813126e-14,converged
2025-01-16T06:30:00+08:00,22.5,-12.527777777777777,14.722222222222227,3.631944444444444,56.6,56.6,47.06666666666666,47.06666666666666,35.0,55.00000000000001,85.0,40.887977114066295,11.191085543427905,14.078305569841257,15.618586000797132,88.25730706641976,1.318955684020794,56.6,56.6,56.6,44.994509880448504,46.12585417384681,46.442510035158854,45.93716168993137,0.5053525444444444,0.505210968490207,26.87026634534348,27.02386751366597,17.55626951262346,26.768606197940255,22.25470719644627,22.40902760169276,22.363677320119297,22.28879085452211,17.481182432640573,22.373264993614367,22.327980426469235,22.25313327959984,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.55626951262346,22.327980426469235,26.768606197940255,15.905516878524137,20.172882211648304,23.753750818484153,3.1461783339316554e-16,1.1521456291302927e-16,0.0,1.1521456291302927e-16,2.428632978112344e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-12.5,15.0,3.625,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,44.98112660756498,46.11278637168786,46.4296322177311,45.92408011435926,0.5047808,0.5051143063273639,26.869616750934664,27.023013265452416,17.55213849842485,26.768248315158047,22.252294613599062,22.406376769387077,22.361191936343573,22.286516563695642,17.477326713516568,22.3706179182293,22.325498198676094,22.250861588126025,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.55213849842485,22.325498198676094,26.768248315158047,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,1.152366111676574e-15,0.0,9.903146272220556e-16,2.609320100494664e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-12.472222222222223,15.277777777777775,3.618055555555556,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,44.98059100191319,46.112049170620764,46.42884986939547,45.92338084461454,0.5042090555555555,0.505147391172119,26.869024742741768,27.022218589701453,17.54811515129963,26.767937401680538,22.249965875039155,22.40381068295192,22.358783961081546,22.284312088378744,17.473587406864063,22.368055563755615,22.323093358514694,22.248659694976496,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.54811515129963,22.323093358514694,26.767937401680538,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,1.1522906369644953e-16,0.0,4.681180712668262e-17,2.071425691961387e-14,converged
2025-01-16T06:45:00+08:00,22.75,-12.444444444444445,15.55555555555556,3.611111111111111,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.6,56.6,56.6,44.98008003405874,46.11133602736955,46.428092085499316,45.92270598494981,0.5036373111111111,0.5051793210924512,26.86849013270148,27.021483302086754,17.54419898380505,26.767673325999084,22.247720635925653,22.401329012147194,22.356453107739966,22.282177182377016,17.469963925883746,22.365577600385464,22.32076561975985,22.246527354267247,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.54419898380505,22.32076561975985,26.767673325999084,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,3.456653418884599e-16,0.0,2.9615598302422738e-15,2.510330745848427e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-12.416666666666666,15.833333333333334,3.6041666666666665,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.51856155790746,56.6,56.6,44.92760481902853,46.11064684994212,46.427358765422426,45.90782604868597,0.5030655666666667,0.5048287353812844,26.867868688563394,27.020670745793584,17.540240136059154,26.767332466514677,22.245558552835952,22.39893142801969,22.35419909078665,22.280111600364222,17.466455686734175,22.363183699594906,22.318514697245007,22.244464320980466,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.540240136059154,22.318514697245007,26.767332466514677,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,3.4590539424922774e-16,0.0,5.667804012021201e-15,4.442372277046047e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-12.38888888888889,16.111111111111107,3.5972222222222223,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.5,56.5040299245794,56.57574888164112,44.91523772137426,46.04334993731968,46.409381304223515,45.874402769574424,0.5024938222222222,0.5041680296644674,26.867271961488548,27.019886576008073,17.53635420744062,26.76701042199867,22.243292062770493,22.396440217194403,22.351853093550773,22.27795457742954,17.46301234084374,22.360828743151608,22.316297754414297,22.24242982395736,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.53635420744062,22.316297754414297,26.76701042199867,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,8.081702972428445e-16,0.0,3.395938804820658e-15,3.068400551547313e-14,converged
2025-01-16T07:00:00+08:00,23.0,-12.36111111111111,16.388888888888893,3.5902777777777777,56.5,56.5,47.0,47.0,35.0,55.00000000000001,85.0,40.830062132318325,11.17523414747404,14.058364627107775,15.596463357736512,88.00746343499924,1.3133589912860937,56.5,56.5,56.5,44.914738840934085,46.03985641196273,46.35472558897399,45.852185702740854,0.5019220777777778,0.5037845347543881,26.86673264797709,27.019161761851763,17.532574836315874,26.76673524644434,22.241100970635483,22.39402569606727,22.349576924972887,22.27586022788468,17.45952827059665,22.35841773737769,22.314024550559814,22.24033792585151,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.532574836315874,22.314024550559814,26.76673524644434,15.928077895373109,20.201496228969788,23.787444082056474,3.1551099925588416e-16,2.310815711794154e-16,0.0,4.621631423588308e-16,2.6297443623016442e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-12.333333333333334,16.666666666666668,3.5833333333333335,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,44.90144295130828,46.026874158381425,46.34193747918236,45.83919176659754,0.5013503333333333,0.5036838623111941,26.8662310780636,27.018477755899116,17.528888310295113,26.766490049175236,22.238976531668786,22.39167964377122,22.347362781546202,22.27382111496644,17.45614454866579,22.3560750148067,22.311813197880745,22.238301100840694,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.528888310295113,22.311813197880745,26.766490049175236,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,5.778193949511987e-16,0.0,2.7988126942948686e-16,2.198849613682366e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-12.305555555555555,16.944444444444443,3.576388888888889,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,44.90098629922269,46.026219829581336,46.34124406197176,45.83857661095869,0.5007785888888889,0.5037129261458783,26.865786610641173,27.017852795245773,17.52530743777618,26.76629150557932,22.23693475090039,22.389417148632926,22.345225041476304,22.271850987419814,17.452874858805224,22.353815827294074,22.309678230038767,22.23633324594817,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.52530743777618,22.309678230038767,26.76629150557932,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,9.244576883716521e-16,0.0,3.3367144689664314e-15,2.7487212664880097e-14,converged
2025-01-16T07:15:00+08:00,23.25,-12.277777777777777,17.22222222222223,3.569444444444444,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.5,56.5,56.5,44.90055400768115,46.02558926626266,46.340574866106316,45.837985557803606,0.5002068444444444,0.5037408512271166,26.865399059263716,27.01728669723326,17.521831740468194,26.76613948505795,22.23497528840683,22.38723788508205,22.343163421924007,22.26994960200582,17.449718626255848,22.351639849686244,22.307619364550543,22.234434118235836,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.521831740468194,22.307619364550543,26.76613948505795,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,6.93304830509653e-16,0.0,6.3607107236601756e-15,2.5814905372533908e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-12.25,17.5,3.5625,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4190140601204,56.5,56.5,44.84847827861428,46.02498237756624,46.33992979243326,45.82327700325222,0.4996351,0.5033885171199145,26.864925045821682,27.016643614479808,17.518312223542285,26.765911097932026,22.23309780566255,22.385141528816796,22.341177641097172,22.268116716343123,17.44667527915553,22.34954675809527,22.30563631997741,22.232603475621307,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.518312223542285,22.30563631997741,26.765911097932026,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,2.312633639181781e-16,0.0,3.0696598070076923e-15,5.1502948518913935e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-12.222222222222223,17.777777777777775,3.555555555555556,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4,56.404603830722266,56.47642466130254,44.83590809615543,45.95820039200422,46.322529548981194,45.790195924637985,0.49906335555555553,0.5027282614957986,26.86447448083281,27.016027647941918,17.514862813553496,26.76570053605973,22.231115907230546,22.382951472813396,22.339099932876735,22.266192565598928,17.44369587543079,22.34749269720401,22.303687458915615,22.23080168843121,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.514862813553496,22.303687458915615,26.76570053605973,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,3.473506387344042e-16,0.0,4.145141411459394e-15,3.025535779345943e-14,converged
2025-01-16T07:30:00+08:00,23.5,-12.194444444444445,18.05555555555556,3.548611111111111,56.4,56.4,46.93333333333334,46.93333333333334,35.0,55.00000000000001,85.0,40.772147150570376,11.15938275152018,14.038423684374292,15.574340714675898,87.75797394054744,1.3077781531944155,56.4,56.4,56.4,44.83548701820514,45.95439188642585,46.2675066299914,45.76775143406426,0.49849161111111107,0.502334523377314,26.864080851798153,27.01547051622128,17.51151798364791,26.765536530904996,22.229207120104796,22.3808358752558,22.33709005505555,22.26432930984939,17.440672049428336,22.345380201831865,22.301680192188012,22.228940582182698,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.51151798364791,22.301680192188012,26.765536530904996,15.95070300601994,20.230191536113203,23.821233065127565,1.0546932464189733e-16,0.0,0.0,0.0,3.1312561591960984e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-12.166666666666666,18.333333333333336,3.5416666666666665,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,44.82227750422299,45.94149410948086,46.25480690741831,45.75484398810071,0.49791986666666666,0.502229942993,26.863724509306348,27.014953691079715,17.50826402308371,26.76540220962571,22.22736382537226,22.37878758146743,22.335141216577593,22.262520476262342,17.437746243440753,22.34333482748224,22.29973379322127,22.227133736536548,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.50826402308371,22.29973379322127,26.76540220962571,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,4.635937122074675e-16,0.0,1.1879588875316354e-15,2.552593240735383e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-12.13888888888889,18.611111111111107,3.5347222222222223,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,44.82189819575607,45.940920953063646,46.2542004311433,45.75431116040715,0.4973481222222222,0.5022550813772438,26.863424794905498,27.014495393754007,17.505113756717925,26.765314231579236,22.225602031802183,22.37682168375097,22.333267798498934,22.26077981536858,17.43493216043081,22.341371829873466,22.29786279842416,22.225395050205886,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.505113756717925,22.29786279842416,26.765314231579236,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,3.476778816484345e-16,0.0,1.7438218751429292e-15,2.5099243126346937e-14,converged
2025-01-16T07:45:00+08:00,23.75,-12.11111111111111,18.888888888888893,3.5277777777777777,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.4,56.4,56.4,44.82154297712994,45.940371276449554,46.253617841701136,45.75380213496388,0.4967763777777778,0.5022790967903644,26.863181523735733,27.01409544322302,17.502066715164602,26.765272467062093,22.223921404268037,22.374937861097223,22.3314695216515,22.259107086822382,17.43222923731861,22.339490888398085,22.296066928972586,22.22372428313661,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.502066715164602,22.296066928972586,26.765272467062093,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,1.1588708605518868e-16,0.0,1.7672780623416274e-15,3.077236952108008e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-12.083333333333334,19.166666666666668,3.5208333333333335,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.319467849679604,56.4,56.4,44.76986566691489,45.93984498988652,46.25305904136889,45.739263335655934,0.49620463333333337,0.5019251140259111,26.862852173611028,27.013618803225246,17.49897477053976,26.765154759853814,22.222321609021314,22.37313579374763,22.329746107900554,22.25750205112538,17.42963691386214,22.33769168369644,22.294345907073485,22.22212119612008,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.49897477053976,22.294345907073485,26.765154759853814,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,1.1596881544058885e-16,0.0,2.5485959205810662e-15,3.9479220144027025e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-12.055555555555555,19.444444444444443,3.513888888888889,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.3,56.30517936959952,56.37710236352347,44.757090365735266,45.87357704909287,46.2362349725351,45.706523198609034,0.49563288888888896,0.5012654138208034,26.862545010895477,27.013168017161874,17.495950172133607,26.765053891904802,22.220617420841545,22.37123998354856,22.327930844091085,22.255805945836286,17.427107657647912,22.33593162625124,22.292659297234135,22.22054730361126,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.495950172133607,22.292659297234135,26.765053891904802,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,3.483643154419346e-16,0.0,1.6397617191700435e-15,2.886277641988026e-14,converged
2025-01-16T08:00:00+08:00,24.0,-12.027777777777777,19.72222222222223,3.506944444444444,56.3,56.3,46.86666666666667,46.86666666666667,35.0,55.00000000000001,85.0,40.71423216882239,11.143531355566315,14.018482741640803,15.552218071615279,87.50883858306432,1.3022131472569018,56.3,56.3,56.3,44.75674550630491,45.869451177211566,46.18084205441792,45.68384896140393,0.49506114444444443,0.5008615115606838,26.862294315725702,27.01277555466158,17.493028229686733,26.76499927356084,22.218984083253126,22.369416425214744,22.326181431895712,22.254168972078205,17.424530347668828,22.33411077339157,22.290912156143214,22.21891218861518,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.493028229686733,22.290912156143214,26.76499927356084,15.97339248398014,20.258968479976815,23.85511817617327,3.173087790897288e-16,0.0,0.0,0.0,2.422038742675503e-14,converged
