timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:50:00+08:00,4.833333333333333,-3.25,155.0,2.6875,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.97994407572818,50.2,50.2,40.387855066001755,41.34314289407794,41.576393639713935,41.170777776760715,0.29457384999999997,0.39185004742401297,27.207896817163704,27.404416890189268,18.84658700637989,27.004124894155172,23.062646896058393,23.24163836190248,23.121399240356126,22.964366382674825,18.868720148816063,23.213585558344363,23.09317005084579,22.935946151851113,1.0,0.0,0.6666666666666666,0.25,0.0,18.868720148816063,23.09317005084579,27.004124894155172,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,4.45637263255059e-16,1.5523644108572789e-16,2.8687898822044425e-15,5.1759288448671696e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-3.166666666666667,156.66666666666666,2.675,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.9501757101596,50.2,40.27986579020825,41.177500132592016,41.578993941575355,41.08518113335635,0.29251096666666665,0.3896798949802899,27.214315166788424,27.412366817360734,18.855889383823488,27.009297546956617,23.0704498881221,23.25080753107372,23.1291456028933,22.970507252572126,18.879095942440134,23.2232053621865,23.10134470656126,22.94249500975221,1.0,0.0,0.6666666666666666,0.25,0.0,18.879095942440134,23.10134470656126,27.009297546956617,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,2.9874603059216884e-16,1.5523644108572789e-16,1.7878082768250104e-15,1.9825887583412203e-14,converged
2025-01-15T13:00:00+08:00,5.0,-3.083333333333333,158.33333333333334,2.6624999999999996,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117927994,10.319258765965392,12.981553719499521,14.401840632463081,75.0418007368163,1.0340917333789685,49.8,49.8,49.860847690058336,40.282670870053096,41.0788536403767,41.34679049085743,40.963285322196114,0.29044808333333333,0.38708636775663563,27.220920794845224,27.42051577268852,18.865459129939083,27.014624698028516,23.078195901218074,23.259943672526823,23.136850830505807,22.97659553888565,18.889064356161313,23.232446997833538,23.109150412895115,22.94867913839125,1.0,0.0,0.6666666666666666,0.25,0.0,18.889064356161313,23.109150412895115,27.014624698028516,17.24930094660221,21.877196376994927,25.760596125729354,1.2334157966054493e-16,3.007476664745943e-16,1.5523644108572789e-16,1.5639466054464987e-15,3.99818394570803e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-3.0,160.0,2.65,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.25191969065246,41.04849645358982,41.274751503578564,40.91689848471589,0.2883852,0.3863090453578108,27.227662308095095,27.428815454860246,18.87525853033661,27.020061977416177,23.086129690454396,23.269278894393548,23.144735309586213,22.982840978423972,18.899153057708297,23.241776479600972,23.117029689926895,22.9549197632662,1.0,0.0,0.6666666666666666,0.25,0.0,18.899153057708297,23.117029689926895,27.020061977416177,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,3.013528241853812e-16,0.0,4.896983393012445e-16,3.4819738997429796e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-2.916666666666667,161.66666666666666,2.6375,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.25487316593247,41.05109048633316,41.27734162958762,40.91958940497458,0.2863223166666667,0.38619202239747646,27.23459007197916,27.437313113409644,18.885323070711124,27.02565303335567,23.094294429340046,23.27885377651778,23.15283784873718,22.989280837143415,18.909523626308214,23.25134568372608,23.12512707819236,22.961354848391913,1.0,0.0,0.6666666666666666,0.25,0.0,18.909523626308214,23.12512707819236,27.02565303335567,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,6.028882787595123e-16,0.0,1.884025871123476e-16,3.0019696498887374e-14,converged
2025-01-15T13:15:00+08:00,5.25,-2.833333333333333,163.33333333333334,2.625,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.8,49.8,49.8,40.257904133258215,41.05375657815406,41.28000287709074,40.92235351317771,0.2842594333333333,0.38607181663382706,27.241703485697634,27.446008143272888,18.89565155620954,27.031397440566455,23.102689174722016,23.288667391586184,23.161157646331773,22.995914434299653,18.920174647438373,23.261153683665242,23.133441776749656,22.967983713621813,1.0,0.0,0.6666666666666666,0.25,0.0,18.920174647438373,23.133441776749656,27.031397440566455,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,3.0153799581115207e-16,0.0,1.0930752348154263e-15,2.095348790318172e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-2.75,165.0,2.6125,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.586332705708394,49.8,49.8,40.12976585861725,41.05649445552284,41.28273495926892,40.889268226164155,0.28219655,0.38496740666362506,27.248632416910198,27.454549840991213,18.90585509927872,27.03697799292327,23.111312987298955,23.29871881587345,23.169693903689964,23.00274109153194,18.93110471367472,23.271199556455997,23.141972987598123,22.974805681188215,1.0,0.0,0.75,0.25,0.0,18.93110471367472,23.141972987598123,27.03697799292327,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,7.560076503350298e-16,0.0,4.2525430331345426e-17,3.051355428015895e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-2.666666666666667,166.66666666666666,2.6,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.4,49.55827837548441,49.8,40.01829752217147,40.89680317357833,41.28553759048533,40.80484582477484,0.28013366666666667,0.3828014729369642,27.255425255552808,27.462983930643215,18.915984624129095,27.042436051971706,23.11970007201729,23.30856670728566,23.178027399725494,23.00936161141891,18.94231242465623,23.281482382703192,23.1507199156675,22.981820075694,1.0,0.0,0.75,0.25,0.0,18.94231242465623,23.1507199156675,27.042436051971706,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,7.60285226528536e-16,0.0,3.8964617859587465e-16,3.3149842513051675e-14,converged
2025-01-15T13:30:00+08:00,5.5,-2.583333333333333,168.33333333333334,2.5875,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268409,10.271704578103803,12.921730891299065,14.335472703281226,74.35176485329696,1.0198613142018942,49.4,49.4,49.4703886515864,40.02130267498531,40.7930919892707,41.06053201615438,40.68401040850943,0.27807078333333335,0.380210949596839,27.26240417926623,27.471615585891033,18.926377801250883,27.04804783010427,23.128012489183796,23.318364447227125,23.18630382598827,23.015914744169056,18.953128319543005,23.291402334140653,23.15911275663485,22.988484268652325,1.0,0.0,0.75,0.25,0.0,18.953128319543005,23.15911275663485,27.04804783010427,17.329158821354994,21.978479693555084,25.879858144829946,2.48972549924357e-16,4.592792052032318e-16,0.0,2.257524739117448e-15,4.642446974466126e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-2.5,170.0,2.575,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,39.99112349679853,40.763241214885646,40.98246203591771,40.635650745645734,0.27600790000000003,0.37938017835117027,27.269518421780848,27.48039712424303,18.93699717573414,27.053769474969684,23.136510772188085,23.328359107357965,23.19475776656729,23.022623729341053,18.96404130443577,23.301390702230993,23.16756102502833,22.995188031783975,1.0,0.0,0.75,0.25,0.0,18.96404130443577,23.16756102502833,27.053769474969684,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,6.137132537228969e-16,1.1226527738298692e-16,2.4932100932492685e-16,3.198410411354391e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-2.416666666666667,171.66666666666666,2.5625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,39.994277097657076,40.76602937086136,40.98525315267767,40.63854005527346,0.27394501666666665,0.3792551095331589,27.276817728928755,27.489375185371674,18.947878007778048,27.059644121219655,23.1452377138353,23.338590892075032,23.203427686551564,23.029525520294793,18.975232033888847,23.31161626205674,23.17622532810632,23.002084645041755,1.0,0.0,0.8333333333333334,0.25,0.0,18.975232033888847,23.17622532810632,27.059644121219655,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,1.534789102383292e-16,1.1226527738298692e-16,3.1750949555554358e-15,3.0158004126343256e-14,converged
2025-01-15T13:45:00+08:00,5.75,-2.333333333333333,173.33333333333334,2.55,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.4,49.4,49.4,39.9975077750143,40.76888916293648,40.98811489026755,40.64150210222651,0.2718821333333333,0.37912689215287004,27.284301504154687,27.49854916907705,18.959019119434835,27.065671346014312,23.154192380706675,23.349058884247874,23.212312792284692,23.036619442208668,18.98669911442117,23.322078097230516,23.185104872877126,23.0091734341868,1.0,0.0,0.8333333333333334,0.25,0.0,18.98669911442117,23.185104872877126,27.065671346014312,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,7.676540772791864e-16,1.1226527738298692e-16,9.59567596598983e-17,2.221206764033172e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-2.25,175.0,2.5375,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.192780764804716,49.4,49.4,39.87381072762316,40.77182031930712,40.99104696408622,40.60977532657682,0.26981925,0.3780451838830555,27.291611231621946,27.507579378824516,18.970043573070264,27.071543901432754,23.1633738431938,23.35976217029323,23.221412293026706,23.043904822622945,18.998441159542956,23.332775294905396,23.194198869259868,23.016453727337495,1.0,0.0,0.8333333333333334,0.25,0.0,18.998441159542956,23.194198869259868,27.071543901432754,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,1.5397011625857232e-16,1.1226527738298692e-16,2.4442755956048354e-15,2.4902979292753902e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-2.166666666666667,176.66666666666666,2.525,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.0,49.16645641444015,49.4,39.75884369558597,40.618110804206985,40.994049090704756,40.52653113891497,0.2677563666666667,0.37588376977994964,27.29877294846698,27.516490363260306,18.980978864932784,27.077283988452034,23.172332411660594,23.370274668776837,23.23032146528874,23.050996271126476,19.010456789720624,23.343706945761223,23.203506530073792,23.02392485496126,1.0,0.0,0.8333333333333334,0.25,0.0,19.010456789720624,23.203506530073792,27.077283988452034,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,6.194219127635483e-16,1.1226527738298692e-16,4.0988309383650426e-15,4.025079246555691e-14,converged
2025-01-15T14:00:00+08:00,6.0,-2.083333333333333,178.33333333333334,2.5124999999999997,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744017,10.224150390242208,12.861908063098603,14.269104774099363,73.66491620249597,1.0057620500292177,49.0,49.0,49.080018366244936,39.7620466950309,40.509303582934166,40.77628019583021,40.406759537895546,0.26569348333333326,0.37329652925395423,27.306119576911946,27.525597475131654,18.992174191049735,27.083177025888503,23.181198560363583,23.380719837955716,23.239157571545796,23.05800546062229,19.022096451346364,23.354291208903526,23.21247513998996,23.031060464457806,1.0,0.0,0.8333333333333334,0.25,0.0,19.022096451346364,23.21247513998996,27.083177025888503,17.40975956005898,22.08070518050186,26.000229578061727,2.5129395974625856e-16,4.677862478105333e-16,1.1226527738298692e-16,4.634007517373095e-15,3.134306841720354e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-2.0,180.0,2.5,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,39.73244736077982,40.479966665882074,40.6921481859991,40.35641990408109,0.2636306,0.3724122301467599,27.313600993465926,27.53485366748162,19.00359236677867,27.08917969127939,23.190248731750664,23.391359837969073,23.24816951123534,23.065169244300954,19.033809981710444,23.364924398056907,23.22148096498693,23.038218641340695,1.0,0.0,0.8333333333333334,0.25,0.0,19.033809981710444,23.22148096498693,27.08917969127939,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,9.377940282551243e-16,0.0,9.377940282551243e-16,2.2755399442720173e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-2.0416666666666665,176.66666666666669,2.5104166666666665,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,39.735708184523375,40.48286404682113,40.69505634049656,40.359420875062085,0.2657049916666667,0.372282932068506,27.3208295133823,27.543812285480655,19.014677250428292,27.094988643328563,23.199005554217894,23.40166322232867,23.256897560137464,23.07210712660054,19.04517382419963,23.37522104236969,23.230202957452885,23.045150963559408,1.0,0.0,0.8333333333333334,0.25,0.0,19.04517382419963,23.230202957452885,27.094988643328563,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,7.817664456177147e-16,0.0,3.635213972122373e-15,3.363285468750429e-14,converged
2025-01-15T14:15:00+08:00,6.25,-2.0833333333333335,173.33333333333331,2.5208333333333335,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,49.0,49.0,49.0,39.73886470013649,40.485668014023624,40.697872747347695,40.362326086919744,0.2677793833333333,0.3721577598117611,27.32780595129605,27.55247423730734,19.02543034318409,27.10060441701015,23.207470224770255,23.411631292436223,23.265342761035317,23.07881989785441,19.056189732795488,23.385182441542067,23.238642158812837,23.051858220416644,1.0,0.0,0.8333333333333334,0.25,0.0,19.056189732795488,23.238642158812837,27.10060441701015,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,1.4076528956058359e-15,0.0,1.2512470183162986e-15,2.0549455762670523e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-2.125,170.0,2.53125,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.79928908613559,49.0,49.0,39.619175900629784,40.48837892249159,40.70059777604351,40.331541450704215,0.269853775,0.371117239827734,27.334184888938676,27.560512406764484,19.03548940418616,27.10573074269861,23.215643935528366,23.421265344662057,23.27350615288171,23.085308345630885,19.066859452681882,23.394809890254916,23.24679960667065,23.05834119845669,1.0,0.0,0.8333333333333334,0.25,0.0,19.066859452681882,23.24679960667065,27.10573074269861,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,3.1368880055524433e-16,0.0,1.323374627342437e-16,2.9536317365247244e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-2.1666666666666665,166.66666666666669,2.5416666666666665,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.6,48.77471088366651,49.0,39.500058800921636,40.34010718085705,40.703231794555144,40.24889307500826,0.2719281666666667,0.36898591279770093,27.33997125780741,27.56793151867399,19.044860950386866,27.110371481849192,23.223095329549906,23.430156866824785,23.280999436223077,23.091202441602814,19.077184720289093,23.404104678189203,23.25467633482306,23.064600681475078,1.0,0.0,0.8333333333333334,0.25,0.0,19.077184720289093,23.25467633482306,27.110371481849192,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,4.732510827212541e-16,0.0,1.1436901165763642e-15,3.933315249345639e-14,converged
2025-01-15T14:30:00+08:00,6.5,-2.2083333333333335,163.33333333333331,2.5520833333333335,48.6,48.6,42.8,42.8,35.0,55.00000000000001,85.0,37.18141828219627,10.176596202380615,12.802085234898144,14.202736844917506,72.98125478441332,0.9917933336618455,48.6,48.6,48.68973807823673,39.502646675390544,40.22543512438424,40.49201399097297,40.129436185680845,0.27400255833333337,0.3664346588866159,27.34551019015519,27.575058662888857,19.053908422760777,27.114822268861595,23.229925147094075,23.438401346994624,23.28791303458379,23.096588017557437,19.08653913192655,23.412505270483912,23.261738654590207,23.070128160082476,1.0,0.0,0.8333333333333334,0.25,0.0,19.08653913192655,23.261738654590207,27.114822268861595,17.49111357669477,22.183886045831308,26.12172597795921,1.2682399433652287e-16,1.270789419108487e-15,0.0,2.7916414045747475e-15,2.264483993834875e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-2.25,160.0,2.5625,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,39.52129713415239,40.24350904233744,40.448128064231426,40.12400018425676,0.27607695,0.3660452165868357,27.35082679160551,27.58191751200509,19.062651048530743,27.119104695778923,23.23649191216536,23.446338427803635,23.29456952262272,23.101772217419025,19.095393483595,23.420435628829882,23.268389167739954,23.07530692945647,1.0,0.0,0.8333333333333334,0.25,0.0,19.095393483595,23.268389167739954,27.119104695778923,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,3.180353588893792e-16,0.0,6.990839472498754e-16,3.4094710767463376e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-2.2916666666666665,156.66666666666669,2.5729166666666665,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,39.523685489232676,40.24562082352708,40.45027171404257,40.12619983736202,0.27815134166666666,0.3659502221891442,27.355897463817225,27.588486096038544,19.07107242804176,27.123198155994714,23.242775456432717,23.45394933664457,23.3009507669694,23.106737437985444,19.103912482999707,23.42803987416098,23.274764485404987,23.0802667580031,1.0,0.0,0.8333333333333334,0.25,0.0,19.103912482999707,23.274764485404987,27.123198155994714,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,6.362358308216283e-16,0.0,2.6125176626143684e-15,3.875208627529123e-14,converged
2025-01-15T14:45:00+08:00,6.75,-2.3333333333333335,153.33333333333331,2.5833333333333335,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.6,48.600000000000016,48.6,39.52597274345317,40.2476423288975,40.452326841087086,40.12830692146168,0.28022573333333334,0.3658592254840484,27.360722999262663,27.594765301174444,19.079174008416345,27.12710317155945,23.248776935810152,23.461235334800662,23.307057778851654,23.11148444552952,19.11209781243253,23.43531926615136,23.280865617528598,23.085008411021338,1.0,0.0,0.8333333333333334,0.25,0.0,19.11209781243253,23.280865617528598,27.12710317155945,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,6.363940757427234e-16,0.0,1.6320059992198294e-15,3.1423046801809244e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-2.375,150.0,2.59375,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.70198632999297,48.600000000000016,48.6,39.590597056625256,40.24957390156754,40.45429380169282,40.14741108570964,0.282300125,0.36623967799665574,27.365480230671018,27.600922795513505,19.087142111402457,27.13097117465451,23.254497501494022,23.46819767867785,23.312891565782106,23.11601400364266,19.11995114574613,23.44227505960944,23.286693570347673,23.089532651135105,1.0,0.0,0.8333333333333334,0.25,0.0,19.11995114574613,23.286693570347673,27.13097117465451,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,6.357329848242048e-16,0.0,2.3998672560135527e-15,5.765167466010669e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-2.4166666666666665,146.66666666666669,2.6041666666666665,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.8,48.71471298577009,48.6,39.65278636262929,40.3283183748287,40.45617295072284,40.192263005028174,0.2843745166666667,0.36716696207269905,27.370162247960657,27.60695220903269,19.094969735974512,27.134796188616217,23.260158634772623,23.4750463709267,23.318651456133562,23.12051576327023,19.127474148396292,23.448908504496696,23.2922493464063,23.093840238302587,1.0,0.0,0.8333333333333334,0.25,0.0,19.127474148396292,23.2922493464063,27.134796188616217,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,3.1706371719763986e-16,0.0,5.186844738518613e-16,3.6225208574560055e-14,converged
2025-01-15T15:00:00+08:00,7.0,-2.4583333333333335,143.33333333333331,2.6145833333333335,48.8,48.8,42.9,42.9,35.0,55.00000000000001,85.0,37.26829075481823,10.200373296311414,12.831996648998375,14.235920809508439,73.32268708936483,0.9987614113198119,48.8,48.800000000000004,48.75756655304741,39.654901231725646,40.38733883025824,40.56661776498636,40.25535166089636,0.2864489083333333,0.36830987703936013,27.37460038086975,27.61269388975293,19.102480236106313,27.138433499552235,23.2657037236702,23.481728002183715,23.32428657640902,23.124941122013233,19.134987565839992,23.455506793294397,23.297805615247295,23.098190681640784,1.0,0.0,0.8333333333333334,0.25,0.0,19.134987565839992,23.297805615247295,27.138433499552235,17.450341750175664,22.132175355747783,26.060836173814774,3.7870028817287894e-16,4.741197389114298e-16,0.0,4.109561346953477e-15,4.900271070596521e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-2.5,140.0,2.625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,39.673136850293574,40.405037025330614,40.613404566891916,40.28430835522134,0.2885233,0.36861659904466265,27.37881982873181,27.618171588876983,19.109692824434045,27.141904787761106,23.270991049255677,23.488108314588327,23.3296693242792,23.1291685098098,19.142277106652873,23.46188117710445,23.30318304822909,23.102413182985263,1.0,0.0,0.8333333333333334,0.25,0.0,19.142277106652873,23.30318304822909,27.141904787761106,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,3.158168192334431e-16,0.0,2.5215932916290836e-15,3.0806419573747187e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-2.5416666666666665,136.66666666666669,2.6354166666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,39.675056708549256,40.40673180323024,40.61513554995976,40.28607856769294,0.29059769166666666,0.36853997230333796,27.382796878108028,27.623363233837782,19.11659105465846,27.145189346867625,23.276000371543518,23.494168470021147,23.33478150415912,23.13318026353256,19.14923914049055,23.467935453195608,23.308289953847886,23.10642008313071,1.0,0.0,0.8333333333333334,0.25,0.0,19.14923914049055,23.308289953847886,27.145189346867625,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,0.0,0.0,2.1556045500087305e-15,3.663831583835476e-14,converged
2025-01-15T15:15:00+08:00,7.25,-2.5833333333333335,133.33333333333331,2.6458333333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.8,48.8,48.8,39.67687727934492,40.40833804566043,40.61677982602574,40.28775800030995,0.29267208333333333,0.36846727512670996,27.386532310369162,27.628269698272916,19.12317634306075,27.148287692922736,23.280732825384742,23.49990970675828,23.339624110301067,23.1369771379023,19.15587531049868,23.473670858300146,23.313127325119925,23.110212135857857,1.0,0.0,0.8333333333333334,0.25,0.0,19.15587531049868,23.313127325119925,27.148287692922736,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,9.478344185673054e-16,0.0,2.9856295954069134e-15,2.835218869909472e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-2.625,130.0,2.65625,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,48.90360961759764,48.8,48.8,39.74210117504077,40.40985608917141,40.618337744017914,40.30672763900357,0.29474647499999995,0.36887366976275443,27.390205864969438,27.633061402235693,19.129637982038062,27.151353753676013,23.28518954099775,23.505333258286537,23.344198133303756,23.14055988499829,19.162187251579038,23.479088624372235,23.31769615141642,23.113790092312076,1.0,0.0,0.8333333333333334,0.25,0.0,19.162187251579038,23.31769615141642,27.151353753676013,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,4.733950863251181e-16,0.0,4.543805947213651e-16,3.0176081833681675e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-2.6666666666666665,126.66666666666669,2.6666666666666665,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,48.916771792779926,48.8,39.802899736555695,40.48964215152857,40.61980965143035,40.35140198364821,0.2968208666666667,0.3698222548022252,27.393805003324285,27.63772664144269,19.135963043335728,27.154376731588492,23.28959602589844,23.51065293901419,23.34870652795309,23.144121614420033,19.168176590430885,23.484189978606402,23.321997418476926,23.117154701012602,1.0,0.0,0.8333333333333334,0.25,0.0,19.168176590430885,23.321997418476926,27.154376731588492,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,3.1478722633712726e-16,0.0,6.071077223577917e-15,3.5595593838874377e-14,converged
2025-01-15T15:30:00+08:00,7.5,-2.7083333333333335,123.33333333333331,2.6770833333333335,49.0,49.0,43.0,43.0,35.0,55.00000000000001,85.0,37.35516322744018,10.22415039024221,12.861908063098605,14.269104774099366,73.66491620249595,1.0057620500292175,49.0,49.0,48.95999081687753,39.804553166031866,40.546924949202015,40.731616290344846,40.41428623929194,0.2988952583333333,0.3709860816931753,27.39716374275904,27.642108307819033,19.141977745115852,27.157214219364317,23.293887702951192,23.515807790511452,23.353091253873785,23.147606902659554,19.174169036089882,23.48926661099966,23.326308073941508,23.12056955056596,1.0,0.0,0.8333333333333334,0.25,0.0,19.174169036089882,23.326308073941508,27.157214219364317,17.409759560058976,22.080705180501855,26.000229578061717,1.884704698096939e-16,1.5689985092650498e-16,0.0,3.604414249658382e-15,3.328891058203016e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-2.75,120.0,2.6875,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,39.82238987956464,40.564262626456916,40.77639354206667,40.44224200386626,0.30096965000000003,0.3712989971909504,27.400307382965888,27.646230239379395,19.147701291353375,27.159887989494738,23.297926785874523,23.520667273392974,23.35722824915969,23.150897559465875,19.179940380483174,23.494120902310723,23.330440370055026,23.123855832453845,1.0,0.0,0.8333333333333334,0.25,0.0,19.179940380483174,23.330440370055026,27.159887989494738,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,9.406057331773385e-16,0.0,1.9675024214726618e-15,3.8972269129599824e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-2.7916666666666665,116.66666666666669,2.6979166666666665,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,39.82385270181268,40.56555135025963,40.777723249262806,40.4435940336438,0.3030440416666667,0.3712403361139728,27.403212089116177,27.65007025314208,19.153117184764444,27.162377232058414,23.301692957772783,23.525212477739174,23.361099251211435,23.15397585849632,19.185391831307477,23.498660955031983,23.334306706272965,23.12692978404991,1.0,0.0,0.8333333333333334,0.25,0.0,19.185391831307477,23.334306706272965,27.162377232058414,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,3.1358478727159295e-16,0.0,3.4424639103170894e-15,3.096381168202508e-14,converged
2025-01-15T15:45:00+08:00,7.75,-2.8333333333333335,113.33333333333331,2.7083333333333335,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.0,49.0,49.0,39.82521800847655,40.56675323724646,40.778968018466735,40.44485702913628,0.3051184333333333,0.37118553800446435,27.405878631683926,27.65362921041459,19.158226811603964,27.164682457201422,23.305187332935745,23.52944461933683,23.364705237668986,23.15684254315555,19.190524993714874,23.502887983469446,23.33790805904619,23.129792147851507,1.0,0.0,0.8333333333333334,0.25,0.0,19.190524993714874,23.33790805904619,27.164682457201422,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,7.840777044601254e-16,0.0,2.3703274733076082e-15,3.565366028474515e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-2.875,110.0,2.71875,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.10522537254521,49.0,49.0,39.891050211489414,40.56786861755555,40.78012819140024,40.46370258705752,0.307192825,0.37161744867638574,27.408489647221288,27.65708027410891,19.163222423652517,27.166960079916496,23.308411021103556,23.533364909269444,23.36804718257906,23.159498354245766,19.195341464803157,23.506803197236703,23.34124540124061,23.132443663759556,1.0,0.0,0.8333333333333334,0.25,0.0,19.195341464803157,23.34124540124061,27.166960079916496,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,7.83166413751419e-16,0.0,4.352575071413304e-15,6.224699029427132e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-2.9166666666666665,106.66666666666669,2.7291666666666665,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.2,49.11882104616095,49.0,39.950471548887926,40.64870297951165,40.78120410838114,40.508209665872194,0.3092672166666667,0.37258692315696273,27.411026987686164,27.660406423740326,19.168085189938108,27.169194498015564,23.31159354103533,23.537190959556227,23.37133165357929,23.162139847000784,19.19984283365626,23.510407801273054,23.34431970215033,23.134885069087613,1.0,0.0,0.8333333333333334,0.25,0.0,19.19984283365626,23.34431970215033,27.169194498015564,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,6.249028862341021e-16,0.0,4.847560231465458e-16,2.973127471757142e-14,converged
2025-01-15T16:00:00+08:00,8.0,-2.9583333333333335,103.33333333333331,2.7395833333333335,49.2,49.2,43.1,43.1,35.0,55.00000000000001,85.0,37.44203570006213,10.247927484173005,12.891819477198831,14.302288738690294,74.00794212380667,1.0127953256899493,49.2,49.2,49.16240383122352,39.95167483466087,40.7042625444613,40.89437853502352,40.57089985754298,0.31134160833333335,0.3737712546616245,27.413327349187043,27.663453086825136,19.17264418199132,27.17124560318328,23.31466238127873,23.540854291947042,23.374493471058855,23.16470480300941,19.20435975364012,23.513997966327604,23.347412171468182,23.137384016549465,1.0,0.0,0.8333333333333334,0.25,0.0,19.20435975364012,23.347412171468182,27.17124560318328,17.369365686369743,22.029473845976334,25.939904219411925,1.2506460763315014e-16,6.229228191040305e-16,0.0,1.451168800098617e-15,3.907251890868087e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-3.0,100.0,2.75,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,39.96912815777352,40.72125448596298,40.93716626759405,40.59787167995699,0.313416,0.3740900600588175,27.41541613820245,27.666244196138944,19.176918600821274,27.173135263916084,23.317483679311646,23.544228078464805,23.37741210546393,23.167078402715042,19.20865814683044,23.517367243835892,23.35032667990096,23.139753721595365,1.0,0.0,0.8333333333333334,0.25,0.0,19.20865814683044,23.35032667990096,27.173135263916084,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,3.1119597726983454e-16,0.0,1.1594767590662153e-15,2.8797333781532086e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-3.041666666666667,96.66666666666664,2.760416666666667,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,39.9701451374949,40.72214783609883,40.938105789970365,40.59881650474442,0.3154903916666667,0.37404897144117233,27.417269392437156,27.66875745070447,19.180891894008482,27.17484256309191,23.32003703628627,23.547293331342193,23.3800692225616,23.169242853394074,19.212644034745487,23.520428018721503,23.35297969735837,23.14191429990405,1.0,0.0,0.8333333333333334,0.25,0.0,19.212644034745487,23.35297969735837,27.17484256309191,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,0.0,0.0,7.033646812398603e-16,3.4107583706618495e-14,converged
2025-01-15T16:15:00+08:00,8.25,-3.083333333333333,93.33333333333336,2.770833333333333,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.2,49.2,49.2,39.971066332966394,40.72295600737826,40.93896209784167,40.59967399831965,0.3175647833333333,0.3740116806904277,27.41888787166976,27.670993699713215,19.1845654185754,27.176368005045273,23.32232354642125,23.550051244383152,23.38246578373521,23.171198887366288,19.216318985662927,23.523181483368575,23.35537218408012,23.14386648291978,1.0,0.0,0.8333333333333334,0.25,0.0,19.216318985662927,23.35537218408012,27.176368005045273,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,6.225223854614994e-16,0.0,2.8422504279419056e-15,2.896368604729462e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-3.125,90.0,2.78125,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.3068336471458,49.2,49.2,40.03751530942266,40.723679323680166,40.93973552591177,40.61840564401611,0.319639175,0.374468690169238,27.42045709996728,27.67312883988343,19.1881343744714,27.177870483726334,23.324344299466667,23.55250300677246,23.38460274683389,23.1729472343873,19.219684559990178,23.525628825552598,23.35750509677975,23.1456109995285,1.0,0.0,0.8333333333333334,0.25,0.0,19.219684559990178,23.35750509677975,27.177870483726334,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,4.663219845202087e-16,0.0,3.3984471656824e-15,3.649858916647806e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-3.166666666666667,86.66666666666664,2.791666666666667,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.3208608122578,49.2,40.09557267429572,40.805568443834666,40.94042640750979,40.66275549242502,0.32171356666666673,0.3754586513458239,27.42195333878153,27.675140552499066,19.19157405235637,27.179329608445368,23.326332810516345,23.554870014064996,23.38669027885672,23.174687882375476,19.222742310303904,23.527771228458228,23.35937938865758,23.1471485760668,1.0,0.0,0.8333333333333334,0.25,0.0,19.222742310303904,23.35937938865758,27.179329608445368,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,7.751540776171122e-16,0.0,1.0292571382016228e-15,5.773492558217218e-14,converged
2025-01-15T16:30:00+08:00,8.5,-3.208333333333333,83.33333333333336,2.802083333333333,49.4,49.4,43.2,43.2,35.0,55.00000000000001,85.0,37.52890817268408,10.271704578103801,12.921730891299063,14.335472703281223,74.35176485329698,1.0198613142018942,49.4,49.4,49.3648056742068,40.09633684885361,40.85941892505437,41.05497430965891,40.72526168407003,0.3237879583333333,0.37666308887405986,27.423215954239623,27.676876792391774,19.19471636635797,27.18060756228694,23.32820866446191,23.55707629726319,23.388656088439046,23.17635184407146,19.225827815142534,23.529909326909305,23.361280515499775,23.148750914056833,1.0,0.0,0.8333333333333334,0.25,0.0,19.225827815142534,23.361280515499775,27.18060756228694,17.329158821354998,21.978479693555087,25.87985814482995,1.8672941244326772e-16,1.545350809060284e-16,0.0,3.6615066713581326e-16,3.4545671410204407e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-3.25,80.0,2.8125,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,40.11342188618984,40.87607950080487,41.09579208757848,40.75126611961741,0.32586234999999997,0.37698748732765447,27.424270465818694,27.6783615947972,19.19758051999252,27.181726313443292,23.32984191350626,23.558998732556883,23.390383170194834,23.177827661438872,19.228697173012982,23.53182788359173,23.363004003679002,23.150223286937294,1.0,0.0,0.8333333333333334,0.25,0.0,19.228697173012982,23.363004003679002,27.181726313443292,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,9.264126190407514e-16,1.5559495480648014e-16,1.976007808181161e-15,3.130046550892154e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-3.291666666666667,76.66666666666664,2.822916666666667,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,40.11400395587471,40.87658789544522,41.09635222431216,40.75181444389418,0.3279367416666667,0.37696358655857065,27.425092777890114,27.679572533406112,19.20014990173662,27.182664834056943,23.331212072014193,23.560618248516707,23.391853113813905,23.179097472328397,19.23126119536331,23.533443543396793,23.364470373319982,23.15148967062458,1.0,0.0,0.8333333333333334,0.25,0.0,19.23126119536331,23.364470373319982,27.182664834056943,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,4.632356783704099e-16,1.5559495480648014e-16,1.5233653331440284e-15,3.902814050887249e-14,converged
2025-01-15T16:45:00+08:00,8.75,-3.333333333333333,73.33333333333336,2.833333333333333,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.4,49.4,49.4,40.11449193306085,40.877012729472746,41.09683082570511,40.752277098592224,0.3300111333333333,0.3769434200192222,27.425683639734945,27.680510445504666,19.202425840153488,27.183423622742822,23.332320214612047,23.561936017459225,23.393066864771317,23.180161998201648,19.233521414683437,23.53475747728016,23.365680568798147,23.15255078573562,1.0,0.0,0.8333333333333334,0.25,0.0,19.233521414683437,23.365680568798147,27.183423622742822,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,7.721007692679596e-16,1.5559495480648014e-16,5.947566977905865e-15,2.6764149605134663e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-3.375,70.0,2.84375,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.50843449322629,49.4,49.4,40.181565896732515,40.87735432065631,41.09722821962648,40.77090473133768,0.33208552500000005,0.3774251197423357,27.42623145339582,27.68135395260625,19.20460647219773,27.184164044161847,23.333167411536724,23.56295320716406,23.3940253650657,23.181021957993593,19.235479355771663,23.535770851670758,23.36663553102032,23.153407350366376,1.0,0.0,0.8333333333333334,0.25,0.0,19.235479355771663,23.36663553102032,27.184164044161847,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,0.0,1.5559495480648014e-16,3.7788359002856825e-15,3.939591124404803e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-3.416666666666667,66.66666666666664,2.854166666666667,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.6,49.52289115680224,49.4,40.23827227813325,40.960304412117225,41.09754473259922,40.81510711825915,0.33415991666666667,0.37843517345578653,27.426706908676522,27.68207545564489,19.206661234349426,27.18486093519186,23.3339911593838,23.563894982717628,23.394942367637885,23.18188075942704,19.237136535773264,23.536484828488266,23.367336197437446,23.154060080100685,1.0,0.0,0.8333333333333334,0.25,0.0,19.237136535773264,23.367336197437446,27.18486093519186,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,1.0766801158399079e-15,1.5559495480648014e-16,8.669262754479158e-16,4.3359280635872895e-14,converged
2025-01-15T17:00:00+08:00,9.0,-3.458333333333333,63.33333333333336,2.864583333333333,49.6,49.6,43.3,43.3,35.0,55.00000000000001,85.0,37.61578064530604,10.295481672034597,12.951642305399291,14.36865666787215,74.69638439096684,1.026960091464938,49.6,49.6,49.56719642322712,40.23860811678546,41.01245968897383,41.21347153049289,40.87743910840241,0.3362343083333333,0.37965932694760396,27.42695203299754,27.682525428528763,19.208424872610337,27.185378762771897,23.334703169868558,23.564677913276252,23.395738496691404,23.182662672299966,19.238833439331934,23.537204490039723,23.368072254054095,23.15478471005299,1.0,0.0,0.8333333333333334,0.25,0.0,19.238833439331934,23.368072254054095,27.185378762771897,17.28913766934263,21.927721079944106,25.82008941932226,1.858679168794564e-16,3.066310072319152e-16,1.5559495480648014e-16,8.970425211628341e-17,5.61388035241748e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-3.5,60.0,2.875,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,40.255339573320995,41.02880286757239,41.25233846431802,40.902492291379055,0.3383087,0.37998902822413405,27.42699246483698,27.682728016408852,19.209916598261866,27.185739598361593,23.33517740074675,23.565182571787833,23.39630026271455,23.18325959086747,19.240316387165628,23.53770585039736,23.368630919747954,23.155378605372604,1.0,0.0,0.8333333333333334,0.25,0.0,19.240316387165628,23.368630919747954,27.185739598361593,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.072277345213078e-15,0.0,2.573642685387576e-16,2.6502004016000156e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-3.541666666666667,56.66666666666664,2.885416666666667,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,40.25549741065868,41.02893646897807,41.25252973044266,40.902654553233184,0.3403830916666667,0.37998193909856637,27.42680396957052,27.682660660546194,19.211119736884918,27.185922299950455,23.33539327496087,23.56538979757287,23.396609175046443,23.183653580627162,19.241500957079477,23.53790979227784,23.368936744879544,23.155769584348583,1.0,0.0,0.8333333333333334,0.25,0.0,19.241500957079477,23.368936744879544,27.185922299950455,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.5318533573346624e-16,0.0,1.4553044948901838e-15,3.159403751176782e-14,converged
2025-01-15T17:15:00+08:00,9.25,-3.583333333333333,53.33333333333336,2.895833333333333,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.6,49.6,49.6,40.255562808600786,41.028988089253524,41.252641097235376,40.90273276673337,0.34245748333333326,0.37997852199645776,27.42638728617617,27.682324186528845,19.212035589336573,27.185927360524477,23.335351848012692,23.565300741945165,23.396666163594993,23.183845352404752,19.24238864683075,23.537817465691017,23.368990658299758,23.15595835699183,1.0,0.0,0.8333333333333334,0.25,0.0,19.24238864683075,23.368990658299758,27.185927360524477,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.5318671331115402e-16,0.0,2.6345454443438174e-15,2.7359893886553834e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-3.625,50.0,2.90625,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.71002796213591,49.6,49.6,40.32326972706343,41.02895804020321,41.25267288590909,40.921266023311595,0.344531875,0.38048451187973875,27.425933685176492,27.681899931695288,19.212865218464174,27.1859186072475,23.33505417109179,23.564916551761975,23.39647215484824,23.183835614536044,19.24298094665847,23.537430016200062,23.3687935854472,23.1559456308289,1.0,0.0,0.8333333333333334,0.25,0.0,19.24298094665847,23.3687935854472,27.1859186072475,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,3.0596599386345235e-16,0.0,9.847413740506932e-17,3.509322122455237e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-3.666666666666667,46.66666666666664,2.916666666666667,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.8,49.7249121449202,49.6,40.378637857598605,41.11297507684396,41.25262541635821,40.96533045789613,0.3466062666666667,0.3815142723697944,27.425408303492517,27.681355034423028,19.213572230597,27.185866120556394,23.334741707537674,23.564466147707893,23.396244474339273,23.183831181737354,19.243279339321163,23.53674858493867,23.368346448360732,23.155732110910684,1.0,0.0,0.8333333333333334,0.25,0.0,19.243279339321163,23.368346448360732,27.185866120556394,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,1.0679905206779129e-15,0.0,2.4340749718132505e-15,5.505889589618794e-14,converged
