timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-3.708333333333333,43.33333333333336,2.927083333333333,49.8,49.8,43.4,43.4,35.0,55.00000000000001,85.0,37.702653117928,10.319258765965394,12.981553719499523,14.401840632463085,75.04180073681627,1.0340917333789685,49.8,49.8,49.76957615497083,40.37855588457296,41.16344876533556,41.36993627023937,41.02749778634474,0.34868065833333334,0.3827577601092316,27.424655821151944,27.68054247949477,19.21399419293635,27.185636643734203,23.334318326189493,23.56385866582429,23.39589668900333,23.183749606621085,19.243629196591073,23.53608268519089,23.36794314747238,23.155597550810107,1.0,0.0,0.8333333333333334,0.25,0.0,19.243629196591073,23.36794314747238,27.185636643734203,17.249300946602208,21.877196376994924,25.76059612572935,3.700247389816348e-16,6.082976438868915e-16,0.0,2.55959312082308e-15,4.513706935856441e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,40.39494807565675,41.179488124367616,41.40687102882101,41.05161544104885,0.35075505,0.3830924804471324,27.42370200143166,27.679486529194246,19.214150329578562,27.185252354963282,23.33366188105211,23.562978368247396,23.395318816805354,23.18348612645346,19.243767106685358,23.535199622122335,23.36736263064579,23.155331440816372,1.0,0.0,0.8333333333333334,0.25,0.0,19.243767106685358,23.36736263064579,27.185252354963282,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,3.0388307724301673e-16,0.0,3.3422756404367625e-16,3.552079607401132e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,40.39469210957463,41.17925684508453,41.406703662749784,41.0514018188368,0.3528294416666667,0.38310183498139455,27.42252246524857,27.678164485487667,19.21402389958744,27.18469199477686,23.332751699204778,23.561805999678878,23.394492282625666,23.183022731565735,19.243613390504073,23.534024494446342,23.366533458752418,23.154865423924566,1.0,0.0,0.8333333333333334,0.25,0.0,19.243613390504073,23.366533458752418,27.18469199477686,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,3.0387565706279787e-16,0.0,1.1140652843853302e-16,3.285595946643213e-14,converged
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.8,49.8,49.8,40.3943453194645,41.17894512632489,41.40645799133617,41.05110573009155,0.3549038333333333,0.38311480073193804,27.421117941468797,27.676577162468913,19.213616176847427,27.183956050621347,23.331588817481613,23.56034269090381,23.393418001139096,23.182360122365587,19.243169512096266,23.532558431699055,23.365456545451323,23.154200199756552,1.0,0.0,0.8333333333333334,0.25,0.0,19.243169512096266,23.365456545451323,27.183956050621347,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,0.0,0.0,3.7134280790683715e-17,3.2010314377256687e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,49.9116141047517,49.8,49.8,40.462692920104395,41.178553274070914,41.40613432931048,41.069553991407865,0.356978225,0.38364468898587284,27.419682559642506,27.674908604372366,19.213131139037127,27.183210803994292,23.330174268479954,23.55858956832931,23.39209688365595,23.181498996806788,19.242436928161027,23.530802559048226,23.364132801044406,23.1533364654857,1.0,0.0,0.8333333333333334,0.25,0.0,19.242436928161027,23.364132801044406,27.183210803994292,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,9.103370267004138e-16,0.0,1.888457830376988e-15,3.756166409470872e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,50.0,49.92692384113878,49.8,40.51673528187736,41.26364299663564,41.40573299011149,41.113489729605014,0.3590526166666667,0.3846937787081975,27.418175922481037,27.673120704724965,19.212526586206355,27.182421594805753,23.32875346760019,23.556779294375197,23.390749815021866,23.180649563856957,19.241417088084393,23.52875799731011,23.362563132488752,23.152274915845457,1.0,0.0,0.8333333333333334,0.25,0.0,19.241417088084393,23.362563132488752,27.182421594805753,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,3.026181557129874e-16,0.0,1.607983553314058e-15,3.198451159740146e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,35.0,55.00000000000001,85.0,37.78952559054994,10.343035859896188,13.01146513359975,14.435024597054008,75.38801389084534,1.0412563158438723,50.0,50.0,49.97194494541916,40.51624577626866,41.31244845550047,41.524432807569575,41.175501683984876,0.3611270083333333,0.38595622714130123,27.416445353972033,27.671068951018565,19.21164289612977,27.181457435207097,23.327222470927538,23.554813600530267,23.389283331910086,23.179722684552736,19.240460231880885,23.526738674324427,23.361045638936364,23.15129930781511,1.0,0.0,0.8333333333333334,0.25,0.0,19.240460231880885,23.361045638936364,27.181457435207097,17.209647381207724,21.82690397153057,25.701376364520783,2.455502875258724e-16,6.032566060104758e-16,0.0,2.6832617971698323e-15,4.828717607668809e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,40.53231263740872,41.328197191663094,41.559453629951214,41.19869913542664,0.3632014,0.3862956891160465,27.414516747789616,27.66877772965502,19.21049931056728,27.180340613445193,23.325463019286573,23.552580430394936,23.38759095126487,23.178616929842402,19.239293260074255,23.52450322563679,23.35935103336597,23.150191289964788,1.0,0.0,0.8333333333333334,0.25,0.0,19.239293260074255,23.35935103336597,27.180340613445193,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,6.027264870251382e-16,1.545243473192796e-16,7.735015322681641e-16,4.211572542153202e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,40.53168095298568,41.32763435314255,41.55895995571939,41.19814387341217,0.3640590166666667,0.38632005998187824,27.412511172791287,27.666408125163237,19.20922743301078,27.179157932659496,23.323599874754496,23.550244282525195,23.385802485757637,23.177422355598274,19.237986680617418,23.522164798449765,23.35756034417758,23.148994456138777,1.0,0.0,0.8333333333333334,0.25,0.0,19.237986680617418,23.35756034417758,27.179157932659496,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,1.506721160588913e-16,1.545243473192796e-16,1.1049340290402979e-16,3.068221212847527e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.0,50.0,50.0,40.53101569331648,41.327039764859194,41.558434120211366,41.19755620480618,0.3649166333333333,0.3863458531972922,27.41042887760443,27.663960377433472,19.20782784190898,27.17790957524083,23.321633461131615,23.54780555568996,23.383918288895895,23.176139273064326,19.236541194468668,23.519723791104326,23.355673924492084,23.1477091172322,1.0,0.0,0.8333333333333334,0.25,0.0,19.236541194468668,23.355673924492084,27.17790957524083,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,1.5066205688958943e-16,1.545243473192796e-16,1.8414365004796346e-16,3.2656640702695966e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.113192971483926,50.0,50.0,40.60015051756791,41.32641354737618,41.557876254107455,41.21604977247079,0.36577425,0.3868939378989961,27.408466372602103,27.66162066752013,19.2065067526009,27.17676397011526,23.319564200486134,23.545264647113957,23.381938712886555,23.174767992393857,19.23495749906685,23.517180600400582,23.35369212613262,23.146335583051915,1.0,0.0,0.8333333333333334,0.25,0.0,19.23495749906685,23.35369212613262,27.17676397011526,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,7.522431241693855e-16,1.545243473192796e-16,8.418848731657955e-16,4.2268082425398195e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.12892630939305,50.0,40.65307368496624,41.412746138428055,41.55728648754486,41.260035146612736,0.3666318666666667,0.38795455562483877,27.406577277586223,27.659345102248842,19.20521551941547,27.175681434556456,23.31764085571029,23.542857240711403,23.38008764642818,23.17352172782384,19.233236288349033,23.514535621603738,23.351615299629323,23.144874162320324,1.0,0.0,0.8333333333333334,0.25,0.0,19.233236288349033,23.351615299629323,27.175681434556456,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,4.501119530846979e-16,1.545243473192796e-16,1.2887425246683345e-15,5.755573541564627e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,35.0,55.00000000000001,85.0,37.8763980631719,10.366812953826983,13.04137654769998,14.468208561644937,75.73502385305395,1.048453914759536,50.2,50.2,50.17430286985628,40.652436122336084,41.46010779192851,41.67757958600723,41.322118064260984,0.36748948333333326,0.38922606191834297,27.404611086124067,27.656991105934107,19.203796659956264,27.174532945021216,23.315751112531938,23.540476988101233,23.37826408252807,23.17230429928955,19.231731932345212,23.51210647781007,23.349745187551648,23.143612225863123,1.0,0.0,0.8333333333333334,0.25,0.0,19.231731932345212,23.349745187551648,27.174532945021216,17.170175712902203,21.77684226517385,25.642428253592982,2.444252017774346e-16,2.990943649897678e-16,1.545243473192796e-16,2.619142043136287e-15,4.954879782126001e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.2,50.2,50.2,40.66849383318877,41.47583493689294,41.71094632265146,41.34467374148623,0.3683471,0.38955834198687705,27.402593360527696,27.654582636336936,19.20226877956718,27.173340604906617,23.313780001787638,23.538014802961406,23.37636448831101,23.171017227025136,19.230160970784702,23.50964247102588,23.347843764124832,23.142323238752475,1.0,0.0,0.8333333333333334,0.25,0.0,19.230160970784702,23.347843764124832,27.173340604906617,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,1.4941962381446893e-16,0.0,1.2739791721303224e-15,2.990570249189957e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.2,50.2,50.2,40.667799024723095,41.47520617638576,41.71037804342782,41.34405000650953,0.36920471666666665,0.3895857809717627,27.4004989562752,27.652096145022714,19.20061434083543,27.172082616076093,23.3117060648577,23.53545052885051,23.374369573015947,23.169641971530314,19.228452430994444,23.50707637179933,23.34584701860041,23.140946070073586,1.0,0.0,0.8333333333333334,0.25,0.0,19.228452430994444,23.34584701860041,27.172082616076093,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,1.045863700102043e-15,0.0,2.1505478910549967e-15,4.2275069715365614e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.2,50.2,50.2,40.667070951899966,41.47454598025639,41.70977797808983,41.34339420150104,0.3700623333333333,0.38961463076276026,27.398328121141688,27.64953187085756,19.19883391446639,27.170759160400447,23.30952972208332,23.532784561174086,23.37227968740975,23.168178841880483,19.2266070038287,23.504408575122923,23.343755301370663,23.139481028562628,1.0,0.0,0.8333333333333334,0.25,0.0,19.2266070038287,23.343755301370663,27.170759160400447,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,5.975921468812659e-16,0.0,2.4243274738152774e-15,2.681616390543809e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.31476461228144,50.2,50.2,40.73718930122956,41.473854467895414,41.70914625575505,41.36210626718821,0.37091995,0.39017328384353195,27.396280214611178,27.647078694096837,19.197136626399338,27.16954110974754,23.307251392087394,23.530017293806203,23.370095180968537,23.166628146067755,19.224625376672574,23.501639474460966,23.34156896153987,23.137928421874843,1.0,0.0,0.8333333333333334,0.25,0.0,19.224625376672574,23.34156896153987,27.16954110974754,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,0.0,0.0,2.349283585639034e-15,2.397147756753286e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.4,50.33091961303288,50.2,40.789137797993305,41.56154695879098,41.708483005004595,41.40626503567462,0.3717775666666667,0.39123997527225157,27.394303368178555,27.644687521878986,19.195468089619226,27.168384077281004,23.305123774889935,23.5273881410037,23.368043487110345,23.16520647507257,19.222508233459443,23.498769461755455,23.339288346929045,23.136288556588326,1.0,0.0,0.8333333333333334,0.25,0.0,19.222508233459443,23.339288346929045,27.168384077281004,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,8.926643174378466e-16,0.0,5.944573027606552e-15,5.3237334372956904e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,35.0,55.00000000000001,85.0,37.96327053579386,10.390590047757783,13.071287961800211,14.501392526235868,76.08283062344216,1.0556846060258467,50.4,50.4,50.3766500028772,40.78843819229779,41.60754161871907,41.83043397892356,41.46849358018783,0.3726351833333333,0.3925172405815142,27.392249710995173,27.64221827498757,19.193673628775922,27.16716129828353,23.303026817333834,23.52478342251859,23.366016633842243,23.1638110157821,19.220614796280643,23.49612055809425,23.33721937935059,23.134852784801776,1.0,0.0,0.8333333333333334,0.25,0.0,19.220614796280643,23.33721937935059,27.16716129828353,17.130884692964205,21.727009674178024,25.58374992806988,1.8248087316691398e-16,1.4829325923934646e-16,0.0,1.293810777996477e-15,3.8345573460635867e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.4,50.4,50.4,40.80451664981762,41.623272888167676,41.862176260452706,41.49043583874544,0.3734928,0.39284124194646675,27.390144946592585,27.63969504828386,19.191771888948285,27.165894991891722,23.30084942572816,23.52209772614325,23.36391457593437,23.162346607059114,19.21865202183329,23.493433481639794,23.33511587523533,23.133386798989108,1.0,0.0,0.8333333333333334,0.25,0.0,19.21865202183329,23.33511587523533,27.165894991891722,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,2.9634190455695323e-16,0.0,2.3458579695936015e-15,3.679443881468941e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.4,50.4,50.4,40.80376054853815,41.62258003266421,41.86153558158621,41.48974560348415,0.3743504166666667,0.3928716758568547,27.387963787157055,27.637094153881424,19.18974527780699,27.164563242929617,23.298570052987582,23.519310808581764,23.361717943545784,23.160794637700317,19.21655363791943,23.490645177906394,23.3329177934239,23.131833252360607,1.0,0.0,0.8333333333333334,0.25,0.0,19.21655363791943,23.3329177934239,27.164563242929617,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,1.4815947417567395e-16,0.0,1.7524676670219654e-15,2.6289140910420522e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.4,50.4,50.4,40.80297148636687,41.621856048583844,41.860863482289744,41.489023626655865,0.3752080333333333,0.39290350931904733,27.385706479631587,27.63441582964383,19.187594358522055,27.163166232758904,23.296189116081,23.516423061955887,23.35942708476461,23.159155414659462,19.214320325591032,23.487756038617277,23.33062548164149,23.130192451540175,1.0,0.0,0.8333333333333334,0.25,0.0,19.214320325591032,23.33062548164149,27.163166232758904,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,1.481474701367489e-16,0.0,2.055703550025798e-15,3.0559516932263546e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.51632907663695,50.4,50.4,40.87407257130591,41.62110105417117,41.86016009015858,41.50795543365345,0.37606565000000003,0.39347263196871823,27.38357522312672,27.63185164604734,19.18553115625657,27.161877268060092,23.293707030272454,23.513434876868335,23.357042346397808,23.157429243814246,19.21195276247973,23.484766453979802,23.328239286334856,23.12846470207796,1.0,0.0,0.8333333333333334,0.25,0.0,19.21195276247973,23.328239286334856,27.161877268060092,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,1.479331881920952e-16,0.0,1.542719306761883e-16,4.50799155395279e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.53290381482961,50.4,40.92505035888405,41.71015123321296,41.85942553225802,41.552288750814185,0.37692326666666665,0.3945453112933795,27.38151267906995,27.629347327818497,19.183495565593685,27.160647273497613,23.291380417912272,23.51058938390333,23.35479469325994,23.15583608019259,19.209451622813972,23.481676812691322,23.325759552676995,23.12665030845412,1.0,0.0,0.8333333333333334,0.25,0.0,19.209451622813972,23.325759552676995,27.160647273497613,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,2.95061982729709e-16,0.0,3.4334110274552433e-15,3.457189753271433e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,35.0,55.00000000000001,85.0,38.05014300841581,10.414367141688574,13.101199375900437,14.534576490826796,76.43143420200991,1.0629484655426902,50.6,50.6,50.57898641839575,40.92429051211215,41.754784261268235,41.983031443531225,41.61466413919688,0.3777808833333333,0.39582825263853916,27.379373603505147,27.626765283982206,19.18133570728483,27.159351735733484,23.28908151622033,23.507765598650373,23.352569214650757,23.154266502651627,19.20718096150439,23.478813517303113,23.32349636601478,23.125044589073983,1.0,0.0,0.8333333333333334,0.25,0.0,19.20718096150439,23.32349636601478,27.159351735733484,17.091773084076166,21.677404629259815,25.525339540106255,6.054952612159255e-17,7.352641016079926e-16,0.0,1.1303195427897016e-15,4.4917039408161204e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.6,50.6,50.6,40.94039153348521,41.77052154756887,42.01315633979886,41.63599682859824,0.3786385,0.39614394931364244,27.377183840550895,27.624129746051853,19.17907026707773,27.158012989062044,23.2867030929025,23.504861769743968,23.350269340304134,23.152628656521536,19.204838192004797,23.47590873504234,23.32119541615075,23.123405493390695,1.0,0.0,0.8333333333333334,0.25,0.0,19.204838192004797,23.32119541615075,27.158012989062044,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,1.4693563037960768e-16,0.0,5.3898311363468e-17,3.5504492704537234e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.6,50.6,50.6,40.9395759229211,41.76976637856778,42.01244540628963,41.63524201395881,0.3794961166666667,0.39617730664814393,27.37491795977285,27.621416887177773,19.17668159718931,27.156609001870827,23.284223512358736,23.5018575669279,23.347875621253138,23.15090385891941,19.20236172292244,23.472903570239865,23.318800616236796,23.121679444265435,1.0,0.0,0.8333333333333334,0.25,0.0,19.20236172292244,23.318800616236796,27.156609001870827,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,4.407697760828329e-16,0.0,5.2097409859191505e-16,3.2130376744065154e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.6,50.6,50.6,40.9387276476995,41.768980381110175,42.01170340881469,41.634455778331656,0.38035373333333333,0.39621205256249453,27.372576207301726,27.61862694424219,19.174170253456758,27.155139955023145,23.28164318827041,23.498753379117975,23.3453884029677,23.14909241472336,19.19975222579997,23.46979841142705,23.31631231139129,23.119866746255575,1.0,0.0,0.8333333333333334,0.25,0.0,19.19975222579997,23.31631231139129,27.155139955023145,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,2.938207484452347e-16,0.0,3.7722474413492086e-16,2.968009727967527e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.71788641359223,50.6,50.6,41.01081063826094,41.76816367232053,42.01093047348637,41.653608520435135,0.38121135,0.3967915477826266,27.37036361243532,27.615954169004976,19.171751148953458,27.153781581921805,23.278962532627148,23.495549593723087,23.342808029645983,23.147194627742497,19.197010368807028,23.466593645631438,23.313730845463482,23.117967702851768,1.0,0.0,0.8333333333333334,0.25,0.0,19.197010368807028,23.313730845463482,27.153781581921805,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,5.867832743791728e-16,0.0,4.23466423731733e-15,4.5633149212758384e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.8,50.73487897698261,50.6,41.06082162640388,41.85856929653316,42.01012672589334,41.698117492921966,0.3820689666666667,0.3978701309547114,27.368217384686236,27.613339120973542,19.16935848266357,27.15248013426851,23.276442075393117,23.492493043716426,23.340368984249388,23.145433804426244,19.1941368167572,23.46328965838258,23.311056561038182,23.11598261648168,1.0,0.0,0.8333333333333334,0.25,0.0,19.1941368167572,23.311056561038182,27.15248013426851,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,2.925962839874152e-16,0.0,9.496579611930441e-17,3.895964953038082e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,35.0,55.00000000000001,85.0,38.137015481037764,10.438144235619372,13.131110790000665,14.567760455417725,76.78083458875732,1.0702455692099553,50.8,50.8,50.78131218965225,41.06000329360741,41.901845998372636,42.135384596308235,41.76064089471419,0.3829265833333333,0.39915866708595593,27.365994898340148,27.610646689225053,19.166843160555626,27.151113342693076,23.273946373262664,23.48945546807392,23.337949443516084,23.14369394048004,19.191500438246553,23.460217217257753,23.308603691374774,23.114210756973495,1.0,0.0,0.8333333333333334,0.25,0.0,19.191500438246553,23.308603691374774,27.151113342693076,17.05283966019444,21.628025575434624,25.46719525869371,6.027398824866414e-17,2.916517450988121e-16,0.0,3.446542158185227e-15,3.216428540441105e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.8,50.8,50.8,41.07612862991492,41.91759112966117,42.16389907604472,41.78136778563421,0.3837842,0.3994660342915437,27.363722137460716,27.60790124146366,19.164223909930016,27.149703656061174,23.271372041311686,23.48633876304498,23.335456299509183,23.141886475589377,19.188789142980163,23.45709997124558,23.306109830616936,23.112402360154295,1.0,0.0,0.8333333333333334,0.25,0.0,19.188789142980163,23.306109830616936,27.149703656061174,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,8.742820052277912e-16,0.0,5.924833355195724e-16,4.124661280065322e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.8,50.8,50.8,41.075255247135246,41.91677538427618,42.16311997419835,41.78055026210415,0.3846418166666667,0.39950224520188277,27.361373529673084,27.60507881237765,19.161483027052597,27.14822892693107,23.268697355403123,23.483122511334162,23.332870024111482,23.139992655232167,19.18594600086142,23.453883167460038,23.303522831056544,23.110507604159505,1.0,0.0,0.8333333333333334,0.25,0.0,19.18594600086142,23.303522831056544,27.14822892693107,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,1.4570046004135218e-16,0.0,1.2026790631583048e-16,2.954735676874232e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.8,50.8,50.8,41.07434948888784,41.91592910379644,42.16231015588063,41.77970163048406,0.3854994333333333,0.3995398339958142,27.3589493203151,27.602179637888753,19.158621060624938,27.146689335678264,23.265922726013603,23.47980709872744,23.330190960234027,23.13801278225594,19.182971674208073,23.45056719131632,23.300843035264123,23.108526791524813,1.0,0.0,0.8333333333333334,0.25,0.0,19.182971674208073,23.300843035264123,27.146689335678264,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,5.827470100423301e-16,0.0,4.498496492128271e-16,2.73416332133161e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,50.91943667174315,50.8,50.8,41.147413515805866,41.91505240425164,42.161469745759206,41.79907645334054,0.38635705,0.400129606560097,27.356657359477502,27.599400642145667,19.15585580037978,27.14526303437609,23.263048561940785,23.476392909515702,23.32741944952525,23.13594715844615,19.179866822010776,23.447152426737574,23.29807078455021,23.10646022372606,1.0,0.0,0.8333333333333334,0.25,0.0,19.179866822010776,23.29807078455021,27.14526303437609,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,1.0183041187507698e-15,0.0,6.315620202403762e-16,4.0059350325953355e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,51.0,50.93684516112583,50.8,41.196461563766135,42.00681120045102,42.160598867984234,41.843762141447726,0.3872146666666667,0.40121401125021233,27.354429422823863,27.596677236547432,19.15311577236688,27.143891617226036,23.260339286126644,23.473130465198967,23.32479347991647,23.134022429117262,19.17663209994983,23.443639256160676,23.29520641896997,23.10430820118295,1.0,0.0,0.8333333333333334,0.25,0.0,19.17663209994983,23.29520641896997,27.143891617226036,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,4.3523650182670385e-16,0.0,5.653491861583294e-15,6.063682008651328e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,35.0,55.00000000000001,85.0,38.22388795365972,10.461921329550169,13.161022204100897,14.600944420008652,77.13103178368426,1.0775759929275268,51.0,51.0,50.98362738922121,41.19558645427927,42.048736826787575,42.28750568078439,41.90643468003537,0.3880722833333333,0.4025080626088536,27.352125494271547,27.593876782072794,19.150254656947318,27.142455051449062,23.25765180367424,23.469884255534208,23.322184341583927,23.132116031562656,19.1736411712804,23.440362795841665,23.292568304159254,23.102373930344754,1.0,0.0,0.8333333333333334,0.25,0.0,19.1736411712804,23.292568304159254,27.142455051449062,17.01408320642127,21.578870971854087,25.40931526946941,1.800009807221715e-16,1.4461240983893542e-16,0.0,3.6012514944236894e-15,5.884443384503305e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.0,51.0,51.0,41.21173779240162,42.06449156871649,42.31441661415292,41.92655946641206,0.38892990000000005,0.40280707674262584,27.3497716971783,27.591023782142592,19.147291223809592,27.140975899891348,23.254886563052175,23.466559811204093,23.319502376332853,23.130142687760287,19.17057248116324,23.43703820901783,23.28988596937768,23.100399962626256,1.0,0.0,0.8333333333333334,0.25,0.0,19.17057248116324,23.28988596937768,27.140975899891348,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,7.22525301493887e-16,0.0,1.8866531199707915e-15,2.95422877711751e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.0,51.0,51.0,41.21080832922234,42.06361694075644,42.3135713731888,41.92568105537647,0.38978751666666667,0.4028460729954932,27.347342317917263,27.588094133496377,19.14420771280958,27.13943189989327,23.252021751589826,23.463136627820923,23.3167279768926,23.128083571605753,19.167373741446898,23.433614869667363,23.28711119099099,23.098340217156856,1.0,0.0,0.8333333333333334,0.25,0.0,19.167373741446898,23.28711119099099,27.13943189989327,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,1.1559285755106487e-15,0.0,2.3105998249338467e-15,3.814187448750841e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.0,51.0,51.0,41.209846772902324,42.062712064467156,42.312695754521066,41.92477184166561,0.3906451333333333,0.40288643670489843,27.344837601052518,27.585088071115898,19.141004665705303,27.137823231352925,23.24905777663992,23.459615088115257,23.313861483673367,23.125938983960175,19.16404560550032,23.430093160163313,23.284244309079625,23.0961949944945,1.0,0.0,0.8333333333333334,0.25,0.0,19.16404560550032,23.284244309079625,27.137823231352925,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,2.889531918201688e-16,0.0,2.398724122433103e-15,2.5432407781411948e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.12097989924487,51.0,51.0,41.28389092883893,42.06177705480825,42.31178988140991,41.944369844082324,0.39150275,0.40348639312045,27.342468208118056,27.58220518268614,19.137902737700028,27.13633045700071,23.24599504388866,23.455995573334114,23.310903235831706,23.123709224629355,19.160588723409923,23.42647346139818,23.281285662472925,23.093964594144,1.0,0.0,0.8333333333333334,0.25,0.0,19.160588723409923,23.281285662472925,27.13633045700071,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,4.327853075537872e-16,0.0,6.30832335394765e-16,3.1884921138623475e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.2,51.138802428334174,51.0,41.331979846540264,42.15488672064376,42.310853876603964,41.98923326303183,0.3923603666666667,0.4045765386799346,27.340160498908173,27.579375748526992,19.13482480443671,27.13489052892693,23.243101854699685,23.45253227971794,23.30809471316415,23.121624265305382,19.157003741996096,23.42275615278964,23.27823558875376,23.09164931456074,1.0,0.0,0.8333333333333334,0.25,0.0,19.157003741996096,23.27823558875376,27.13489052892693,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,8.632383049702672e-16,0.0,1.637031775091225e-15,6.299970877466965e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,35.0,55.00000000000001,85.0,38.31076042628167,10.485698423480963,13.190933618201127,14.634128384599583,77.48202578679083,1.084939812595293,51.2,51.2,51.18593208901891,41.33104962516695,42.19546646831902,42.43940657800993,42.05205601692191,0.39321798333333335,0.4058760273603774,27.337777058402192,27.576469593406312,19.131627309903934,27.13338564360169,23.24022749135697,23.44908247504621,23.305300345139663,23.119555009471497,19.153669100253584,23.419280683014737,23.27541657048367,23.08955628409476,1.0,0.0,0.8333333333333334,0.25,0.0,19.153669100253584,23.27541657048367,27.13338564360169,16.975502518878365,21.5299392916458,25.3516977745273,1.7918557528916655e-16,1.434124141108359e-15,0.0,5.2859261176292775e-15,6.144716880127379e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.2,51.2,51.2,41.34722858963455,42.21123252576085,42.464720739089735,42.07158231799799,0.39407559999999997,0.4061666659688152,27.335344148592306,27.57351135597528,19.128329066967094,27.131838477256697,23.23727622179445,23.445555311299223,23.30243391076615,23.11741944938468,19.150253817717196,23.415753761839476,23.27255010262044,23.087420398783095,1.0,0.0,0.8333333333333334,0.25,0.0,19.150253817717196,23.27255010262044,27.131838477256697,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,1.4330979322152573e-16,0.0,5.442958298378198e-15,3.251168888304837e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.2,51.2,51.2,41.34624469379356,42.21030066678381,42.46381133270462,42.07064479302145,0.3949332166666667,0.40620838090860545,27.332835915296204,27.570476795549716,19.12491225865013,27.13022665262969,23.23422614483617,23.44193019696897,23.299475723636693,23.115198687430915,19.14671022898498,23.41212887430029,23.269591870641374,23.085199304564103,1.0,0.0,0.8333333333333334,0.25,0.0,19.14671022898498,23.269591870641374,27.13022665262969,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,2.8659015248906837e-16,0.0,2.4977250042065382e-15,2.994868780750584e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.2,51.2,51.2,41.345228980453115,42.20933883980527,42.462871878893615,42.06967676349482,0.3957908333333333,0.4062514531407369,27.330252602322933,27.567366146191517,19.12137741995458,27.1285503491516,23.231077664789893,23.43820751180335,23.296426121717456,23.112893022528198,19.143038978745132,23.408406399800487,23.266542212193343,23.082893300061034,1.0,0.0,0.8333333333333334,0.25,0.0,19.143038978745132,23.266542212193343,27.1285503491516,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,4.298396507640501e-16,0.0,1.3319817935809892e-15,2.8330601519063628e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.322516143816706,51.2,51.2,41.42025232117233,42.20834715873883,42.46190249954555,42.08949899871289,0.39664845,0.4068615016102867,27.32780767334447,27.56438165031144,19.11794806042716,27.126992532234553,23.227831184308997,23.434387634078007,23.29328544172973,23.11050275254581,19.139240708446554,23.40458671627403,23.263401463680832,23.080502682850593,1.0,0.0,0.8333333333333334,0.25,0.0,19.139240708446554,23.263401463680832,27.126992532234553,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,2.8613009922586265e-16,0.0,1.055998798725735e-15,4.227922738139492e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.4,51.34075083912978,51.2,41.46738587034811,42.30280536370925,42.46090331604362,42.1345411199054,0.3975060666666667,0.40795730903369887,27.32542209017997,27.56144847409841,19.114541427695737,27.125485527173648,23.22475886870196,23.430728421062643,23.290298642302307,23.108261163134564,19.135316056315112,23.400670200191218,23.260169960270527,23.078027749466592,1.0,0.0,0.8333333333333334,0.25,0.0,19.135316056315112,23.260169960270527,27.125485527173648,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,1.4268076493430156e-16,0.0,3.3444419883558995e-15,3.30043048685636e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,35.0,55.00000000000001,85.0,38.39763289890362,10.50947551741176,13.220845032301357,14.66731234919051,77.83381659807692,1.0923371041131396,51.4,51.4,51.38822636031072,41.466402158518136,42.3420443767415,42.59109881672933,42.1975151239673,0.3983636833333333,0.40926215874628363,27.322961030341126,27.55843889803489,19.111016718670523,27.123913752380567,23.221702406045065,23.427079945648657,23.287323317907585,23.10603264843282,19.131648218271803,23.397000616481275,23.257174286083586,23.075779535520358,1.0,0.0,0.8333333333333334,0.25,0.0,19.131648218271803,23.257174286083586,27.123913752380567,16.93709640458226,21.4812290217552,25.29434099223199,2.9729283003190965e-16,2.8445171228035495e-16,0.0,4.943264912429483e-15,3.599834537746061e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.4,51.4,51.4,41.48261031331086,42.3578233954484,42.614822885928575,42.2164464862759,0.3992213,0.40954440049670043,27.320450893786703,27.555377695504273,19.107392790137567,27.12229999687361,23.21856986986059,23.423354968024785,23.284276672264625,23.103738459012604,19.1278968268618,23.393276253513996,23.254127932167606,23.073485310528387,1.0,0.0,0.8333333333333334,0.25,0.0,19.1278968268618,23.254127932167606,27.12229999687361,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,4.2638351917061333e-16,0.0,2.7819708599351173e-16,3.772154034624751e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.4,51.4,51.4,41.48157358961212,42.35683591579033,42.61385123381679,42.21545157435044,0.4000789166666667,0.4095887690091123,27.31786568648314,27.55224048893484,19.10365176790251,27.120621769406842,23.215339270519326,23.419532809558714,23.281138939867013,23.101359625838292,19.124018820389686,23.38945469168953,23.250990478251612,23.071106433146998,1.0,0.0,0.8333333333333334,0.25,0.0,19.124018820389686,23.250990478251612,27.120621769406842,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,1.421124437915739e-16,0.0,5.563351853238557e-16,4.0596524281770645e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.4,51.4,51.4,41.48050531754187,42.355818742175366,42.61284985629677,42.21442644889878,0.40093653333333334,0.40963448490633064,27.315205651502836,27.549027511488443,19.099794180392543,27.11887924895408,23.21201100936115,23.415613847086846,23.27791045629252,23.098896445927164,19.120014835123147,23.385536307512222,23.247762259604247,23.068643200106955,1.0,0.0,0.8333333333333334,0.25,0.0,19.120014835123147,23.247762259604247,27.11887924895408,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,2.8419316760783705e-16,0.0,2.820485147348627e-15,3.206150155729289e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.524045452747146,51.4,51.4,41.556506863052746,42.35477198749464,42.61181887392123,42.23447392583334,0.40179415,0.4102545352912653,27.3126870453946,27.54594365153284,19.096046380432146,27.117257795671726,23.208585486083386,23.411598455984326,23.27459155588259,23.09634921525425,19.115885504132486,23.38152147602801,23.244443610260277,23.066095907098898,1.0,0.0,0.8333333333333334,0.25,0.0,19.115885504132486,23.244443610260277,27.117257795671726,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,1.4188182190878683e-16,0.0,8.100665600268641e-16,7.560645857778393e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.6,51.54269045348842,51.4,41.60268875835456,42.45057637393846,42.61075840674292,42.27969567806589,0.4026517666666667,0.4113559271797291,27.31022544981151,27.542908977993633,19.092320009891086,27.11568512330302,23.205338715541327,23.407748140913625,23.271430663136552,23.093954521078235,19.111631457306693,23.377410570830076,23.241034863025153,23.063464848776984,1.0,0.0,0.8333333333333334,0.25,0.0,19.111631457306693,23.241034863025153,27.11568512330302,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,4.2450581407109803e-16,0.0,1.4660698139185906e-16,5.1021105884752353e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,35.0,55.00000000000001,85.0,38.48450537152558,10.533252611342554,13.250756446401583,14.70049631378144,78.18640421754262,1.0997679433809535,51.6,51.6,51.59051027371859,41.60165313524918,42.48847974454624,42.742593583269205,42.34282192473947,0.4035093833333333,0.4126660632144278,27.30768862630795,27.53979821903113,19.08847700795411,27.11404786492792,23.202104820055315,23.40390580681657,23.26827856309805,23.091570272522166,19.10764062878517,23.373551657019206,23.237866688297657,23.061064953454604,1.0,0.0,0.8333333333333334,0.25,0.0,19.10764062878517,23.237866688297657,27.11404786492792,16.898863681321355,21.432738662789614,25.237243157035078,1.1838086603519818e-16,1.4105269636195354e-16,0.0,3.534575070035612e-16,2.624631570621599e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.6,51.6,51.6,41.617891985545576,42.504273312766465,42.764734149669245,42.36116182403479,0.404367,0.41293988786764363,27.305103112133526,27.536636282251457,19.08453627602823,27.11236892174866,23.19879566490981,23.39998780904803,23.265055871753955,23.089120966558735,19.103563302481646,23.36963463344141,23.234644603418232,23.058615892809232,1.0,0.0,0.8333333333333334,0.25,0.0,19.103563302481646,23.234644603418232,27.11236892174866,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,7.047958143985869e-16,0.0,2.0264692187343393e-16,3.561486940596977e-14,converged
