timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.6,51.6,51.6,41.61681248542568,42.50323957209481,42.7637098183932,42.3601191531966,0.4048228611111111,0.41298649117108993,27.302484373266083,27.533444635675025,19.080538499666954,27.110658976187874,23.195439993720544,23.396028100046582,23.261790988781744,23.08662876020985,19.099423344325718,23.365675878565227,23.231380311931535,23.056123921670746,1.0,0.0,0.8333333333333334,0.25,0.0,19.099423344325718,23.231380311931535,27.110658976187874,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,2.818865127932402e-16,0.0,6.164959370421706e-16,3.163471992718017e-14,converged
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.6,51.6,51.6,41.61571863649994,42.50219194491336,42.762671432938525,42.35906240527071,0.4052787222222222,0.4130337236652315,27.299832517320112,27.530223370474662,19.076483936335848,27.10891811433674,23.192037996898808,23.392026841586212,23.25848406965182,23.0840938040431,19.095221069093615,23.361675554070207,23.228073969197617,23.053589190481883,1.0,0.0,0.8333333333333334,0.25,0.0,19.095221069093615,23.228073969197617,27.10891811433674,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.4092713882279835e-16,0.0,2.875222119182223e-15,3.678269655507517e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.72556787289861,51.6,51.6,41.69273967417109,42.50113048393667,42.76161905044391,42.37937568025681,0.4057345833333333,0.4136619179074393,27.297366450201125,27.527179871572464,19.072601507761867,27.107333991017335,23.188589864076448,23.387984194813484,23.255135269261707,23.08151624809762,19.09095678997956,23.3576338210095,23.22472573000466,23.051011849157938,1.0,0.0,0.8333333333333334,0.25,0.0,19.09095678997956,23.22472573000466,27.107333991017335,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,5.628524975943463e-16,0.0,3.613657216719442e-15,5.6319292828554425e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.74462133084542,51.6,41.738032703221414,42.59833289884588,42.76055272781029,42.42483327295939,0.40619044444444447,0.41476634575376053,27.294996257252723,27.524228987174546,19.06879700999821,27.105829631669383,23.185375238999463,23.384165087643826,23.251996288624582,23.079135825379314,19.086630818603723,23.353550839812293,23.221335748571082,23.0483920470886,1.0,0.0,0.8333333333333334,0.25,0.0,19.086630818603723,23.221335748571082,27.105829631669383,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,4.2101531266491136e-16,0.0,2.012016011054096e-15,5.012311716711752e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,35.0,55.00000000000001,85.0,38.571377844147534,10.557029705273349,13.280667860501813,14.733680278372367,78.53978864518791,1.1072324062986225,51.8,51.8,51.79278389922824,41.73702258323796,42.63497526197754,42.89409318075546,42.48818370693923,0.4066463055555556,0.41607852181288507,27.292592142187704,27.52124774530654,19.064934852916977,27.10429378513432,23.18222050103393,23.380405074097418,23.248910952965886,23.07680384111732,19.08263550009776,23.349778750217425,23.218238590744097,23.046048447886793,1.0,0.0,0.8333333333333334,0.25,0.0,19.08263550009776,23.218238590744097,27.10429378513432,16.860803177534596,21.384466728864414,25.18040251929401,1.1784821939443633e-16,1.3989585585877469e-16,0.0,1.3351387560055135e-15,3.6713535505033526e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,41.74759624189444,42.64524858935971,42.90921505467383,42.500391306438026,0.4071021666666667,0.4162802002777193,27.29017184565694,27.518252787747794,19.061027589127367,27.10274177030929,23.179033606868337,23.376616842799606,23.245796383591653,23.07444144586684,19.078604934004257,23.345991770913123,23.21512486555486,23.043686505807504,1.0,0.0,0.8333333333333334,0.25,0.0,19.078604934004257,23.21512486555486,27.10274177030929,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,4.1948423831809283e-16,0.0,3.590604144935181e-15,3.085741360934974e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,41.74656403546985,42.644251676567364,42.908220545213496,42.49938565177496,0.4075580277777778,0.4163252165938189,27.28771779104787,27.515227610021366,19.05706313132444,27.10115840159954,23.175799697871028,23.37278639886971,23.242639225653306,23.072035846270914,19.074511502683766,23.34216255838773,23.211968536384855,23.041281348880926,1.0,0.0,0.8333333333333334,0.25,0.0,19.074511502683766,23.211968536384855,27.10115840159954,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.796259202826851e-16,0.0,4.212641292835034e-15,2.948288410299898e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.8,51.8,51.8,41.74551735218501,42.64324075902256,42.90721188984545,42.498365809223834,0.4080138888888889,0.4163708680051224,27.285230087726873,27.512172304886867,19.053041737670306,27.099543766091656,23.172518966519632,23.368913906047272,23.23943963610395,23.069587193983317,19.07035552211063,23.33829127628651,23.20876976007709,23.038833128636412,1.0,0.0,0.8333333333333334,0.25,0.0,19.07035552211063,23.20876976007709,27.099543766091656,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,1.3979763087736317e-16,0.0,3.0385451751489576e-15,3.3330781827375625e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.88438601034531,51.8,51.8,41.796998276906194,42.64221588990026,42.90618914606832,42.51171264706261,0.40846975,0.4168072961134959,27.28285594456021,27.509226330105147,19.04911736627607,27.098024054711214,23.169191604503787,23.3649995274367,23.23619777131826,23.067095640125483,19.06613730667105,23.334378087620628,23.205528692897154,23.03634199607199,1.0,0.0,0.8333333333333334,0.25,0.0,19.06613730667105,23.205528692897154,27.098024054711214,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.793025048084454e-16,0.0,7.849732575723866e-16,6.852702351585981e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.89726917175718,51.8,41.82646830384038,42.70731501706935,42.90515237114156,42.54179713950926,0.40892561111111114,0.41755947844994945,27.280533079364073,27.50633069817954,19.045224829538448,27.096545943566,23.16600580650423,23.361221548371088,23.233083015802098,23.064722515817735,19.061857169171034,23.330423154769626,23.202245490535372,23.033808101656223,1.0,0.0,0.8333333333333334,0.25,0.0,19.061857169171034,23.202245490535372,27.096545943566,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.7879937550235464e-16,0.0,2.3884245704374615e-15,2.8344484033681766e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,35.0,55.00000000000001,85.0,38.62929282589551,10.572881101227217,13.300608803235303,14.755802921432991,78.77582093482899,1.112227432197302,51.93333333333334,51.93333333333334,51.9295293122299,41.82546274452816,42.73085008805295,42.994600507935026,42.583793201896064,0.40938147222222226,0.41845024655747415,27.278176140440404,27.503404541210138,19.0412750323126,27.095036273265833,23.162842551853778,23.357467230686744,23.229988301022864,23.062365880194207,19.05777887180041,23.326663192174713,23.19914505434235,23.03144565761197,1.0,0.0,0.8333333333333334,0.25,0.0,19.05777887180041,23.19914505434235,27.095036273265833,16.835524612051028,21.35240605910599,25.14265079137902,1.7624267447066096e-16,2.78205886565167e-16,0.0,3.634586170413053e-16,3.7928937214818946e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,41.83607936307812,42.74115410608265,43.007365526428934,42.59512284382603,0.40983733333333333,0.41863483886960867,27.27580293236532,27.50046456429276,19.037280550879462,27.09351041384439,23.159647218012193,23.353684715400977,23.22686442486386,23.05997895354145,19.05365885335018,23.322882119831238,23.1960221949523,23.0290593447535,1.0,0.0,0.8333333333333334,0.25,0.0,19.05365885335018,23.1960221949523,27.09351041384439,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,1.390416074081145e-16,0.0,1.4265333231760616e-15,3.2813963833354863e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,41.835051763768206,42.74015535218726,43.006364239326075,42.59411522726133,0.41029319444444445,0.4186800106290887,27.273395815374283,27.497494200456078,19.03322927062212,27.091953128839084,23.156404905572472,23.349859967194046,23.223697995918577,23.057548909731082,19.049476420945034,23.319058793278202,23.192856766700892,23.026629903590646,1.0,0.0,0.8333333333333334,0.25,0.0,19.049476420945034,23.192856766700892,27.091953128839084,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,5.561064243407019e-16,0.0,2.8634717296647417e-15,2.840041589132964e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,51.93333333333334,51.93333333333334,51.93333333333334,41.83400970668711,42.73914262232166,43.00534886120594,42.59309345891071,0.4107490555555556,0.41872581681746984,27.270954899346627,27.494493542992178,19.029121447940103,27.09036450555496,23.1531158068884,23.34599314990506,23.220489171028248,23.055075900130113,19.0452318883161,23.315193376263267,23.18964892632201,23.024157485368775,1.0,0.0,0.8333333333333334,0.25,0.0,19.0452318883161,23.18964892632201,27.09036450555496,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,1.390113973766303e-16,0.0,5.032485261089466e-15,3.70463195445133e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.01839142050946,51.93333333333334,51.93333333333334,41.885950430245906,42.738115969560006,43.004319449326914,42.60656298296522,0.4112049166666667,0.41916564563384884,27.26862862503963,27.491603216888162,19.02511229340762,27.0888717909112,23.149780113526173,23.342084426737525,23.217238106456012,23.052560075574156,19.040925567617496,23.31128603189952,23.18639882997246,23.021642240802848,1.0,0.0,0.8333333333333334,0.25,0.0,19.040925567617496,23.18639882997246,27.0888717909112,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,0.0,0.0,2.6892433601883903e-15,6.898221423317806e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.031454896549945,51.93333333333334,41.91502764235135,42.803831639022114,43.00327606070935,42.63674971940248,0.41166077777777776,0.4199192828599942,27.266352339524634,27.48876198869002,19.021134153403406,27.087419628643282,23.146587716333233,23.338313690386745,23.214115713712637,23.050164221480834,19.036557769434268,23.307336922667943,23.1831066332341,23.019084320079294,1.0,0.0,0.8333333333333334,0.25,0.0,19.036557769434268,23.1831066332341,27.087419628643282,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,0.0,0.0,1.4027109680427528e-15,5.446345699278474e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,35.0,55.00000000000001,85.0,38.687207807643475,10.58873249718108,13.320549745968787,14.777925564493607,79.01220736143875,1.1172374581624995,52.06666666666666,52.06666666666666,52.0638663441976,41.91402669780274,42.82679947531494,43.09346794816843,42.6788358394273,0.4121166388888889,0.4208113797104667,27.264041831023295,27.48589007040024,19.017099140807005,27.08593583604963,23.143416264491464,23.33456504787904,23.211011926868437,23.047783542035706,19.032394342453056,23.30358465779882,23.179999037640798,23.016699649994052,1.0,0.0,0.8333333333333334,0.25,0.0,19.032394342453056,23.179999037640798,27.08593583604963,16.810321730895264,21.320441379376792,25.10501209258953,1.7571539675718453e-16,2.7664489944885217e-16,0.0,1.5766996290044552e-15,3.0762959115672016e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,41.924686115767535,42.837134118165096,43.10555660925821,42.68992938191013,0.4125725,0.4209912913524894,27.26171496746855,27.48300422984759,19.01301985562888,27.084435833909964,23.140212808924723,23.330788227711427,23.207879049641523,23.045372689256933,19.028187616283354,23.29980946768823,23.176867346177822,23.01428956811975,1.0,0.0,0.8333333333333334,0.25,0.0,19.028187616283354,23.176867346177822,27.084435833909964,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,4.147900118774503e-16,0.0,1.8254750000150376e-15,3.628860772713771e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,41.92366317620666,42.83613362701451,43.10454880922726,42.68891995472304,0.41302836111111113,0.42103661202663417,27.259354046499865,27.48008783813723,19.00888415597902,27.08290433528132,23.136962409695794,23.326969154404065,23.20470365428407,23.04291880440232,19.023918913700417,23.2959920024646,23.173693119865096,23.01183644239252,1.0,0.0,0.8333333333333334,0.25,0.0,19.023918913700417,23.173693119865096,27.08290433528132,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,2.7649690906113066e-16,0.0,1.3524546086492363e-15,3.0702499564953834e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.06666666666666,52.06666666666666,52.06666666666666,41.922625797378764,42.835119188240554,43.10352697179752,42.6878964110563,0.41348422222222225,0.4210825664942629,27.256959178502115,27.477140989086163,19.004692296542938,27.081341427685025,23.133665259039834,23.323107991895316,23.20148589752948,23.04042203855937,19.019588546260746,23.292132425977627,23.170476515331377,23.009340423780948,1.0,0.0,0.8333333333333334,0.25,0.0,19.019588546260746,23.170476515331377,27.081341427685025,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,0.0,0.0,2.0976762873675744e-15,3.497402719233574e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.15239482147532,52.06666666666666,52.06666666666666,41.97502561599532,42.834090854818186,43.10249115399308,42.701488564305656,0.4139400833333333,0.421525782111492,27.254680033410068,27.474305472337292,19.00060073713819,27.07987541171398,23.130321548404783,23.319204903487485,23.198225935533394,23.037882542285125,19.01519682395464,23.288230901441953,23.167217688628657,23.00680166272411,1.0,0.0,0.8333333333333334,0.25,0.0,19.01519682395464,23.167217688628657,27.07987541171398,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,5.523520826830155e-16,0.0,1.5568476654180392e-16,3.99429370858949e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.16563807308725,52.06666666666666,42.00371069041981,42.90042201235296,43.10144141260101,42.7317774667528,0.41439594444444444,0.42228086400502146,27.252449592731562,27.471517813385518,18.99653936458868,27.07844890317213,23.127122860599616,23.315441385250605,23.195096203029042,23.03546455169673,19.010744055214072,23.284287591439643,23.163916795234297,23.00422030913346,1.0,0.0,0.8333333333333334,0.25,0.0,19.010744055214072,23.163916795234297,27.07844890317213,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,1.37841104996828e-16,0.0,1.659174846343141e-15,4.178745517948013e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,35.0,55.00000000000001,85.0,38.745122789391445,10.604583893134945,13.340490688702275,14.800048207554228,79.24894792501725,1.1222625066830707,52.2,52.2,52.1982003755715,42.00271441103138,42.92282374411373,43.19237584446412,42.77395358656517,0.41485180555555556,0.4231742801080197,27.250184782118996,27.468699301778337,18.99242149670012,27.07699069391989,23.12394352291459,23.311698397216457,23.191983644115233,23.033060423103592,19.006498169781,23.280542995291707,23.16080233240808,23.00181400013781,1.0,0.0,0.8333333333333334,0.25,0.0,19.006498169781,23.16080233240808,27.07699069391989,16.78519419467569,21.288572259228246,25.06748591606847,2.9198413625024633e-16,4.126502742459392e-16,0.0,9.792845561001087e-16,3.534811560145404e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.01341646461446,42.93318894348571,43.203789623947536,42.78481152498572,0.4153076666666667,0.4233495154543377,27.24790353230047,27.465866767501073,18.988259757263318,27.075516255096026,23.120732255461302,23.30792725125742,23.18884206450307,23.03062623665225,19.00220739905404,23.276773662753467,23.157662104048356,22.999380738273114,1.0,0.0,0.75,0.25,0.0,19.00220739905404,23.157662104048356,27.075516255096026,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,5.499726234574672e-16,0.0,1.4976605635710823e-15,3.704754840767813e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.01239823379282,42.93218681625758,43.20277556788603,42.78380043355275,0.41576352777777775,0.4233949787044219,27.2455880788689,27.463003520299317,18.984041977158483,27.074010249661207,23.11747407801686,23.304113832010678,23.185658000319492,23.028149101144912,18.99785507613119,23.27296203428351,23.154479373767842,22.99690451495929,1.0,0.0,0.75,0.25,0.0,18.99785507613119,23.154479373767842,27.074010249661207,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,4.124351764273261e-16,0.0,2.0672729073364818e-15,3.5689029047629315e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.2,52.2,52.2,42.01136558164525,42.931170769327494,43.20174752680874,42.78277526017388,0.4162193888888889,0.4234410751425711,27.243238532707394,27.460109654507583,18.979768409404404,27.07247276535091,23.114169182702856,23.30025830351354,23.18243160819403,23.025629167396705,18.9934415104609,23.269108273833208,23.151254298094074,22.994385480895193,1.0,0.0,0.75,0.25,0.0,18.9934415104609,23.151254298094074,27.07247276535091,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.749268520720107e-16,0.0,1.931506674650768e-15,3.4570703031397236e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.28639622223928,52.2,52.2,42.06422378929452,42.93014085557273,43.200705557511164,42.79648998111193,0.41667525,0.42388766386665067,27.241005790223404,27.457328121862325,18.97559675985359,27.071033154119228,23.110817760854058,23.29636082916679,23.17916304417876,23.023066585693172,18.988967009935884,23.265212544718402,23.147987032978122,22.991823786251057,1.0,0.0,0.75,0.25,0.0,18.988967009935884,23.147987032978122,27.071033154119228,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,5.492744033407752e-16,0.0,7.529286596079716e-16,7.106697684835275e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.29981871277915,52.2,42.092517398669386,42.99708644698227,43.1996497165528,42.82688096741545,0.4171311111111111,0.424644180408583,27.238820472526378,27.454593211698295,18.971454462212172,27.069632008265394,23.107613083051103,23.292604504442355,23.176026262460745,23.020627039266284,18.984431880900956,23.26127500962188,23.144677733796716,22.989219580670355,1.0,0.0,0.75,0.25,0.0,18.984431880900956,23.144677733796716,27.069632008265394,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,2.74147927130245e-16,0.0,1.259602038867783e-15,3.588134096408618e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,35.0,55.00000000000001,85.0,38.803037771139415,10.620435289088807,13.360431631435759,14.822170850614844,79.48604262556444,1.1273026002478708,52.333333333333336,52.333333333333336,52.332531419787074,42.091525831280116,43.01892319953788,43.29132548258375,42.86914702500929,0.41758697222222224,0.4255389064721866,27.23660064021839,27.45182728875807,18.967256036124688,27.06819909209187,23.104426162921555,23.28886715016429,23.172905224565586,23.018200043595694,18.980106128731528,23.257538053274256,23.141556689094454,22.986792207389996,1.0,0.0,0.75,0.25,0.0,18.980106128731528,23.141556689094454,27.06819909209187,16.760141666026925,21.256798270781637,25.03007175798479,5.822263845145757e-17,1.3678575572800623e-16,0.0,4.646916887943936e-15,5.109680544420759e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.10227035353729,43.029318884742594,43.302065844179126,42.87976984845366,0.4180428333333333,0.4257094700420738,27.234364286267702,27.449047244614132,18.963014129206396,27.066749926712898,23.101207385503567,23.285101657491794,23.16975523436923,23.015743103364873,18.97573389753459,23.253774553716607,23.138408212213115,22.984336342082816,1.0,0.0,0.75,0.25,0.0,18.97573389753459,23.138408212213115,27.066749926712898,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.469238061132595e-16,0.0,6.362258299818065e-16,2.9912669426208674e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.101256876937526,43.02831522000745,43.301045781394365,42.878757234394286,0.41849869444444443,0.4257550697141196,27.23209358476368,27.446236328209665,18.9587165451553,27.065269125373405,23.097941730532465,23.28129387145438,23.1665627920889,23.013243295079228,18.97130052542892,23.24996873749319,23.135217265281913,22.98183759572556,1.0,0.0,0.75,0.25,0.0,18.97130052542892,23.135217265281913,27.065269125373405,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.468652288984079e-16,0.0,3.045978104117843e-15,2.98840003794366e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.333333333333336,52.333333333333336,52.333333333333336,42.10022899641087,43.02729766307607,43.300011784776736,42.87773057217285,0.41895455555555555,0.4258013019979454,27.229788647080497,27.443394634389385,18.954363535369495,27.063756776020917,23.09462939002125,23.277443956188,23.163328054254126,23.010700769288473,18.96680631981951,23.246120768656684,23.131984004730977,22.979296118754263,1.0,0.0,0.75,0.25,0.0,18.96680631981951,23.131984004730977,27.063756776020917,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,8.202087777610638e-16,0.0,5.0128988316616e-16,3.6356083928773535e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.42039563174414,52.333333333333336,52.333333333333336,42.15354488495839,43.02626626672956,43.29896391089868,42.891567794952756,0.4194104166666667,0.4262512503427284,27.22760159340212,27.44066627442927,18.950114048539444,27.062343279665523,23.091270555196424,23.273552075191617,23.160051176817287,23.0081156760136,18.962251586565785,23.24223081062377,23.12870858641426,22.976712061077198,1.0,0.0,0.75,0.25,0.0,18.962251586565785,23.12870858641426,27.062343279665523,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,1.365571616896499e-16,0.0,3.986584227491811e-16,4.45236039799227e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.433996826967764,52.33352615686638,42.18144769753057,43.09382523789702,43.29803717369963,42.92211233068143,0.41986627777777774,0.4270101870873142,27.22546068958859,27.43798330637958,18.945893071664567,27.060967209514676,23.08806018023569,23.269802919380744,23.156907629664335,23.00565514202968,18.95763702344318,23.238299379369362,23.125391501143877,22.974085891631272,1.0,0.0,0.75,0.25,0.0,18.95763702344318,23.125391501143877,27.060967209514676,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,0.0,0.0,1.1744099865765285e-16,4.2034321745918205e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,35.0,55.00000000000001,85.0,38.86095275288738,10.63628668504267,13.380372574169245,14.844293493675465,79.72349146308031,1.1323577613457547,52.46666666666667,52.46666666666667,52.46666666666667,42.18046088555554,43.115098131806384,43.390183144698035,42.964365156528714,0.42032213888888886,0.4279042232625695,27.22328512871844,27.43526916783546,18.94161632315179,27.05955930019959,23.084865973302634,23.26607117813006,23.15377839911887,23.003205849007184,18.95323352569683,23.234569680794387,23.122263817727625,22.971637696888383,1.0,0.0,0.75,0.25,0.0,18.95323352569683,23.122263817727625,27.05955930019959,16.735163809594695,21.22511898870894,24.99276911751089,1.1609845571975586e-16,5.441185924238954e-16,0.0,5.441185924238951e-16,2.9698792816314084e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.191247706559366,43.12552422984337,43.40038649793836,42.97480489972146,0.420778,0.4280711150906222,27.221092965451636,27.432540811394063,18.937296474478398,27.05813512242978,23.081639980115877,23.262311317812753,23.15062028340712,23.000726722586798,18.94878234137198,23.2308119896957,23.119107374046205,22.96915979246426,1.0,0.0,0.75,0.25,0.0,18.94878234137198,23.119107374046205,27.05813512242978,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,4.07929842926764e-16,0.0,8.569380382721144e-16,3.703871585434132e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.190239026288566,43.12451912362626,43.399360670367514,42.97379090003954,0.4212338611111111,0.42811684521029736,27.218866312910652,27.429781425746633,18.93292130221188,27.056679240111723,23.078367140612233,23.258509144124172,23.147419747051565,22.998204807136464,18.944270414877934,23.22701196128162,23.115908491151913,22.96663908542641,1.0,0.0,0.6666666666666666,0.25,0.0,18.944270414877934,23.115908491151913,27.056679240111723,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,5.438483588271322e-16,0.0,9.909266394198462e-16,2.7194066695806364e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.46666666666667,52.46666666666666,52.46666666666667,42.189215958968354,43.12350015231241,43.39832095898096,42.97276288525148,0.42168972222222223,0.4281632073937618,27.216605282953683,27.426991106240912,18.928491056174447,27.055191741402925,23.075047646700924,23.2546648212986,23.144176946485512,22.9956402529473,18.93969805163893,23.22316975970577,23.112667325381196,22.964075725954817,1.0,0.0,0.6666666666666666,0.25,0.0,18.93969805163893,23.112667325381196,27.055191741402925,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,1.0875789401481483e-15,0.0,1.5270790326213553e-15,4.164858268094288e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.55439305887944,52.46666666666666,52.46666666666667,42.24298881830158,43.12246736858824,43.39726742013344,42.98672253982594,0.4221455833333333,0.4286165020757927,27.21446321685368,27.424315121146513,18.924165924708827,27.053804074071557,23.071681689505006,23.250778512932868,23.140892037565404,22.993033209782542,18.935065555543485,23.219285548485303,23.109384032494592,22.96146986370253,1.0,0.0,0.6666666666666666,0.25,0.0,18.935065555543485,23.109384032494592,27.053804074071557,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,8.14821556774888e-16,0.0,9.901618189317563e-16,3.9626029838238536e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.56817242692763,52.46785126675199,42.27050149806135,43.19063866553476,43.39702965518164,43.01763430507059,0.4226014444444444,0.42938197518806914,27.21236603035417,27.42168330208965,18.919868454493013,27.052452796632423,23.068465902639822,23.247036501442256,23.137742002134818,22.99055224440159,18.930375646538444,23.215361660871864,23.106060829530698,22.95882361146747,1.0,0.0,0.6666666666666666,0.25,0.0,18.930375646538444,23.106060829530698,27.052452796632423,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,2.711229826914484e-16,0.0,3.8408361636917234e-16,4.7961406928950565e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,35.0,55.00000000000001,85.0,38.91886773463535,10.652138080996535,13.400313516902731,14.866416136736085,79.96129443756489,1.137428012465578,52.6,52.599999999999994,52.6,42.269519481621145,43.21134881665139,43.48852535353474,43.05944628893302,0.42305730555555554,0.4302670609785748,27.210234046544734,27.419020157182956,18.915515559630705,27.051069611938786,23.065264696973603,23.243310352482077,23.134604858659568,22.98808121166054,18.9258952123198,23.21163772733492,23.102925388789526,22.95635382107972,1.0,0.0,0.6666666666666666,0.25,0.0,18.9258952123198,23.102925388789526,27.051069611938786,16.71026029202089,21.193533990213837,24.955577496800306,1.1575318169314814e-16,8.116957981549863e-16,0.0,0.0,3.904033919523892e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,42.28034842861957,43.221805252285854,43.49875276887914,43.069917199077736,0.42351316666666666,0.43043441165280516,27.208085381235048,27.41634269949251,18.91111993549252,27.049670139918565,23.06203177467444,23.23955610358233,23.13143889591516,22.985580454589325,18.9213675077253,23.207885820244968,23.0997612535203,22.953854429891877,1.0,0.0,0.6666666666666666,0.25,0.0,18.9213675077253,23.0997612535203,27.049670139918565,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,0.0,1.1936621695879463e-16,3.3674452052084423e-15,3.26937679861255e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,42.279344583537174,43.22079879812647,43.497721411302884,43.06890194629881,0.42396902777777773,0.4304802664204609,27.205902087111127,27.413634058001517,18.90666933157107,27.048238895513816,23.058752036123217,23.235759521375908,23.12823054294371,22.983036985578256,18.91677944752485,23.20409155527422,23.09655470886482,22.95131231260514,1.0,0.0,0.6666666666666666,0.25,0.0,18.91677944752485,23.09655470886482,27.048238895513816,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,1.3521563113096227e-16,1.1936621695879463e-16,2.729511017464202e-16,3.431541288533372e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6,52.6,52.6,42.27832636778096,43.21977850557293,43.4966762187956,43.06787271076305,0.42442488888888885,0.4305267527313921,27.20368427650824,27.410894328553674,18.902163996156304,27.046775967089943,23.055425673130085,23.23192077019511,23.124979956086012,22.980450954666527,18.912131335222792,23.20025509667689,23.093305911069496,22.948727619150063,1.0,0.0,0.6666666666666666,0.25,0.0,18.912131335222792,23.093305911069496,27.046775967089943,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,9.46407218156044e-16,1.1936621695879463e-16,2.981308656019467e-15,2.7347956799203812e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.6883885124819,52.6,52.6,42.33255548593639,43.21874442721841,43.49561724749966,43.08195472302057,0.42488075,0.43098338066488345,27.201586509109376,27.4082699338745,18.897765354068817,27.04541384688258,23.052052876719337,23.228040013734322,23.12168729110624,22.97782251136628,18.907423472797273,23.19637660807025,23.090015015805086,22.946100498931074,1.0,0.0,0.6666666666666666,0.25,0.0,18.907423472797273,23.090015015805086,27.04541384688258,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,4.051733560375557e-16,1.1936621695879463e-16,2.4724007162018158e-15,5.2289144623274236e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.70234552386631,52.60217342930758,42.35967869274088,43.28752699615866,43.49606735779208,43.11323311651324,0.42533661111111115,0.43175536801118136,27.199532355658434,27.405688484011428,18.893393518024816,27.04408708309923,23.048831955799635,23.224305121979203,23.118531038077936,22.975321658875334,18.9026605971216,23.19246023550847,23.08668596209262,22.94343470457044,1.0,0.0,0.6666666666666666,0.25,0.0,18.9026605971216,23.08668596209262,27.04408708309923,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,4.0444889786727544e-16,1.1936621695879463e-16,1.170097562651603e-15,5.307806117152269e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,35.0,55.00000000000001,85.0,38.97678271638331,10.667989476950398,13.420254459636217,14.888538779796702,80.1994515490182,1.1425133760961967,52.733333333333334,52.733333333333334,52.733333333333334,42.358701508786766,43.30767551569176,43.58691421940398,43.15460519960293,0.4257924722222223,0.4326315200771827,27.19744326679843,27.403075555266856,18.88896659476998,27.042728344715087,23.04562403208256,23.220584544567476,23.11538625492648,22.972829432204612,18.898105598894972,23.188742042821097,23.083543034074488,22.940943861207145,1.0,0.0,0.6666666666666666,0.25,0.0,18.898105598894972,23.083543034074488,27.042728344715087,16.685430781928734,21.162042855012928,24.91849640096554,1.7311416845151868e-16,0.0,1.1936621695879463e-16,0.0,3.021634868090004e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,42.369572406356305,43.318162211529774,43.597165797649126,43.165107240540976,0.42624833333333334,0.4327993218300526,27.195337418953073,27.400448220626746,18.8844973035935,27.04135330050292,23.042384459969703,23.216835886144345,23.112212717189163,22.970307588217064,18.89350373460035,23.184995895362288,23.080371476061746,22.93842352388148,1.0,0.0,0.6666666666666666,0.25,0.0,18.89350373460035,23.080371476061746,27.04135330050292,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.7483844213882796e-15,0.0,2.2590715200190916e-15,2.627362565524321e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,42.36857343219772,43.31715450054125,43.596129137898956,43.16409086284558,0.42670419444444446,0.43284529561589574,27.193196804896214,27.397789549903674,18.879973366972525,27.039946416811087,23.03909810052791,23.213044874550167,23.10899681864154,22.96774310748564,18.888841889447175,23.181207369541305,23.077157537502067,22.935860535090598,1.0,0.0,0.6666666666666666,0.25,0.0,18.888841889447175,23.077157537502067,27.039946416811087,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.7481987202803443e-15,0.0,1.3635902270653076e-15,2.7911995246523455e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.733333333333334,52.73333333333335,52.733333333333334,42.36756010325816,43.316132977473366,43.59507869100242,43.16306053405681,0.4271600555555556,0.432891900451183,27.19102153743339,27.39509963943035,18.87539503170721,27.038507782210885,23.03576514547285,23.209211674214952,23.105738715535484,22.965136139804155,18.884120365078942,23.177376629712587,23.073901374555376,22.933255044522106,1.0,0.0,0.6666666666666666,0.25,0.0,18.884120365078942,23.073901374555376,27.038507782210885,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,1.0756987756583164e-15,0.0,8.329864244838069e-16,2.6859999719272458e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.822382001335775,52.73333333333335,52.733333333333334,42.42224476654409,43.31509769482736,43.59401451289449,43.177264825953806,0.4276159166666667,0.43335184874312654,27.188967391987223,27.392526063858543,18.870924955932878,27.037170931122024,23.032385785734622,23.20533644893034,23.10243856354652,22.962486834440167,18.879339461622187,23.173503839593163,23.0706031428062,22.930607201338272,1.0,0.0,0.6666666666666666,0.25,0.0,18.879339461622187,23.0706031428062,27.037170931122024,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,9.402374250301027e-16,0.0,1.2222593217533189e-15,5.209297880989792e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.836516128924885,52.73649265765184,42.448979156236874,43.38449048222373,43.59515139779452,43.208909244025335,0.4280717777777778,0.4341303284194473,27.186955599402914,27.38999421648709,18.866480824738122,27.035868405816306,23.029160001385918,23.201608652337296,23.099276357264003,22.959966627496833,18.874505927650667,23.169594953581846,23.067268499029325,22.9279223939636,1.0,0.0,0.6666666666666666,0.25,0.0,18.874505927650667,23.067268499029325,27.035868405816306,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,5.36315084231834e-16,0.0,2.68570586905233e-16,4.80050224971638e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,35.0,55.00000000000001,85.0,39.03469769813128,10.68384087290426,13.440195402369703,14.910661422857318,80.43796279744019,1.147613874726465,52.86666666666667,52.86666666666668,52.86666666666667,42.44800683867189,43.40407847679803,43.6853508489758,43.249842361477015,0.4285276388888889,0.43499756350658947,27.18490873542705,27.387430739487765,18.861981934466577,27.034533839297307,23.025945633090593,23.19789362572968,23.096124201363505,22.95745374108361,18.86987866737641,23.165882477627825,23.06411834752929,22.925411028767726,1.0,0.0,0.6666666666666666,0.25,0.0,18.86987866737641,23.06411834752929,27.034533839297307,16.66067494990807,21.13064516531706,24.8815253380561,2.3013447684543585e-16,5.352458569583291e-16,0.0,1.3381146423958227e-16,3.643086117661232e-14,converged
