timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,42.45891950886546,43.4145953533596,43.695626683175824,43.26037549268326,0.4289835,0.43516580874390326,27.182845036567944,27.38485276522393,18.85744102834538,27.033182948812367,23.022699683282735,23.194150536841768,23.092943354370078,22.954911342351934,18.865204933793144,23.16214206549639,23.060939629387608,22.922870274442907,1.0,0.0,0.6666666666666666,0.25,0.0,18.865204933793144,23.060939629387608,27.033182948812367,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3375972961084092e-16,0.0,1.0142010211139174e-15,2.4669557954618168e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-7.527777777777778,0.0,3.0472222222222225,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,42.45792543836166,43.413586474286014,43.69458494233546,43.25935811403636,0.42943936111111114,0.4352118960832999,27.18074643620554,27.382243304868577,18.85284580189929,27.03180015248366,23.01940697395635,23.190365074989547,23.089720175005912,22.952326380218093,18.86047158263272,23.158359254605216,23.05771855857357,22.920286941444928,1.0,0.0,0.6666666666666666,0.25,0.0,18.86047158263272,23.05771855857357,27.03180015248366,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,5.349822597893915e-16,0.0,2.191022524034339e-15,2.9431570259401436e-14,converged
2025-01-16T02:45:00+08:00,18.75,-7.555555555555556,0.0,3.0444444444444443,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.86666666666667,52.86666666666667,52.86666666666667,42.456917028505465,43.41256380906883,43.693529461064706,43.258326815293735,0.42989522222222226,0.4352586140042189,27.17861304760894,27.37960245523659,18.84819650048,27.03038553908637,23.01606769673709,23.186537404700424,23.086454819437492,22.949699004236926,18.855678913735094,23.15453420940861,23.054455291164096,22.9176611792248,1.0,0.0,0.6666666666666666,0.25,0.0,18.855678913735094,23.054455291164096,27.03038553908637,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,5.349248381598091e-16,0.0,1.4096902647207754e-15,2.82353314317658e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-7.583333333333333,0.0,3.0416666666666665,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,52.95637353417331,52.86666666666667,52.86666666666667,42.512056521621005,43.41152741011877,43.69246029509616,43.27265330498294,0.43035108333333333,0.4357218699496271,27.176601859278527,27.37707894038442,18.843657012385666,27.0290736829481,23.012682042465304,23.18266768986298,23.083147443255196,22.947029363437785,18.850827225432212,23.150667093722998,23.05114998266094,22.914993136708958,1.0,0.0,0.6666666666666666,0.25,0.0,18.850827225432212,23.05114998266094,27.0290736829481,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.0687122208521997e-15,0.0,2.864812649763202e-15,4.475188614357143e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-7.611111111111111,0.0,3.038888888888889,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,52.97068425317833,52.87080896482569,42.53840274614761,43.481529362734044,43.69428285052588,43.304663141686184,0.43080694444444445,0.43650682027670296,27.17463176724583,27.374595941677416,18.83914260138608,27.027795124762925,23.009451658263412,23.178946963872715,23.07997954186352,22.944490323308834,18.84592527279113,23.146765665850133,23.04781000337927,22.912289834116507,1.0,0.0,0.6666666666666666,0.25,0.0,18.84592527279113,23.04781000337927,27.027795124762925,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,1.3334880054467281e-16,0.0,2.0676942534006814e-15,3.458184871632435e-14,converged
2025-01-16T03:00:00+08:00,19.0,-7.638888888888889,0.0,3.036111111111111,53.0,53.0,45.0,45.0,35.0,55.00000000000001,85.0,39.09261267987926,10.699692268858126,13.46013634510319,14.932784065917943,80.67682818283092,1.1527295308452399,53.0,53.0,53.0,42.53743532594366,43.50055793444839,43.78383630819524,43.34515822268644,0.4312628055555556,0.43736515521180824,27.172626469918875,27.37208116484369,18.834573750389577,27.026484459475775,23.00623111182682,23.1752374673254,23.07682027395227,22.941957299976426,18.841227984003915,23.14305888258663,23.04465288607529,22.90975846694068,1.0,0.0,0.6666666666666666,0.25,0.0,18.841227984003915,23.04465288607529,27.026484459475775,16.6359924685008,21.099340505812886,24.84466381903675,1.7208982650771557e-16,2.6617420349949217e-16,0.0,9.316097122482216e-16,2.5475026631157117e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-7.666666666666667,0.0,3.033333333333333,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,42.54838958843321,43.51110491023894,43.794136483914905,43.355722399429624,0.4317186666666667,0.43753383650827665,27.170604263367256,27.369551801087937,18.82996322657497,27.025157452441483,23.002979049436053,23.171499927033654,23.073632377273658,22.939394867347616,18.836484603453627,23.139324181553764,23.04146726432487,22.907197813503398,1.0,0.0,0.6666666666666666,0.25,0.0,18.836484603453627,23.04146726432487,27.025157452441483,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,3.9910737906346805e-16,0.0,2.2246168251898516e-15,3.9530026353157286e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-7.694444444444444,0.0,3.0305555555555554,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,42.547400451426526,43.51009494951131,43.7930898765157,43.35470413970622,0.43217452777777776,0.4375800320971837,27.168547022089356,27.366990803468376,18.825298698581168,27.023798473920376,22.99968025425274,23.1677199940555,23.070402175709077,22.936789942843134,18.831681957481134,23.13554706144719,23.03823931683402,22.90459465238213,1.0,0.0,0.5833333333333334,0.25,0.0,18.831681957481134,23.03823931683402,27.023798473920376,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,3.9906524505583376e-16,0.0,1.2280246256407025e-15,3.970899047673494e-14,converged
2025-01-16T03:15:00+08:00,19.25,-7.722222222222222,0.0,3.0277777777777777,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.0,53.0,53.0,42.546396990049566,43.50907122820553,43.79202957436397,43.35367199023852,0.4326303888888889,0.43762685782484934,27.166454859811264,27.364398269275327,18.820580410351663,27.022407612889552,22.996334917816878,23.16389783301544,23.067129825343066,22.9341426757851,18.82682034417848,23.131727686820724,23.03496919960006,22.901949132797505,1.0,0.0,0.5833333333333334,0.25,0.0,18.82682034417848,23.03496919960006,27.022407612889552,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,6.65037575650393e-16,0.0,1.4902832706461726e-15,2.8143073691925686e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-7.75,0.0,3.025,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.09036311967503,53.0,53.0,42.60199059619943,43.50803379864314,43.790955632994674,43.368120592193556,0.43308625,0.4380934089021239,27.164485975457712,27.36192406945636,18.81597347720672,27.021120481315513,22.992943230883398,23.160033607898686,23.06381548168429,22.931453214970904,18.821900060138358,23.12786622158984,23.031657068045355,22.899261403446317,1.0,0.0,0.5833333333333334,0.25,0.0,18.821900060138358,23.031657068045355,27.021120481315513,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,1.3286586771377744e-16,0.0,1.613611826806357e-15,5.163276425256146e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-7.777777777777778,0.0,3.022222222222222,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.13333333333333,53.104849907636144,53.00512236379291,42.6279493037192,43.5786438635919,43.79346275162145,43.400495239422966,0.43354211111111113,0.43888480842060557,27.162556935315745,27.35948917824351,18.81139074788099,27.019865622658955,22.98970850352503,23.15631992796868,23.06064213726512,22.928895851766093,18.8169318617328,23.12397222353365,23.028312001827285,22.896540112349076,1.0,0.0,0.5833333333333334,0.25,0.0,18.8169318617328,23.028312001827285,27.019865622658955,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,5.305051329795317e-16,0.0,1.170979255754517e-15,3.8717211090448e-14,converged
2025-01-16T03:30:00+08:00,19.5,-7.805555555555556,0.0,3.0194444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,35.0,55.00000000000001,85.0,39.15052766162723,10.715543664811992,13.480077287836679,14.954906708978562,80.91604770519032,1.1578603669413752,53.13333333333333,53.13333333333333,53.13333333333333,42.62698680903044,43.59711411007651,43.88237162350156,43.440553207335824,0.43399797222222225,0.43973426010757405,27.160592558020383,27.35702236261542,18.80675388882495,27.01857859172564,22.986482038518517,23.152615940741093,23.057476012027156,22.926343203207015,18.812166711558927,23.120271108992345,23.02514817041316,22.89398925198685,1.0,0.0,0.5833333333333334,0.25,0.0,18.812166711558927,23.02514817041316,27.01857859172564,16.611383012186444,21.06812846364452,24.807911357765985,1.1438737439541372e-16,5.294803356848095e-16,0.0,2.6474016784240464e-16,3.456216759214877e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-7.833333333333333,0.0,3.0166666666666666,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,42.63798248124448,43.60769110165634,43.892696219061804,43.451148380833835,0.4344538333333333,0.4399033702024958,27.158611198685247,27.35454087208845,18.802075691177368,27.017275201614012,22.98322412181965,23.1488839281115,23.054281319202556,22.923761246435177,18.80735584028085,23.1165420949053,23.021955895612304,22.891409206302335,1.0,0.0,0.5833333333333334,0.25,0.0,18.80735584028085,23.021955895612304,27.017275201614012,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,3.969575924367662e-16,0.0,2.569647592826307e-16,2.940389408623369e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-7.861111111111111,0.0,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,42.636998304800436,43.606680143447484,43.891644953272525,43.450129355940994,0.43490969444444444,0.4399496688930166,27.156594673433638,27.352027602124647,18.797343796761215,27.015939775083744,22.97991949799741,23.145109503144617,23.051044348043842,22.921136867537175,18.802486044938693,23.112770641513954,23.018721321081905,22.888786722158077,1.0,0.0,0.5833333333333334,0.25,0.0,18.802486044938693,23.018721321081905,27.015939775083744,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,3.969158180747844e-16,0.0,3.82144420992752e-15,2.946243071730095e-14,converged
2025-01-16T03:45:00+08:00,19.75,-7.888888888888889,0.0,3.011111111111111,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.13333333333333,53.13333333333333,53.13333333333333,42.63599981853912,43.605655449864045,43.89058003740005,43.44909647102797,0.43536555555555556,0.43999659730395924,27.154543096442154,27.349482650483164,18.792558448150952,27.0145724013119,22.97656835851037,23.141292830561728,23.047765254556978,22.91847021560855,18.797557621930544,23.108956913471282,23.015444602742996,22.886121948550407,1.0,0.0,0.5833333333333334,0.25,0.0,18.797557621930544,23.015444602742996,27.0145724013119,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,1.058329292001434e-15,0.0,3.9556146203650393e-16,2.6862970993663447e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-7.916666666666667,0.0,3.0083333333333333,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.22435076647019,53.13333333333333,53.13333333333333,42.69204681954479,43.604617073139686,43.889501526786354,43.46366709616431,0.4358214166666667,0.440466431170384,27.152615874414927,27.34705703249714,18.7878859845594,27.013309727642035,22.973170894032283,23.137434074444368,23.04444419417227,22.915761439220844,18.792570866163555,23.105101074791442,23.01212589594186,22.88341503395255,1.0,0.0,0.5833333333333334,0.25,0.0,18.792570866163555,23.01212589594186,27.013309727642035,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,1.3215005002492722e-16,0.0,1.8868146788166825e-15,4.927475146685173e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-7.944444444444444,0.0,3.0055555555555555,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.266666666666666,53.23901310324278,53.13943286744067,42.717618654538995,43.67583419793841,43.89269209820375,43.49640594377186,0.43627727777777775,0.4412642586361526,27.150727248947945,27.34466952005049,18.783236845944685,27.012078304632254,22.969932073501596,23.133727416051496,23.041265652876042,22.913186252121996,18.78753853014517,23.101214478321367,23.008775985495074,22.88067625020756,1.0,0.0,0.5833333333333334,0.25,0.0,18.78753853014517,23.008775985495074,27.012078304632254,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,3.9573334871970396e-16,0.0,2.421740373171648e-15,4.9548074315572206e-14,converged
2025-01-16T04:00:00+08:00,20.0,-7.972222222222222,0.0,3.0027777777777778,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,35.0,55.00000000000001,85.0,39.20844264337519,10.731395060765854,13.500018230570161,14.97702935203918,81.15562136451842,1.1630064055037261,53.266666666666666,53.266666666666666,53.266666666666666,42.71666111081136,43.69374721241092,43.980957783011604,43.53602771626075,0.43673313888888887,0.4421048440519825,27.14880315647643,27.342249939073874,18.77853387928759,27.01081464487511,22.966699942796822,23.13002891740897,23.038092919072906,22.91061447912633,18.782707621260663,23.09751900860951,23.00560568581054,22.878106394620044,1.0,0.0,0.5833333333333334,0.25,0.0,18.782707621260663,23.00560568581054,27.01081464487511,16.586846257367856,21.03700862839542,24.771267470974603,1.140496996736375e-16,6.583015510527111e-16,0.0,0.0,3.346013887637322e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-8.0,0.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.266666666666666,53.266666666666666,53.266666666666666,42.727698008067854,43.704354134462974,43.99130686972762,43.546653833831385,0.437189,0.44227437584503987,27.14686201064669,27.339815596871873,18.773789899689827,27.009534608851933,22.963436423392686,23.126302411515177,23.034891677741086,22.908013497100296,18.777831351360238,23.09379565739264,23.002407002685292,22.875507452757958,1.0,0.0,0.5833333333333334,0.25,0.0,18.777831351360238,23.002407002685292,27.009534608851933,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,0.0,0.0,4.233640157066848e-15,3.721764990301615e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-8.0,0.41666666666666075,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.266666666666666,53.266666666666666,53.266666666666666,42.72673168302562,43.703354332537906,43.99026321959269,43.545646445217045,0.437015175,0.4423202134563993,27.14494796816841,27.337415020032825,18.769088554645897,27.00827359136024,22.96020707383601,23.122616645087533,23.03172346113641,22.905437106516693,18.77300039271504,23.090113018277012,22.999241322508496,22.872933085614978,1.0,0.0,0.5,0.25,0.0,18.77300039271504,22.999241322508496,27.00827359136024,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,0.0,0.0,2.8559444010257484e-15,3.242685192234033e-14,converged
2025-01-16T04:15:00+08:00,20.25,-8.0,0.8333333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.266666666666666,53.266666666666666,53.266666666666666,42.725776733740666,43.702364902304545,43.989230041742765,43.54464974153341,0.43684134999999996,0.4423655648882505,27.143060941023545,27.335048104666146,18.764429651539245,27.007031539448352,22.95701175404279,23.11897145988225,23.028588147383374,22.90288522093646,18.76821451738409,23.086470933290958,22.99610852361275,22.870383206901415,1.0,0.0,0.5,0.25,0.0,18.76821451738409,22.99610852361275,27.007031539448352,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.3158271242964336e-16,0.0,4.362581769321884e-15,3.668911562053282e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-8.0,1.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.35833648313715,53.266666666666666,53.266666666666666,42.78234052754006,43.701385804108135,43.988207293493055,43.55940352424807,0.436667525,0.442835883463763,27.141361339078358,27.33286680650278,18.75998031845682,27.005945991651643,22.953850324503314,23.115366698270215,23.02548561505626,22.900357754224363,18.763473498573077,23.082869245075766,22.993008484779185,22.867857730630565,1.0,0.0,0.5,0.25,0.0,18.763473498573077,22.993008484779185,27.005945991651643,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,2.628859272115897e-16,0.0,2.8416561423431492e-15,4.2094837751005484e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-8.0,1.6666666666666607,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.37317385087812,53.27374048858014,42.80761573624884,43.773292980115485,43.99216421937768,43.592591515004514,0.4364937,0.44363622497634636,27.13976088295069,27.330787498978648,18.75564816286522,27.00494136840755,22.950929080198858,23.111997789090854,23.02260156417519,22.898031605365638,18.7587915623222,23.079320776928814,22.989953416342626,22.86536831508369,1.0,0.0,0.5,0.25,0.0,18.7587915623222,22.989953416342626,27.00494136840755,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.3120583405147067e-16,0.0,1.2717611642991643e-15,5.3310806942237177e-14,converged
2025-01-16T04:30:00+08:00,20.5,-8.0,2.0833333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80677816836402,43.790757702690094,44.07989590837213,43.6318877935248,0.436319875,0.4444629655949701,27.138186423785818,27.32874086443293,18.751356781268022,27.00395499688654,22.948092490695593,23.10871739713143,23.01979608405096,22.89577358095422,18.75441125629759,23.076043571258825,22.98715051139379,22.863112337596043,1.0,0.0,0.5,0.25,0.0,18.75441125629759,22.98715051139379,27.00395499688654,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.548088976946489e-16,0.0,1.309617795389298e-16,3.1952158500955776e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-8.0,2.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.805951524881,43.789884563077095,44.07897559708458,43.631009361092175,0.43614605,0.44450293551708236,27.136637877158694,27.326726802336136,18.7471059894544,27.002986826271894,22.945288320781774,23.10547601180354,23.017022168124207,22.893538942487172,18.750073766552244,23.072805346549792,22.98437915033279,22.860879730569973,1.0,0.0,0.5,0.25,0.0,18.750073766552244,22.98437915033279,27.002986826271894,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.16650023740087e-16,0.0,1.3095000339144096e-16,3.0207825683931744e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-8.0,2.9166666666666607,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80513576661168,43.789021311989075,44.07806525973659,43.630141122606425,0.435972225,0.44454244160014755,27.135115158918442,27.324745212468084,18.742895604045767,27.002036805888373,22.94251643754882,23.10227348159423,23.01427969990942,22.891327607762758,18.745778877696306,23.069605951547235,22.981639216871137,22.858670411944324,1.0,0.0,0.5,0.25,0.0,18.745778877696306,22.981639216871137,27.002036805888373,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.1784452938520791e-15,0.0,3.928150979506929e-16,3.792916042070197e-14,converged
2025-01-16T04:45:00+08:00,20.75,-8.0,3.3333333333333393,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80433085451393,43.78816791162045,44.077164855700175,43.62928303884542,0.43579840000000003,0.44458148562882827,27.13361818518746,27.32279599491695,18.738725442492008,27.00110488520183,22.93977670863303,23.099109655579067,23.01156856335097,22.889139494868182,18.741526375423454,23.066445235583572,22.97893059514906,22.85648429994608,1.0,0.0,0.5,0.25,0.0,18.741526375423454,22.97893059514906,27.00110488520183,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.546343335815805e-16,0.0,0.0,2.853505393727415e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-8.0,3.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80353674969117,43.78732432431062,44.07627434451642,43.62843507074135,0.435624575,0.4446200693807652,27.13214687236054,27.320879050078336,18.73459532306775,27.000191013818817,22.937069002213345,23.095984383419843,23.00888864282152,22.886974522178576,18.73731604650544,23.06332304857585,22.976253169733898,22.854321313089354,1.0,0.0,0.5,0.25,0.0,18.73731604650544,22.976253169733898,27.000191013818817,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.16408534958271e-16,0.0,1.309155049940387e-16,2.8171916792280523e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-8.0,4.166666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80275341339173,43.7864905125434,44.075393685894724,43.62759717938009,0.43545075,0.4446581946266058,27.130701137103983,27.318994278654294,18.730505064868623,26.999295141486193,22.934393187009128,23.09289751536231,23.006239823120456,22.884832608355982,18.733147678786686,23.060239241023467,22.973606825618546,22.852181370174385,1.0,0.0,0.5,0.25,0.0,18.733147678786686,22.973606825618546,26.999295141486193,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.0472342417950274e-15,0.0,2.618085604487568e-16,2.533716340607366e-14,converged
2025-01-16T05:00:00+08:00,21.0,-8.0,4.583333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80198080700828,43.78566643894651,44.074522839712145,43.62676932600062,0.435276925,0.44469586313003207,27.129280896354715,27.31714158165241,18.72645448780756,26.998417218090733,22.93174913227794,23.089848902233914,23.003621989472297,22.88271367234834,18.729021061178862,23.057193664005915,22.970991448219877,22.850064390286526,1.0,0.0,0.5,0.25,0.0,18.729021061178862,22.970991448219877,26.998417218090733,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.54465959091316e-16,0.0,0.0,3.7613548438550284e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-8.0,5.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80121889207733,43.78485206629096,44.07366176601263,43.625951471994355,0.43510309999999996,0.444733076647789,27.12788606731941,27.315320860384855,18.722443412611092,26.997557193658732,22.929136707813342,23.086838395441525,23.00103502752513,22.8806176333885,18.724935983655534,23.05418616918053,22.968406923377184,22.847970292795253,1.0,0.0,0.5,0.25,0.0,18.724935983655534,22.968406923377184,26.997557193658732,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.16175674329164e-16,0.0,2.6176447837976107e-16,3.652357427872183e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-8.0,5.416666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.80046763027863,43.78404735749053,44.072810425006296,43.62514357890458,0.434929275,0.444769836929712,27.12651656747361,27.313532016467438,18.718471660815695,26.99671501835563,22.926555783942693,23.083865846969193,22.99847882334906,22.878544410993197,18.720892237246826,23.051216608780244,22.965853137350624,22.845898997353157,1.0,0.0,0.4166666666666667,0.25,0.0,18.720892237246826,22.965853137350624,26.99671501835563,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.177842795809903e-15,0.0,3.926142652699676e-16,2.8315801404805556e-14,converged
2025-01-16T05:15:00+08:00,21.25,-8.0,5.833333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.799726983434624,43.78325227560122,44.07196877706878,43.6243456084258,0.43475545,0.44480614571875504,27.125172314560864,27.311774951818684,18.714539054764103,26.995890642485612,22.924006231524963,23.080931109375904,22.995953263434632,22.87649392496207,18.716889614034088,23.048284835611366,22.963329976819654,22.843850423894953,1.0,0.0,0.4166666666666667,0.25,0.0,18.716889614034088,22.963329976819654,26.995890642485612,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.4394681283315375e-15,0.0,7.851644336353836e-16,3.004656881447169e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-8.0,6.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79899691350989,43.7824667838207,44.071136782740524,43.62355752240318,0.434581625,0.44484200475101826,27.123853226591834,27.310049568658904,18.710645417601686,26.99508401649123,22.921487921948557,23.078034035793348,22.9934582346913,22.874466095376665,18.71292790714462,23.045390703051343,22.9608373288815,22.841824492636498,1.0,0.0,0.4166666666666667,0.25,0.0,18.71292790714462,22.9608373288815,26.99508401649123,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,0.0,0.0,7.851011409686464e-16,2.6013006670203063e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-8.0,6.666666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79827738261063,43.78169084548775,44.07031440272601,43.62277928283186,0.4344078,0.44487741575577533,27.122559221843453,27.30835576950926,18.706790573272816,26.994295090953013,22.919000727129134,23.07517447992369,22.99099362444586,22.872460842599438,18.709006910746417,23.04253406504655,22.95837508104961,22.83982112407379,1.0,0.0,0.4166666666666667,0.25,0.0,18.709006910746417,22.95837508104961,26.994295090953013,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.541988742514826e-16,0.0,0.0,3.747557680951167e-14,converged
2025-01-16T05:30:00+08:00,21.5,-8.0,7.083333333333339,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79756835298408,43.78092442408177,44.06950159789313,43.62201085185644,0.434233975,0.44491238045550124,27.121290218858046,27.306693457190832,18.702974346517255,26.993523816589082,22.916544519507458,23.072352296037362,22.98855932044093,22.870478087272772,18.70512642004291,23.039714776110078,22.955943121252123,22.837840238981993,1.0,0.0,0.4166666666666667,0.25,0.0,18.70512642004291,22.955943121252123,26.993523816589082,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.04663593948767e-15,0.0,2.6165898487191747e-16,2.904432360271952e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-8.0,7.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.796869787017975,43.78016748322214,44.06869832927248,43.62125219177034,0.43406015000000003,0.4449469005658993,27.120046136442472,27.305062534823712,18.699196562866568,26.992770144254777,22.914119172047236,23.069567338970852,22.986155210833406,22.868517750318,18.701286231267776,23.036932691319542,22.95354133783033,22.83588175841446,1.0,0.0,0.4166666666666667,0.25,0.0,18.701286231267776,22.95354133783033,26.992770144254777,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,5.232773694068828e-16,0.0,1.308193423517207e-16,3.0525575163452104e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-8.0,7.916666666666661,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79618164724002,43.779419986667804,44.067904558056625,43.62050326501518,0.433886325,0.4449809777959286,27.118826893667265,27.303462905826077,18.69545704864054,26.99203402494226,22.911724558232983,23.066819464124503,22.983781184192924,22.866579752934403,18.697486141679754,23.03418766631489,22.95116961953717,22.83394560370174,1.0,0.0,0.4166666666666667,0.25,0.0,18.697486141679754,22.95116961953717,26.99203402494226,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,2.616186480679713e-16,0.0,3.9242797210195703e-16,2.7203110478631426e-14,converged
2025-01-16T05:45:00+08:00,21.75,-8.0,8.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79550389631733,43.778681898316634,44.06712024559947,43.619764034180214,0.4337125,0.4450146138478309,27.117632409865777,27.301894473913265,18.69175563094362,26.991315409780142,22.909360552067877,23.064108527460323,22.981437129500353,22.864664016598258,18.693725949557482,23.031479557296212,22.94882785553569,22.83203169645062,1.0,0.0,0.4166666666666667,0.25,0.0,18.693725949557482,22.94882785553569,26.991315409780142,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.1771949323002218e-15,0.0,5.231977476889872e-16,3.1349575391193555e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-8.0,8.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79483649705592,43.77795318220494,44.06634535341555,43.61903446200176,0.433538675,0.445047810417158,27.116462604633323,27.30035714309687,18.68809213766137,26.990614250033108,22.90702702807164,23.06143438549981,22.979122936146272,22.862770463061853,18.69000545419437,23.028808221021574,22.946515935397553,22.83013995854316,1.0,0.0,0.4166666666666667,0.25,0.0,18.69000545419437,22.946515935397553,26.990614250033108,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,2.615793609181335e-16,0.0,5.23158721836267e-16,3.0155197441188915e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-8.0,9.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79417941240012,43.77723380250694,44.06557984317931,43.61831451136251,0.43336484999999997,0.4450805691927981,27.11531739782633,27.298850817683828,18.684466397456944,26.98993049710153,22.90472386127841,23.058796895321766,22.976838493929453,22.860899014352512,18.686324455893498,23.026173514804853,22.94423374910152,22.828270312135704,1.0,0.0,0.4166666666666667,0.25,0.0,18.686324455893498,22.94423374910152,26.98993049710153,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,3.923401622701704e-16,0.0,2.615601081801136e-16,3.6851541404333834e-14,converged
2025-01-16T06:00:00+08:00,22.0,-8.0,9.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79353260543211,43.77652372353422,44.06482367672448,43.617604145291075,0.433191025,0.44511289185700303,27.1141967095615,27.2973754022755,18.680878239767566,26.989264102521084,22.90245092723465,23.056195914560146,22.974583693055358,22.859049592771637,18.682682755962528,23.023575296513577,22.94198118703195,22.826422679657934,1.0,0.0,0.4166666666666667,0.25,0.0,18.682682755962528,22.94198118703195,26.989264102521084,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.176935015374717e-15,0.0,5.230822290554296e-16,3.3255170873766484e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-8.0,10.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.792896039371335,43.7758229097352,44.06407681604339,43.616903326961314,0.4330172,0.4451447800854148,27.113100460214945,27.29593080176678,18.677327494801037,26.988615017962392,22.900208101997038,23.053631301401893,22.97235842413464,22.857222120893738,18.679080156708658,23.02101342456678,22.939758139977307,22.82459698381191,1.0,0.0,0.4166666666666667,0.25,0.0,18.679080156708658,22.939758139977307,26.988615017962392,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,5.230447577284717e-16,0.0,1.3076118943211793e-16,2.5117214066263244e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-8.0,10.41666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79226967757397,43.77513132569461,44.06333922328626,43.616212019691744,0.432843375,0.4451762355470921,27.112028570421362,27.294516921345185,18.67381399353226,26.987983195230633,22.897995262130365,23.051102914584796,22.970162578181647,22.855416521565477,18.675516461433592,23.01848775793286,22.937564499128673,22.822793147571108,1.0,0.0,0.4166666666666667,0.25,0.0,18.675516461433592,22.937564499128673,26.987983195230633,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,5.230078001979064e-16,0.0,1.307519500494766e-16,2.3769704421140708e-14,converged
2025-01-16T06:15:00+08:00,22.25,-8.0,10.83333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79165348353243,43.77444893613297,44.06261086076055,43.61553018694501,0.43266955,0.4452072599045367,27.110980961073185,27.293133666489954,18.67033756769976,26.987368586265166,22.895812284705467,23.048610613395343,22.967996046612928,22.853632717904713,18.671991474428538,23.015998156127445,22.93540015607826,22.821011094179465,1.0,0.0,0.4166666666666667,0.25,0.0,18.671991474428538,22.93540015607826,26.987368586265166,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,7.844570314412467e-16,0.0,1.307428385735411e-16,2.683216264602688e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-8.0,11.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79104742087483,43.7737757059061,44.061891690930324,43.614857792327285,0.432495725,0.4452378548137198,27.10995755331975,27.29178094297115,18.666898049802246,26.986771143139165,22.89365904729715,23.046154257666593,22.965858721245752,22.851870633299544,18.668505000969223,23.013544479211276,22.933265002817926,22.819250747150438,1.0,0.0,0.4166666666666667,0.25,0.0,18.668505000969223,22.933265002817926,26.986771143139165,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.307338544648692e-16,0.0,7.844031267892152e-16,2.9295936355730696e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-8.0,11.66666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.79045145336444,43.773111600004505,44.06118167641551,43.61419479958765,0.43232190000000004,0.4452680219241085,27.108958268566454,27.290458656848767,18.663495273095172,26.986190818059242,22.89153542798211,23.04373370777606,22.963750494296633,22.85013019140736,18.665056847310954,23.01112658778809,22.931158931737716,22.817512030266048,1.0,0.0,0.4166666666666667,0.25,0.0,18.665056847310954,22.931158931737716,26.986190818059242,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,7.843499831216937e-16,0.0,1.3072499718694893e-16,2.891624234054398e-14,converged
2025-01-16T06:30:00+08:00,22.5,-8.0,12.08333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.7898655448992,43.77245658355297,44.06048077999131,43.61354117261761,0.432148075,0.44529776287869166,27.10798302847394,27.289166714471833,18.660129071587324,26.985627563365075,22.889441305336888,23.041348824643585,22.961671258379848,22.848411316153893,18.661646820683675,23.008744343002505,22.929081835624384,22.81579486757595,1.0,0.0,0.4166666666666667,0.25,0.0,18.661646820683675,22.929081835624384,26.985627563365075,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.1764463958556185e-15,0.0,5.228650648247191e-16,3.5740192500298885e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-8.0,12.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78928965951117,43.77181062180998,44.059788964587504,43.61289687545044,0.43197425,0.44532707931400595,27.10703175495725,27.287905022477535,18.656799280037404,26.985081331529038,22.887376558435818,23.038999469729237,22.959620906505975,22.846713931732282,18.658274729287076,23.006397606537934,22.92703360765993,22.814099183396472,1.0,0.0,0.4166666666666667,0.25,0.0,18.658274729287076,22.92703360765993,26.985081331529038,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.43778427091039e-15,0.0,6.535383049592677e-16,3.8681546161973836e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-8.0,12.91666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78872376136602,43.771173680167216,44.05910619328782,43.61226187226066,0.431800425,0.44535597286016193,27.106104370185015,27.286673487790313,18.653505733950656,26.984552075155836,22.885341066848987,23.03668550503122,22.95759933208043,22.845037962602124,18.654940382285705,23.004086240614484,22.925014141420146,22.812424902309704,1.0,0.0,0.4166666666666667,0.25,0.0,18.654940382285705,22.925014141420146,26.984552075155836,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.534959050806772e-16,0.0,0.0,3.215239843588541e-14,converged
2025-01-16T06:45:00+08:00,22.75,-8.0,13.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78816781476253,43.77054572414904,44.05843242932922,43.61163612736343,0.43162659999999997,0.44538444514086967,27.105200796578615,27.28547201762099,18.65024826957548,26.98403974698213,22.8833347106402,23.034406793083768,22.955606428902012,22.843383333488543,18.651643589804127,23.001810107986877,22.92302333087316,22.810771949162543,1.0,0.0,0.4166666666666667,0.25,0.0,18.651643589804127,22.92302333087316,26.98403974698213,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,7.8414495452427e-16,0.0,0.0,3.053328080391067e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-8.0,13.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.787621784132064,43.769926719411984,44.057767636101346,43.61101960521404,0.431452775,0.4454124977734645,27.104320956811364,27.284300519465884,18.647026723900087,26.983544299876172,22.881357370364952,23.03216319695508,22.95364209116144,22.84174996938125,18.64838416292208,22.99956907194238,22.921061070378002,22.80914024906578,1.0,0.0,0.3333333333333333,0.25,0.0,18.64838416292208,22.921061070378002,26.983544299876172,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.0454607574675043e-15,0.0,2.6136518936687604e-16,3.4150009183718135e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-8.0,14.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78708563403806,43.769316631744275,44.05711177714577,43.6104122704073,0.43127895,0.44544013236893265,27.103464773807705,27.28315890110593,18.64384093464915,26.98306568683744,22.879408927068425,23.029954580245228,22.951706213439923,22.84013779553362,18.645161913669682,22.99736299629873,22.919127254683143,22.807529727393163,1.0,0.0,0.3333333333333333,0.25,0.0,18.645161913669682,22.919127254683143,26.98306568683744,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,5.226979491399515e-16,0.0,2.6134897456997573e-16,3.3389449924794244e-14,converged
2025-01-16T07:00:00+08:00,23.0,-8.0,14.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.7865593291755,43.76871542706528,44.056464816155426,43.609814087676995,0.431105125,0.4454673505319368,27.102632170742375,27.282047070605817,18.64069074028047,26.982603860996267,22.87748926228347,23.02778080708411,22.949798690707706,22.83854673746177,18.64197665502264,22.995191745402085,22.917221778925075,22.805940309780475,1.0,0.0,0.3333333333333333,0.25,0.0,18.64197665502264,22.917221778925075,26.982603860996267,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.146655212951691e-16,0.0,1.3066650304216702e-16,2.962843603571653e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-8.0,15.0,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.786042834370456,43.76812307142502,44.05582671697391,43.60922502189534,0.43093129999999996,0.4454941538608413,27.101823071039608,27.28096493631309,18.637575979981683,26.98215877561349,22.875598258028607,23.025641742129377,22.94791941832264,22.836976720943614,18.638828200897496,22.993055184124966,22.91534453862688,22.804371922124616,1.0,0.0,0.3333333333333333,0.25,0.0,18.638828200897496,22.91534453862688,26.98215877561349,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,3.9197592432368727e-16,0.0,2.613172828824582e-16,3.136999074645307e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-8.0,15.41666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.785536114579536,43.767539531003685,44.0551974435949,43.6086450380724,0.430757475,0.44552054394773744,27.10103739837231,27.279912406857303,18.634496493666948,26.981730384080073,22.873735796806038,23.02353725056439,22.946068292028755,22.83542767201797,18.635716366146905,22.99095317786422,22.913495429696795,22.802824490582687,1.0,0.0,0.3333333333333333,0.25,0.0,18.635716366146905,22.913495429696795,26.981730384080073,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,3.919527059135721e-16,0.0,2.6130180394238143e-16,3.3097898725510615e-14,converged
2025-01-16T07:15:00+08:00,23.25,-8.0,15.83333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78503913488941,43.766964772111116,44.05457696016145,43.60807410135556,0.43058365000000004,0.44554652237846876,27.10027507666126,27.27888939114914,18.631452121973666,26.981318639916747,22.87190176159967,23.02146719809618,22.944245207954822,22.833899516983625,18.63264096655491,22.98888559253898,22.9116743484268,22.801297941571075,1.0,0.0,0.3333333333333333,0.25,0.0,18.63264096655491,22.9116743484268,26.981318639916747,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,9.145029888666958e-16,0.0,2.612865682476273e-16,2.7550650795312165e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-8.0,16.25,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78455186051626,43.766398761186295,44.05396523096543,43.60751217702897,0.430409825,0.4455720907326563,27.099536030074308,27.277895798379546,18.628442706259214,26.980923496773656,22.870096035873125,23.019431450953398,22.94245006261295,22.832392182398422,18.629601818832263,22.986852294588644,22.9098811914912,22.799792201764543,1.0,0.0,0.3333333333333333,0.25,0.0,18.629601818832263,22.9098811914912,26.980923496773656,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,2.6127157478717427e-16,0.0,3.9190736218076143e-16,3.2680287768172534e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-8.0,16.66666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.784074256805376,43.76584146479688,44.053362220446836,43.60695923051296,0.430236,0.44559725058372296,27.098820183025566,27.276931538018886,18.625468088597692,26.980544908429987,22.86831850356779,23.017429875884318,22.940682752897157,22.830905595078363,18.62659874061177,22.98485315097085,22.908115855945216,22.79830719809532,1.0,0.0,0.3333333333333333,0.25,0.0,18.62659874061177,22.908115855945216,26.980544908429987,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.175655701499391e-15,0.0,3.9188523383313013e-16,3.064531636028542e-14,converged
2025-01-16T07:30:00+08:00,23.5,-8.0,17.08333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78360628923055,43.76529284963869,44.052767893193185,43.60641522736358,0.430062175,0.44562200349891906,27.098127460174613,27.275996519816054,18.622528111776692,26.98018282879362,22.86656904910084,23.01546234015479,22.938943176081974,22.829439682096684,18.623631550443633,22.982888029159472,22.90637823922358,22.7968428577522,1.0,0.0,0.3333333333333333,0.25,0.0,18.623631550443633,22.90637823922358,26.98018282879362,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,2.6124231055214757e-16,0.0,5.224846211042951e-16,3.850592814086835e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-8.0,17.5,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.783147923393656,43.764752882535205,44.05218221393889,43.605880133271924,0.42988835,0.4456463510393467,27.097457786425693,27.27509065379764,18.61962261929406,26.979837211900765,22.86484755736331,23.013528711546247,22.937231229821023,22.82799437078296,18.620700067790864,22.980956797142614,22.90466823913915,22.795399108179645,1.0,0.0,0.3333333333333333,0.25,0.0,18.620700067790864,22.90466823913915,26.979837211900765,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.306140188912445e-16,0.0,5.22456075564978e-16,2.7475554639991754e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-8.0,17.91666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78269912502413,43.7642215304371,44.05160514756464,43.60535391406373,0.429714525,0.4456702947599844,27.096811086926927,27.274213850267067,18.616751455354695,26.979508011915602,22.86315391371813,23.011628858353696,22.93554681214564,22.826569588722208,18.61780411302467,22.979059323420614,22.90298575388148,22.793975877076875,1.0,0.0,0.3333333333333333,0.25,0.0,18.61780411302467,22.90298575388148,26.979508011915602,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,0.0,0.0,7.836420097706776e-16,3.7609390391906154e-14,converged
2025-01-16T07:45:00+08:00,23.75,-8.0,18.33333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78225985997848,43.76369876042172,44.05103665909676,43.604836535698716,0.4295407,0.4456938362097119,27.09618728706951,27.27336601980374,18.613914464867364,26.97919518312993,22.861488003998204,23.00976264938372,22.933889821463456,22.82516526375398,18.614943507419884,22.977195477004056,22.901330682015473,22.792573092396985,1.0,0.0,0.3333333333333333,0.25,0.0,18.614943507419884,22.901330682015473,26.97919518312993,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.3060010299554382e-15,0.0,5.224004119821749e-16,2.861165619857751e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-8.0,18.75,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78183009423979,43.763184539692645,44.050476713706615,43.60432796427017,0.429366875,0.4457169769313346,27.09558631248694,27.272547073262192,18.611111493441506,26.978898679962814,22.859849714504485,23.0079299539525,22.932260156557035,22.823781323971474,18.61211807315044,22.975365127411795,22.89970292247997,22.791190682346052,1.0,0.0,0.3333333333333333,0.25,0.0,18.61211807315044,22.89970292247997,26.978898679962814,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.1753399025272306e-15,0.0,5.223732900121022e-16,2.750862728449114e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-8.0,19.16666666666666,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.78140979391725,43.76267883557916,44.049925276709985,43.60382816600429,0.42919304999999996,0.4457397184616076,27.09500808905421,27.271756921771253,18.608342387384077,26.978618456960216,22.85823893200404,23.006130641883836,22.930657716582466,22.822417697720642,18.609327633284828,22.973568144668974,22.89810237458639,22.78982857538224,1.0,0.0,0.3333333333333333,0.25,0.0,18.609327633284828,22.89810237458639,26.978618456960216,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,6.529332983199359e-16,0.0,0.0,3.008728958747179e-14,converged
2025-01-16T08:00:00+08:00,24.0,-8.0,19.58333333333334,3.0,53.4,53.4,45.2,45.2,35.0,55.00000000000001,85.0,39.26635762512317,10.747246456719719,13.519959173303649,14.9991519950998,81.39554916081524,1.1681676690211493,53.4,53.4,53.4,42.780998925245655,43.762181615535766,44.04938231356644,43.60333710725971,0.429019225,0.4457620623312603,27.09445254288704,27.270995476733184,18.605606993696394,26.97835446879466,22.85665554372816,23.00436458350715,22.929082401068005,22.821074313599297,18.606572011781605,22.971804399305068,22.896528938017333,22.788486700214925,1.0,0.0,0.3333333333333333,0.25,0.0,18.606572011781605,22.896528938017333,26.97835446879466,16.56238188235699,21.005980592070348,24.734731678244554,5.685675899282834e-17,1.305801139941142e-15,0.0,5.223204559764566e-16,3.3928120872117043e-14,converged
