timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-11.416666666666666,55.97222222222223,4.284722222222222,55.6,55.6,46.4,46.4,50.0,60.0,85.0,42.56221267944593,14.20530667460775,13.884241328315749,14.472664676522431,80.13395799075995,1.246593041976795,55.6,55.6,55.561928021029175,46.67611034824998,45.56964981888341,45.29974407704437,45.84715785015173,0.46990942499999994,0.480377717063001,28.58121750588484,28.774241807685655,18.435350806645236,28.37452249283864,23.11234417432119,23.31182803276823,23.18558854116022,23.022341549473236,18.282389261178917,23.319115033610416,23.193253368346443,23.030370019937486,1.0,0.0,0.8333333333333334,0.25,0.0,18.435350806645236,23.18558854116022,28.37452249283864,12.53052849032667,20.454844689338962,25.634532982847073,5.395392059894658e-17,1.211706098054368e-16,0.0,3.6867800563763535e-15,4.211381414037896e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-11.5,54.166666666666664,4.291666666666667,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.6,55.6,55.6,46.70753448153933,45.604195385141864,45.361291084050244,45.88984307511964,0.47203025,0.48097522281906036,28.58172774273933,28.774947637117346,18.427324361131156,28.375262761017197,23.108481081652464,23.308244623567337,23.18216444473274,23.019037545788823,18.273699450893393,23.31557331472151,23.18986774304246,23.02710169697004,1.0,0.0,0.8333333333333334,0.25,0.0,18.427324361131156,23.18216444473274,28.375262761017197,12.476749398093508,20.36705565633751,25.524513527985064,0.0,1.2102008201650074e-16,1.1228548790900746e-16,1.6655155055957583e-15,2.489711388928576e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-11.583333333333334,52.36111111111109,4.298611111111111,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.6,55.6,55.6,46.707091781468414,45.60306627586647,45.359881143322916,45.88884756495626,0.4741510750000001,0.4810245336310644,28.582021311926578,28.775419081792723,18.419017280420242,28.37582688940804,23.104363590461645,23.304390636754896,23.17849890499557,23.01552375114453,18.26471314926628,23.311760863850356,23.186240539320952,23.02362346392912,1.0,0.0,0.8333333333333334,0.25,0.0,18.419017280420242,23.17849890499557,28.37582688940804,12.476749398093508,20.36705565633751,25.524513527985064,0.0,1.2100767599956025e-16,1.1228548790900746e-16,1.4232505638271578e-15,2.5705500292382817e-14,converged
2025-01-15T17:45:00+08:00,9.75,-11.666666666666666,50.555555555555564,4.305555555555555,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.75139503611438,55.6,55.6,46.812146887174364,45.601862391678914,45.35839432323045,45.92301183028743,0.47627189999999997,0.4818351161600011,28.582395256737026,28.775937622059356,18.410697412299577,28.376469398386885,23.099992746362027,23.300267126024437,23.17459281526154,23.011800904846258,18.25543182155355,23.3076787358781,23.18237265149188,23.01993606095194,1.0,0.0,0.8333333333333334,0.25,0.0,18.410697412299577,23.17459281526154,28.376469398386885,12.476749398093508,20.36705565633751,25.524513527985064,0.0,8.456287487750692e-16,1.1228548790900746e-16,2.414560519946707e-15,2.8252429658952592e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-11.75,48.74999999999999,4.3125,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.6,55.6,46.915312695941445,45.60058401838615,45.35683093224336,45.95649519934498,0.47839272499999996,0.48263330045969427,28.582843336660194,28.77649747948171,18.40235931725991,28.377185005652205,23.09536959066928,23.295875140966153,23.170447065538326,23.007869743594583,18.245856925769885,23.303327981575638,23.178264970554512,23.016040225566016,1.0,0.0,0.8333333333333334,0.25,0.0,18.40235931725991,23.170447065538326,28.377185005652205,12.476749398093508,20.36705565633751,25.524513527985064,0.0,4.824172791892005e-16,1.1228548790900746e-16,4.727202373813721e-16,2.6423429933686403e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-11.833333333333334,46.94444444444443,4.319444444444445,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.87797666061974,55.6,46.9148309592377,45.79165066344509,45.355191277572104,46.018104825697904,0.48051355000000007,0.4840731953179832,28.583074963533655,28.776823429681002,18.39374197479355,28.37772454613357,23.091036720763125,23.291728835746774,23.16655003980595,23.004195322551716,18.235989912724488,23.29870964761965,23.17391838420968,23.011936692698352,1.0,0.0,0.8333333333333334,0.25,0.0,18.39374197479355,23.16655003980595,28.37772454613357,12.476749398093508,20.36705565633751,25.524513527985064,0.0,4.809823099189066e-16,1.1228548790900746e-16,1.505041563762047e-15,2.849086522181178e-14,converged
2025-01-15T18:00:00+08:00,10.0,-11.916666666666666,45.1388888888889,4.326388888888888,55.9,55.9,46.6,46.6,50.0,60.0,85.0,42.745670492719405,14.266536444756921,13.944087196110214,14.53504685185227,80.82625678805677,1.2627823610461257,55.9,55.9,55.8685291883209,46.91428135901347,45.80562928677792,45.53981794236112,46.085260994749085,0.48263437499999995,0.4856254442811458,28.583090884733732,28.77691623786201,18.384846628384626,28.378088541041905,23.086494201254542,23.287354717925247,23.162451872103546,23.000349137914267,18.226355834077847,23.29432105936967,23.169805286661855,23.00807528710377,1.0,0.0,0.8333333333333334,0.25,0.0,18.384846628384626,23.162451872103546,28.378088541041905,12.476749398093508,20.36705565633751,25.524513527985064,0.0,0.0,1.1228548790900746e-16,6.145544052231803e-16,3.49414031056795e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-12.0,43.33333333333333,4.333333333333333,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,55.9,55.9,55.9,46.9455862560482,45.84001663083574,45.59665589493723,46.12625356456702,0.4847552,0.48620280503795915,28.582930569820224,28.77681309631345,18.375722361378273,28.378310959822592,23.081747315968414,23.282757586363125,23.158157181289788,22.996335682352573,18.216545080059404,23.289767332321002,23.165550657150042,23.00409899089226,1.0,0.0,0.75,0.25,0.0,18.375722361378273,23.158157181289788,28.378310959822592,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,2.394377832062198e-16,0.0,1.0344931556883995e-15,2.6985011046411583e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-12.083333333333334,41.52777777777776,4.340277777777778,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,55.9,55.9,55.9,46.94491581969941,45.8386266226905,45.594972970909,46.12500411454396,0.48687602500000005,0.48626495992503155,28.582555902922405,28.77647821677293,18.366322359567274,28.378358771642258,23.076749671684837,23.277893831317517,23.153624273986587,22.992114941029808,18.2064433886397,23.28494682284255,23.161057671864874,22.999915285911484,1.0,0.0,0.6666666666666666,0.25,0.0,18.366322359567274,23.153624273986587,28.378358771642258,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,7.182215340678638e-16,0.0,1.4989217138674584e-15,2.2929745957032613e-14,converged
2025-01-15T18:15:00+08:00,10.25,-12.166666666666666,39.72222222222223,4.347222222222222,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.054594202626724,55.9,55.9,47.05214168318945,45.83716311918725,45.593214562168946,46.159715838522445,0.48899685,0.48710490288412683,28.582270394374774,28.776199205766403,18.356920273607624,28.378492043713727,23.071502299418384,23.27276449144658,23.14885403187603,22.987687644678914,18.19605219804264,23.279860570787676,23.156327213492958,22.995524903733344,1.0,0.0,0.6666666666666666,0.25,0.0,18.356920273607624,23.14885403187603,28.378492043713727,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,9.559774179043962e-16,0.0,1.3292927520869519e-15,2.948025560812798e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-12.25,37.916666666666664,4.354166666666667,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,55.9,55.9,47.153008465898566,45.835626401325506,45.59138097159037,46.19225574637102,0.491117675,0.48790033079532574,28.582055248608206,28.77595838959269,18.34749934987718,28.378694734659593,23.066006225944538,23.26737060136228,23.143847333376943,22.983054521456825,18.1853729393824,23.27450961195666,23.151360161452104,22.990928573349343,1.0,0.0,0.6666666666666666,0.25,0.0,18.34749934987718,23.143847333376943,28.378694734659593,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,2.3860472001969407e-16,0.0,3.7633516673995066e-16,3.152416449756735e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-12.333333333333334,36.11111111111109,4.361111111111111,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,56.18319898258291,55.9,47.15230175071666,46.03036071067644,45.589472500809435,46.25489530889711,0.4932385000000001,0.48937991622671,28.58162594025672,28.775486286000802,18.337804012726984,28.378722877068736,23.06081459599135,23.262236308263248,23.139102060195608,22.978689675942615,18.174407036698565,23.268894978112474,23.14615739190344,22.98612702117969,1.0,0.0,0.6666666666666666,0.25,0.0,18.337804012726984,23.139102060195608,28.378722877068736,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,4.75766650681285e-16,0.0,1.7427807697708522e-15,2.7169247286224418e-14,converged
2025-01-15T18:30:00+08:00,10.5,-12.416666666666666,34.305555555555564,4.368055555555555,56.2,56.2,46.8,46.8,50.0,60.0,85.0,42.929128305992876,14.327766214906092,14.003933063904677,14.597429027182107,81.52153321458924,1.2791112423502784,56.2,56.2,56.17507393537936,47.15152824200486,46.04048792782788,45.77867329098724,46.32227574357573,0.49535932499999996,0.49095363178002416,28.58098320909112,28.774783651935213,18.327835484464575,28.378576987869433,23.055406723326133,23.25686845805406,23.134149668910624,22.97414681745131,18.163692641213668,23.263526426786417,23.1412031143061,22.981581328864284,1.0,0.0,0.6666666666666666,0.25,0.0,18.327835484464575,23.134149668910624,28.378576987869433,12.423429956221314,20.280016956951453,25.41543441034411,2.65177863824759e-16,1.1856040396814467e-16,0.0,2.354944501910243e-15,2.365020528847254e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-12.5,32.49999999999999,4.375,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.2,56.2,56.2,47.18272314287927,46.07472828234782,45.830838910859946,46.36159489306618,0.49748015,0.4915108376570526,28.580166651109618,28.773887800512444,18.31764291972493,28.378291142046766,23.04979816856919,23.251281585517287,23.12900402589251,22.969439244009415,18.152794338368818,23.257984635784894,23.136099088840616,22.9769123619152,1.0,0.0,0.6666666666666666,0.25,0.0,18.31764291972493,23.12900402589251,28.378291142046766,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,0.0,0.0,4.1264079353828495e-15,2.6820050865881633e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-12.583333333333334,30.694444444444425,4.381944444444445,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.2,56.2,56.2,47.18183169672794,46.073085370258674,45.82889171167659,46.360099317279065,0.49960097500000006,0.49158555420916794,28.579138009268693,28.77276280678115,18.307179391723395,28.377832194946123,23.043942405824005,23.245431952871925,23.123623322681503,22.96452683763392,18.141610490012997,23.25217992122797,23.13075985979259,22.972038435198805,1.0,0.0,0.6666666666666666,0.25,0.0,18.307179391723395,23.123623322681503,28.377832194946123,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,3.5522399152132275e-16,0.0,1.80615931694445e-15,2.2833020082877034e-14,converged
2025-01-15T18:45:00+08:00,10.75,-12.666666666666666,28.888888888888896,4.388888888888888,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.35776614219001,56.2,56.2,47.29122168100502,46.07137021042858,45.826870385516976,46.39536183091722,0.5017217999999999,0.49245445841918545,28.578207214935603,28.771702359874283,18.29672431295583,28.377465721140155,23.037840451857377,23.23932058408098,23.118008429579426,22.959410320661426,18.130142508120446,23.24611330828143,23.125186298475708,22.96696027189821,1.0,0.0,0.6666666666666666,0.25,0.0,18.29672431295583,23.118008429579426,28.377465721140155,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,3.545972216414786e-16,0.0,8.864129909096915e-16,3.865069427713981e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-12.75,27.08333333333333,4.395833333333333,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.2,56.2,47.389807172008545,46.0695830791683,45.8247752298063,46.426969719721185,0.503842625,0.4932469594485433,28.577343006917438,28.770676975540034,18.286249696715785,28.37716499671898,23.03149331925415,23.23294849911712,23.112160213665845,22.954090412881246,18.118391797683437,23.239785818113834,23.119379272975866,22.96167859264484,1.0,0.0,0.6666666666666666,0.25,0.0,18.286249696715785,23.112160213665845,28.37716499671898,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,9.440733052431884e-16,0.0,5.132748406298655e-16,2.6689459309777133e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-12.833333333333334,25.27777777777776,4.402777777777778,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.488376859252774,56.2,47.388882129024346,46.26797130974762,45.82260654075489,46.49063987854879,0.5059634500000001,0.4947657645681313,28.576266879701848,28.769422872997684,18.27550537389952,28.37669121510096,23.02546462503701,23.226849767138166,23.1065859868018,22.949050203891012,18.106359756746784,23.233198467912107,23.11333964816313,22.956194115527435,1.0,0.0,0.6666666666666666,0.25,0.0,18.27550537389952,23.1065859868018,28.37669121510096,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,1.1764690502439154e-16,0.0,3.5302949939131507e-15,2.455478621164626e-14,converged
2025-01-15T19:00:00+08:00,11.0,-12.916666666666666,23.47222222222223,4.409722222222222,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.38899598505526,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.5,56.48156298246284,47.3878913366087,46.274274319636824,46.01636336475292,46.55824951069986,0.508084275,0.4963606049718249,28.574979565608054,28.76794080108772,18.26449254618967,28.376044889006177,23.01921308032659,23.22051171273862,23.10079866130875,22.943825742878598,18.094597542622484,23.226873358623553,23.10756336439645,22.950979098701886,1.0,0.0,0.6666666666666666,0.25,0.0,18.26449254618967,23.10079866130875,28.376044889006177,12.370564296833141,20.193719012453787,25.30728362561924,2.1034066617058945e-16,8.208822825844536e-16,0.0,1.8267075839873524e-15,2.7287831426148434e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-13.0,21.66666666666666,4.416666666666667,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.5,56.5,56.5,47.41898513211332,46.30837849348987,46.06389273539719,46.595914002830305,0.5102051000000001,0.4968976474149234,28.57352078953996,28.76626819715479,18.253260445243136,28.375260200041435,23.01276445455477,23.21395854327517,23.094821289860832,22.938439073828157,18.082644128280716,23.22036691100015,23.10162913326124,22.9456324522292,1.0,0.0,0.6666666666666666,0.25,0.0,18.253260445243136,23.094821289860832,28.375260200041435,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,5.857107717886052e-16,0.0,7.390381472023634e-16,2.7307815005338946e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-13.083333333333334,19.861111111111093,4.423611111111111,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.5,56.5,56.5,47.417879221805656,46.306490452771946,46.06168971759888,46.59417989782812,0.5123259250000001,0.4969846491530146,28.57185215107905,28.764368996421986,18.24176202698382,28.374303888773746,23.006072085325556,23.207146388292788,23.08861194544276,22.932849973324966,18.070410402829104,23.213601309985744,23.09546278173075,22.94008324371322,1.0,0.0,0.6666666666666666,0.25,0.0,18.24176202698382,23.08861194544276,28.374303888773746,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,2.3424329509037243e-16,0.0,2.0249046519888696e-15,2.7049525485528444e-14,converged
2025-01-15T19:15:00+08:00,11.25,-13.166666666666666,18.05555555555556,4.430555555555555,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.66091120090954,56.5,56.5,47.52942660535609,46.30453138081843,46.05941389466485,46.629996347353334,0.51444675,0.4978821225811503,28.570289957097476,28.762542927515685,18.230282425143354,28.373446998073423,22.999136975501063,23.20007625739238,23.0821714872216,22.927059155482574,18.05789775275295,23.206577566391577,23.08906516999118,22.934332188121463,1.0,0.0,0.5833333333333334,0.25,0.0,18.230282425143354,23.0821714872216,28.373446998073423,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,2.3382105230733643e-16,0.0,1.4580748880600894e-15,4.340945691177084e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-13.25,16.249999999999993,4.4375,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.5,56.5,47.62574828743287,46.30250154936705,46.05706555871713,46.66068341935086,0.5165675750000001,0.4986715309752217,28.568790569272604,28.760748779457675,18.21878250009872,28.372652197237638,22.991960123817208,23.192749156239127,23.075500771182284,22.92106733189537,18.04510755767966,23.199296687086274,23.08243715504108,22.928379997897874,1.0,0.0,0.5833333333333334,0.25,0.0,18.21878250009872,23.075500771182284,28.372652197237638,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,1.050529087146218e-15,0.0,2.4744292591913655e-15,3.239367925767725e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-13.333333333333334,14.444444444444425,4.444444444444445,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.79351085561187,56.5,47.62461138848497,46.50452989337727,46.05464500068462,46.725384669288,0.5186884,0.5002290927713946,28.567081459451675,28.758728432704867,18.207017451372185,28.371685804069642,22.98511554532513,23.18570900562299,23.069116472478708,22.915366513457936,18.032041190412684,23.191759675011234,23.07557959070316,22.922227382971748,1.0,0.0,0.5833333333333334,0.25,0.0,18.207017451372185,23.069116472478708,28.371685804069642,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,4.654480257514201e-16,0.0,9.896505085312383e-17,2.115067192504586e-14,converged
2025-01-15T19:30:00+08:00,11.5,-13.416666666666666,12.638888888888895,4.451388888888888,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.29604393253983,14.450225755204437,14.123624799493609,14.722193377841785,82.92101895536132,1.3121900875812469,56.8,56.8,56.78799703762191,47.6234097589761,46.507035550062476,46.252939706066876,46.79322823809621,0.5208092249999999,0.501844722806287,28.565163352653492,28.756482628147452,18.194988460559497,28.370548327154665,22.9780414951309,23.178423747691976,23.06251309097499,22.90947521465118,18.019262721860105,23.184500886709355,23.06900006477074,22.9163576984935,1.0,0.0,0.5833333333333334,0.25,0.0,18.194988460559497,23.06251309097499,28.370548327154665,12.318146651507572,20.10815240646881,25.200049372968305,3.649833157897138e-16,1.971785675050142e-15,0.0,3.2478508925840625e-15,2.4361257575697462e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-13.5,10.833333333333327,4.458333333333333,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.8,56.8,56.8,47.654411002019806,46.54101394221361,46.295868289622184,46.82925637807303,0.52293005,0.5023615945918004,28.5630761049735,28.754048930547732,18.182744841721675,28.36927405570367,22.97077388396615,23.17092719943909,23.055722804884443,22.90342416649617,18.006285702439413,23.177052664349645,23.06225440870023,22.910348058374968,1.0,0.0,0.5833333333333334,0.25,0.0,18.182744841721675,23.055722804884443,28.36927405570367,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,1.042812495742001e-15,0.0,5.307821960504242e-16,2.6019260518294366e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-13.583333333333334,9.027777777777759,4.465277777777778,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.8,56.8,56.8,47.65309699719354,46.53888833446789,46.29341766533629,46.8272911288364,0.525050875,0.5024606108515421,28.560781170593536,28.751391132373968,18.170239429103408,28.367829614646375,22.963265909389538,23.163175353399794,23.048703565394984,22.897173038028953,17.99303345325774,23.169348971981588,23.055279647840297,22.90413820366512,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.170239429103408,23.048703565394984,28.367829614646375,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,8.10916552650251e-16,0.0,2.8783275168036496e-15,2.5471930393215756e-14,converged
2025-01-15T19:45:00+08:00,11.75,-13.666666666666666,7.2222222222222285,4.472222222222222,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,56.96402971904918,56.8,56.8,47.76679497818782,46.536692881684395,46.290895522854214,46.86366448144583,0.5271716999999999,0.503386268478615,28.55860118683954,28.748814959083838,18.1577630374872,28.36649147649798,22.95551856069387,23.155169205138925,23.04145622077952,22.890722535310033,17.97950733605108,23.16139080638786,23.04807663149022,22.897728841285776,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.1577630374872,23.04145622077952,28.36649147649798,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,9.250575879137663e-16,0.0,1.6294414182881616e-15,4.1287344676172035e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-13.75,5.41666666666666,4.479166666666667,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,56.8,56.8,47.86087008761392,46.5344278511406,46.288302149135795,46.893441704977334,0.529292525,0.5041724231241435,28.556480225825368,28.74626755591845,18.14526545365239,28.36521177870942,22.947532823100207,23.146909746339,23.033981616168102,22.88407336190831,17.96570870581804,23.15317916046193,23.040646205800883,22.89112067566275,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.14526545365239,23.033981616168102,28.36521177870942,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,0.0,0.0,6.260877898656791e-16,2.4049671717994556e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-13.833333333333334,3.611111111111091,4.486111111111111,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.09860152710719,56.8,47.85952763047218,46.74008244098623,46.28563782996881,46.95917438113006,0.5314133500000001,0.505768286316065,28.55415169470645,28.74349642475878,18.13250720821708,28.363761927404205,22.93989303619861,23.13895067983045,23.026805723845396,22.87772638696109,17.95163891085321,23.144715023223245,23.032989213786472,22.884314408734653,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.13250720821708,23.026805723845396,28.363761927404205,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,5.754380265461351e-16,0.0,9.915010375549409e-16,2.5053514292476838e-14,converged
2025-01-15T20:00:00+08:00,12.0,-13.916666666666666,1.8055555555555614,4.493055555555555,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288072,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.1,57.09437679695684,47.858121437058685,46.73881726005297,46.488452209441206,47.02725643883277,0.5335341749999999,0.5074043771595548,28.55161631134959,28.740502298695798,18.119489463214794,28.362142427104928,22.932017144169503,23.13074070271812,23.01940476163373,22.871182714346602,17.937874844133223,23.136544919912264,23.02562480808633,22.877804413960853,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.119489463214794,23.01940476163373,28.362142427104928,12.266171349180537,20.023307881547,25.093720050719494,5.170139796538483e-17,3.441495395012951e-16,0.0,3.820096378841997e-15,3.665158512614661e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-14.0,0.0,4.5,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.1,57.1,57.1,47.8890383537277,46.77267987300656,46.52681486310864,47.06166608775381,0.535655,0.5079010723965774,28.548914065153458,28.737322872896186,18.106261620157827,28.360387675513483,22.923951132006042,23.122323179105216,23.011819972965114,22.864481703677825,17.923904821088716,23.128177290461576,23.018086106530543,22.871146166590922,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.106261620157827,23.011819972965114,28.360387675513483,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,8.022302935326851e-16,1.1246853929879926e-16,3.380090955546016e-15,2.2772567536072822e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-14.0,0.0,4.493055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.1,57.1,57.1,47.88755693297603,46.77036293012434,46.524165306420095,47.059514903171454,0.535655,0.5080099140595321,28.546221168199107,28.73415386927882,18.093092763365494,28.35863812900658,22.915918329351175,23.113938491771883,23.004263295478125,22.857804348120506,17.910003935956865,23.119842320489884,23.010575360612332,22.864511436218383,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.093092763365494,23.004263295478125,28.35863812900658,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1457977354876234e-16,1.1246853929879926e-16,5.065604930223732e-15,2.66034332926938e-14,converged
2025-01-15T20:15:00+08:00,12.25,-14.0,0.0,4.486111111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.26712203115401,57.1,57.1,48.003501906927326,46.76805485683889,46.52152666409441,47.09656184648132,0.535655,0.5089576151583282,28.54386580015572,28.731306207172405,18.080277938100803,28.357175135517267,22.907918599474204,23.10558651262567,22.996734624985482,22.851150564170183,17.896171846572816,23.11153988252482,23.003092466664288,22.85790013978096,0.9166666666666666,0.0,0.5,0.25,0.08333333333333333,18.080277938100803,22.996734624985482,28.357175135517267,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1436642105327372e-16,1.1246853929879926e-16,3.3461785868786617e-15,2.2464747563198986e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-14.0,0.0,4.479166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.103649419850434,57.1,48.09551925519974,46.768300480285745,46.51889889025989,47.126459588566235,0.535655,0.5097490039593728,28.541779089267532,28.728714711866903,18.06775453151937,28.355939860367474,22.899958955415503,23.097273887016758,22.989240291989496,22.844526396531812,17.882408212465087,23.103269849591545,22.995637321403425,22.851312194509756,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.06775453151937,22.989240291989496,28.355939860367474,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,7.993220648386907e-16,1.1246853929879926e-16,2.117131910891562e-15,4.872485861652169e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-14.0,0.0,4.472222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.10070294486878,48.09421747895326,46.972748333243146,46.51677332687871,47.19199538797725,0.535655,0.5113365038919541,28.5396995979897,28.72613171150296,18.055286969943925,28.35470824938965,22.892611437318422,23.089542610823223,22.9822952626897,22.83842235027581,17.868714073529304,23.09503340133231,22.988211062745467,22.8447486996577,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.055286969943925,22.9822952626897,28.35470824938965,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,7.968404823301393e-16,1.1246853929879926e-16,6.850013465211151e-16,2.970355678062028e-14,converged
2025-01-15T20:30:00+08:00,12.5,-14.0,0.0,4.465277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.09292098247269,46.97063069195514,46.723469804959464,47.261156027402926,0.535655,0.5129864947271279,28.53762730134379,28.72355717823409,18.0428750043476,28.353480291714828,22.885294170535182,23.081841493897212,22.975375973458423,22.832339851798444,17.855673263136797,23.087384129739657,22.981339672134148,22.83871065009635,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.0428750043476,22.975375973458423,28.353480291714828,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.404046393722103e-16,1.1246853929879926e-16,3.404046393722102e-16,3.059015890587342e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-14.0,0.0,4.458333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.0916297439234,46.96852115736907,46.72103672578154,47.259209585695025,0.535655,0.513084977188405,28.535562174437786,28.72099108430509,18.030518386814002,28.35225597650629,22.87800703051461,23.074170418589144,22.968482328896343,22.826278825034308,17.842696991965667,23.07976471382195,22.974493762582686,22.832693926987425,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.030518386814002,22.968482328896343,28.35225597650629,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.537857353176297e-16,1.1246853929879926e-16,4.537857353176295e-16,2.9933542167084505e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-14.0,0.0,4.451388888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.090343741562535,46.96641969834777,46.71861368596368,47.257270939659,0.535655,0.5131830652186795,28.533504192465795,28.718433402051748,18.018216870532257,28.35103529295946,22.87074989321834,23.06652926770838,22.961614233957704,22.820239194186513,17.829784940610065,23.072175037050272,22.967673239600103,22.82669845500568,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.018216870532257,22.961614233957704,28.35103529295946,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1342475007171902e-15,1.1246853929879926e-16,1.134247500717189e-15,2.845689667714546e-14,converged
2025-01-15T20:45:00+08:00,12.75,-14.0,0.0,4.444444444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08906295373866,46.96432628387407,46.71620064323817,47.25534005757795,0.535655,0.5132807604227058,28.53145333070775,28.715884103900517,18.00597020979209,28.349818230301814,22.86352263511869,23.058917924521435,22.954771593949015,22.814220883725735,17.816936791244892,23.064614983350527,22.96087800904582,22.820724159091917,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.00597020979209,22.954771593949015,28.349818230301814,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1340316139169377e-16,1.1246853929879926e-16,1.1340316139169374e-16,1.8752648763763695e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-14.0,0.0,4.4375,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08778735889129,46.962240883050306,46.71379755551893,47.25341690786607,0.535655,0.513378064398603,28.5294095645291,28.71334316236825,17.9937781599789,28.348604777792783,22.856325133196584,23.051336272750195,22.94795431452775,22.80822381838928,17.804152227617966,23.057084437101665,22.954107977128363,22.814770964452048,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.9937781599789,22.94795431452775,28.348604777792783,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1338166733254332e-16,1.1246853929879926e-16,1.1338166733254332e-16,3.0815626356313716e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-14.0,0.0,4.430555555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08651693555061,46.96016346509788,46.71140438090075,47.25150145906815,0.535655,0.5134749787378833,28.52737286938054,28.710810550061883,17.981640477568888,28.347394924723652,22.84915726493943,23.043784196570144,22.941162301701027,22.802247923180133,17.791430935042246,23.049583283133916,22.947363050404057,22.808838796556163,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.981640477568888,22.941162301701027,28.347394924723652,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.534410697599427e-16,1.1246853929879926e-16,4.534410697599425e-16,2.7519717331421352e-14,converged
2025-01-15T21:00:00+08:00,13.0,-14.0,0.0,4.423611111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08525166233702,46.95809399935681,46.70902107765849,47.24959367985904,0.535655,0.51357150502548,28.525343220797687,28.70828623967815,17.969556920124194,28.346188660417475,22.842018908339043,23.036261580608585,22.934395461824344,22.79629312336603,17.778772600388088,23.042111406727024,22.940643135775744,22.802927581137585,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.969556920124194,22.934395461824344,28.346188660417475,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.533558450489152e-16,1.1246853929879926e-16,4.533558450489149e-16,2.583478528366395e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-14.0,0.0,4.416666666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08399151796075,46.95603245528524,46.7066476042463,47.24769353904305,0.535655,0.513667644839774,28.523320594400808,28.705770204003283,17.95752724628804,28.344985974228976,22.834909941889585,23.028768309942887,22.927653701600256,22.790359344478514,17.766176912075522,23.034668693608495,22.933948140491502,22.79703724419195,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.95752724628804,22.927653701600256,28.344985974228976,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.665887417497733e-16,1.1246853929879926e-16,5.66588741749773e-16,2.441954116662168e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-14.0,0.0,4.409722222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08273648122151,46.95397880245902,46.70428391929682,47.24580100555345,0.535655,0.5137633997526231,28.52130496589452,28.70326241591273,17.945551215779926,28.343786855544458,22.827830244585478,23.02130427009872,22.920936928077108,22.784446512312005,17.753643560066603,23.02725502995185,22.92727797214335,22.791167711976286,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.945551215779926,22.920936928077108,28.343786855544458,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.2659325651260633e-16,1.1246853929879926e-16,2.2659325651260633e-16,2.2442117494191668e-14,converged
2025-01-15T21:15:00+08:00,13.25,-14.0,0.0,4.402777777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.081486531008075,46.95193301057122,46.701929981620395,47.2439160484519,0.535655,0.5138587713293875,28.51929631106749,28.700762848370836,17.933628589390814,28.342591293781705,22.820779695919345,23.013869347048324,22.914245048647743,22.77855455292288,17.74117223585776,23.01987030237488,22.92063253866599,22.78531891100807,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.933628589390814,22.914245048647743,28.342591293781705,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1327560053685615e-16,1.1246853929879926e-16,1.1327560053685615e-16,2.8104015378054364e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-14.0,0.0,4.395833333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.08024164629796,46.949895049431696,46.699585750204314,47.24203863692794,0.535655,0.5139537611289586,28.517294605792156,28.698271474430587,17.921759128978366,28.34139927838989,22.813758175879972,23.00646342720874,22.907577971048237,22.77268339262854,17.728762632472225,23.01251439793792,22.914011748335525,22.779490768064324,0.8333333333333334,0.0,0.4166666666666667,0.25,0.16666666666666666,17.921759128978366,22.907577971048237,28.34139927838989,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.3976399424886538e-16,1.1246853929879926e-16,3.3976399424886538e-16,2.2652179987121535e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-14.0,0.0,4.388888888888889,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07900180615695,46.94786488896662,46.69725118421201,47.2401687402984,0.535655,0.5140483707037853,28.515299826024435,28.69578826723329,17.90994259746218,28.340210798849483,22.80676556495025,22.9990863974401,22.900935603356615,22.766832958006493,17.71641444445245,23.005187204142118,22.907415509768196,22.773683210180696,0.8333333333333334,0.0,0.3333333333333333,0.25,0.16666666666666666,17.90994259746218,22.900935603356615,28.340210798849483,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,7.92636743185132e-16,1.1246853929879926e-16,7.926367431851314e-16,2.7909674918986348e-14,converged
2025-01-15T21:30:00+08:00,13.5,-14.0,0.0,4.381944444444445,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.07776698973885,46.945842499218074,46.69492624298231,47.23830632800698,0.535655,0.5141426015999017,28.513311947803427,28.6933132000083,17.898178758819054,28.33902584467216,22.799801744105153,22.991738145043882,22.89431785399159,22.761003175893435,17.704127367852614,22.997888608927703,22.90084373191912,22.767896164650548,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.898178758819054,22.89431785399159,28.33902584467216,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,5.66065336079306e-16,1.1246853929879926e-16,5.66065336079306e-16,2.2066824595133395e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-14.0,0.0,4.375,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.076537176284965,46.94382785034352,46.69261088602868,47.23645136962353,0.535655,0.5142364553569528,28.511330947251132,28.690846246072727,17.88646737807827,28.33784440540071,22.792866594809706,22.984418557761202,22.8877246317113,22.755193973384333,17.69190110023112,22.99061850067229,22.89429632408104,22.762129559024036,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.88646737807827,22.8877246317113,28.33784440540071,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.395772137920272e-16,1.1246853929879926e-16,3.3957721379202705e-16,2.8223027552985556e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-14.0,0.0,4.368055555555555,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.075312345123855,46.94182091261545,46.690305073038395,47.23460383484373,0.535655,0.5143299335082234,28.50935680057217,28.68838737883114,17.874808221316904,28.336666470608932,22.785959999016963,22.977127523771085,22.88115584561205,22.749405277831514,17.67973534064317,22.983376768189167,22.887773195883057,22.756383321107215,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.874808221316904,22.88115584561205,28.336666470608932,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,3.395154965010611e-16,1.1246853929879926e-16,3.395154965010611e-16,2.8371244124041833e-14,converged
2025-01-15T21:45:00+08:00,13.75,-14.0,0.0,4.361111111111112,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.074092475670895,46.939821656420875,46.688008763871856,47.232763693488394,0.535655,0.5144230375806628,28.507389484053483,28.6859365717753,17.863201055655157,28.335492029901562,22.779081839166007,22.96986493168876,22.874611405127048,22.743637016843756,17.667629789633338,22.976163300725588,22.8812742572894,22.750657378961126,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.863201055655157,22.874611405127048,28.335492029901562,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,1.1315134949480234e-16,1.1246853929879926e-16,1.1315134949480234e-16,2.4265417157575514e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-14.0,0.0,4.354166666666667,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.0728775474279,46.9378300522609,46.68572191856177,47.23093091550304,0.535655,0.5145157690949124,28.505428974064053,28.683493798483855,17.851645649251694,28.334321072914165,22.772231998179944,22.962630670563975,22.86809122002518,22.73788911828539,17.65558414922822,22.96897798796108,22.87479941859818,22.7449516609009,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.851645649251694,22.86809122002518,28.334321072914165,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.262619123058593e-16,1.1246853929879926e-16,2.2626191230585926e-16,3.217945321569873e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-14.0,0.0,4.347222222222222,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.071667539982826,46.935846070750294,46.68344449731243,47.229105470957336,0.535655,0.514608129565332,28.503475247054627,28.681059032622063,17.840141771299024,28.333153589313053,22.76541035946391,22.955424629879275,22.861595200409738,22.73216151027539,17.64359812292907,22.96182072000576,22.868348590440135,22.73926609549486,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.840141771299024,22.861595200409738,28.333153589313053,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,2.262213034319259e-16,1.1246853929879926e-16,2.262213034319259e-16,2.826550883020465e-14,converged
2025-01-15T22:00:00+08:00,14.0,-14.0,0.0,4.340277777777778,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.070462433009304,46.93386968261704,46.68117646049895,47.22728733004457,0.535655,0.5147001205000263,28.501528279557423,28.678632247941504,17.828689192018878,28.33198956879519,22.75861680690309,22.94824669954833,22.855123256717206,22.726454121186467,17.63167141570454,22.95469138739866,22.861921683777418,22.733600611563624,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.828689192018878,22.855123256717206,28.33198956879519,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,0.0,1.1246853929879926e-16,0.0,2.4078979080266055e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-14.0,0.0,4.333333333333333,57.4,57.4,47.6,47.6,50.0,60.0,85.0,43.66295955908678,14.57268529550278,14.243316535082538,14.846957728501463,84.33241521307608,1.3458343695060875,57.4,57.4,57.4,48.06926220626637,46.931900858701916,46.67891776866654,47.225476463081144,0.535655,0.5147917434008712,28.499588048185853,28.676213418279808,17.817287682657632,28.330829001088105,22.751851224860733,22.94109676991426,22.84867529971601,22.72076687964419,17.619803733983392,22.947589881106044,22.85551860990236,22.727955138179222,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.817287682657632,22.84867529971601,28.330829001088105,12.214632814099947,19.939176335826215,24.988284252187054,2.5633922589486087e-16,4.522812314659894e-16,1.1246853929879926e-16,4.522812314659892e-16,2.564536214075343e-14,converged
