timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T02:50:00+08:00,18.833333333333332,-13.75,2.5,3.9375,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.39934283040056,57.4,47.927766345057556,46.81934816448182,46.55265688113819,47.098602599685215,0.5305093000000001,0.5187839523392686,28.401522860156497,28.55288061594682,17.248474068716217,28.271810039197735,22.41213525618573,22.579722864566754,22.521025717132414,22.4303941251588,17.036275320839916,22.58870860963519,22.53019062335379,22.43975193519371,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.248474068716217,22.521025717132414,28.271810039197735,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,0.0,0.0,1.0737909342107311e-15,3.2381576117122157e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-13.722222222222223,2.777777777777774,3.930555555555556,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.3,57.4,47.926928319941275,46.748694675495024,46.5510794280522,47.074738604343516,0.5299375555555556,0.5183523309319528,28.40027376323548,28.551244854441833,17.24035655228155,28.271107984077844,22.40732371943945,22.574554170024488,22.516307546458915,22.42618844315415,17.028305434174875,22.58376447692673,22.525685261717843,22.435748439947933,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.24035655228155,22.516307546458915,28.271107984077844,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,4.491744895508817e-16,0.0,5.092691234068103e-16,2.731900681754298e-14,converged
2025-01-16T03:00:00+08:00,19.0,-13.694444444444445,3.05555555555556,3.923611111111111,57.3,57.3,47.53333333333333,47.53333333333333,50.0,60.0,85.0,43.60180695466229,14.55227537211972,14.223367912484383,14.82616367005818,84.09635538422482,1.340187519390952,57.3,57.3,57.30046661868335,47.92611189320868,46.74728028776655,46.47996084340506,47.04982188470486,0.529365811111111,0.5179012327235839,28.399084446781515,28.54967137832102,17.232364198281505,28.27045397462483,22.4026059120923,22.569480051889713,22.511675067211428,22.422059401321597,17.020277280133122,22.57872951726106,22.52108948385501,22.43165388507395,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.232364198281505,22.511675067211428,28.27045397462483,12.231764136419862,19.967141520027933,25.02333093416769,1.0282350969811025e-16,3.371742944539439e-16,0.0,8.946348342417964e-16,3.237175797873959e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-13.666666666666666,3.3333333333333335,3.9166666666666665,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.3,57.3,57.3,47.91434242025731,46.73358497414448,46.46542444381782,47.036483328902456,0.5287940666666666,0.5178398472671654,28.397941451408087,28.548147492553902,17.224479919823857,28.26983645570573,22.397965196233127,22.564484816466443,22.50711337770865,22.417992802596025,17.012366271381502,22.573772518890813,22.51656362864232,22.427620954472825,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.224479919823857,22.50711337770865,28.26983645570573,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,3.3721426356421397e-16,0.0,8.324977131741533e-16,2.6138516066853215e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-13.63888888888889,3.611111111111107,3.9097222222222223,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.3,57.3,57.3,47.91356406684602,46.732217250015886,46.46387248597701,47.035249663571236,0.5282223222222222,0.5179020911439153,28.396857868949144,28.546685524841244,17.216719760603553,28.2692667314952,22.39341750440651,22.559583478689486,22.50263679784326,22.414002351514128,17.004591388555962,22.568909279547718,22.512122759401525,22.423664060427413,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.216719760603553,22.50263679784326,28.2692667314952,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.123912451963678e-16,0.0,6.076151693428634e-16,2.736332553735291e-14,converged
2025-01-16T03:15:00+08:00,19.25,-13.61111111111111,3.888888888888893,3.9027777777777777,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.24497887160863,57.3,57.3,47.87418750053539,46.730875820887746,46.46234918800918,47.02115201523736,0.5276505777777778,0.5176868590846583,28.395725486683386,28.54518294450873,17.208985987569626,28.268652070038602,22.388962453698838,22.554775672352076,22.49824501224814,22.410087779329167,16.99695195809227,22.564139433365376,22.507766561051262,22.419782934436043,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.208985987569626,22.49824501224814,28.268652070038602,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.0119417540315377e-15,0.0,1.4212862482838786e-15,5.5197249458463375e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-13.583333333333334,4.166666666666667,3.8958333333333335,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.29990370516236,57.3,47.841838913398746,46.72949350477449,46.46085443300708,47.009396350583316,0.5270788333333334,0.517520983907492,28.394564339326248,28.543658698326027,17.20129639726227,28.268009616144976,22.38459947421663,22.55006085404361,22.493937537024276,22.40624865662338,16.98944730975907,22.559462615905066,22.503494719678326,22.415977308945187,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.20129639726227,22.493937537024276,28.268009616144976,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.1247401114825548e-16,0.0,2.276720022540078e-15,3.7078866988244446e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-13.555555555555555,4.444444444444441,3.888888888888889,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.2,57.3,47.841070423312736,46.65858153602329,46.459388104549696,46.98550903033796,0.526507088888889,0.5170819133988367,28.3934626676693,28.542196371378914,17.193730058189093,28.267415030904488,22.38013315580931,22.545253874661547,22.48953849547235,22.40231749822558,16.982076776641357,22.554878464150182,22.499306922533318,22.412246917346103,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.193730058189093,22.48953849547235,28.267415030904488,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,1.125695163670723e-16,0.0,1.143723875276387e-15,1.453135177182464e-14,converged
2025-01-16T03:30:00+08:00,19.5,-13.527777777777777,4.722222222222227,3.881944444444444,57.2,57.2,47.46666666666667,47.46666666666667,50.0,60.0,85.0,43.54065435023779,14.531865448736664,14.203419289886225,14.805369611614902,83.86062640306643,1.334556486772785,57.2,57.2,57.201169521237695,47.84032328100783,46.65726360991686,46.388906440317875,46.960863477019195,0.5259353444444445,0.516629825531175,28.39242026599267,28.540795760749308,17.186286420843306,28.26686817236284,22.375759143564586,22.54054005871531,22.48522396087853,22.39846200946394,16.97464642406652,22.550203422596702,22.495028807015153,22.408425716623647,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.186286420843306,22.48522396087853,28.26686817236284,12.248943580431689,19.995185258117864,25.058476061884218,1.0311254261164666e-16,3.3800406811755964e-16,0.0,3.322957108392315e-15,3.973801990122383e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-13.5,5.0,3.875,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.2,57.2,57.2,47.82862703897378,46.64366218699603,46.37398517406721,46.94744912211781,0.5253635999999999,0.5165600483719064,28.391423686633416,28.53944418191275,17.178948390597487,28.2663574959459,22.37146079932975,22.535903711501092,22.480979030730815,22.39466799276838,16.96732886313518,22.545603629135407,22.49081819403841,22.404663992692765,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.178948390597487,22.480979030730815,28.2663574959459,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,4.507329678083024e-16,0.0,2.824123751423895e-15,2.2899196785869278e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-13.472222222222223,5.277777777777774,3.868055555555556,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.2,57.2,57.2,47.827917547637384,46.64239033762259,46.3725431134001,46.94630708407352,0.5247918555555555,0.51661758831825,28.390486013307278,28.53815395588121,17.171732041171367,28.265894297204635,22.3672540678424,22.531359860216202,22.47681803472721,22.390949160193284,16.960144488326915,22.541096198812966,22.486691396545613,22.400977346144817,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.171732041171367,22.47681803472721,28.265894297204635,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,3.380120744801857e-16,0.0,2.5403719972651458e-15,1.952954762762704e-14,converged
2025-01-16T03:45:00+08:00,19.75,-13.444444444444445,5.55555555555556,3.861111111111111,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.14532342698362,57.2,57.2,47.78887059260271,46.6411444399989,46.371129284712474,46.93238783163186,0.5242201111111111,0.5163994642748893,28.38949973593986,28.536823217904264,17.164540280876036,28.26538644604791,22.363138572040853,22.52690814416149,22.472740661891496,22.387305246422503,16.953092640685597,22.53668077125057,22.4826481038299,22.397365511895025,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.164540280876036,22.472740661891496,28.26538644604791,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,2.2543656583842765e-16,0.0,2.573147052265178e-15,3.4736485287845456e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-13.416666666666666,5.833333333333334,3.8541666666666665,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.2,57.2,47.75636445725787,46.63992439478753,46.3697435729142,46.9206695976792,0.5236483666666666,0.5162277248999879,28.388483532737325,28.535469629827034,17.157389694707618,28.26484992399139,22.359113936415348,22.522548204044394,22.468746602399634,22.38373598707616,16.94617266451538,22.532356987475527,22.478688006336206,22.393828225794575,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.157389694707618,22.468746602399634,28.26484992399139,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,1.127557821981459e-16,0.0,1.6596241692289598e-15,2.953080532309118e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-13.38888888888889,6.111111111111107,3.8472222222222223,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.10046615763095,57.2,47.75566403754843,46.56940045906651,46.368385863393534,46.896968510943765,0.5230766222222222,0.5157859668902776,28.387526303435607,28.534177401138514,17.150359953730256,28.26436095624552,22.35498533419365,22.518095443635087,22.464660504146874,22.380074396023605,16.93938390736455,22.528124489915765,22.474810795657014,22.390365224627317,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.150359953730256,22.464660504146874,28.26436095624552,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,5.642617737780548e-16,0.0,8.50360126263959e-16,4.371362770469952e-14,converged
2025-01-16T04:00:00+08:00,20.0,-13.36111111111111,6.388888888888893,3.8402777777777777,57.1,57.1,47.4,47.4,50.0,60.0,85.0,43.4795017458133,14.511455525353606,14.183470667288075,14.78457555317162,83.62522826960084,1.3289412494671582,57.1,57.1,57.10187440101439,47.75498472100831,46.567852419725725,46.29853958885929,46.87248658445981,0.5225048777777778,0.5153306844142607,28.38662784407756,28.532946330782,17.143450519214184,28.263919401806888,22.35094673726648,22.513733602057215,22.46065693328635,22.376486742325525,16.93253386955852,22.52380107570106,22.470843393611318,22.386811688106746,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.143450519214184,22.46065693328635,28.263919401806888,12.266171349180537,20.023307881546998,25.093720050719494,3.619097857576938e-16,2.2590411428587014e-16,0.0,2.635593960311528e-16,2.306764812695206e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-13.333333333333334,6.666666666666667,3.8333333333333335,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.1,57.1,57.1,47.74336079414269,46.55434359284135,46.28323088212302,46.85899482730036,0.5219331333333334,0.5152526266765909,28.38577471917952,28.531763745231853,17.136644289802433,28.263513726978488,22.346982420646132,22.509447848979327,22.45672180851136,22.37295961071897,16.92579235514478,22.519550226909427,22.466941097901824,22.38331549908651,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.136644289802433,22.45672180851136,28.263513726978488,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,1.2426608558563046e-15,0.0,1.007896802122088e-15,2.1992574417727667e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-13.305555555555555,6.944444444444441,3.826388888888889,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.1,57.1,57.1,47.742718716794464,46.55316562809945,46.28189624254104,46.85794244208099,0.5213613888888889,0.5153055750190052,28.384980003807623,28.53064195824228,17.129957367637207,28.26315521833435,22.343108340141214,22.50525322276607,22.452869468410462,22.369506720025594,16.9191811736802,22.515390377903316,22.46312147311559,22.379893448512306,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.129957367637207,22.452869468410462,28.26315521833435,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,4.518302439194113e-16,0.0,1.286657218036136e-15,2.844387538865166e-14,converged
2025-01-16T04:15:00+08:00,20.25,-13.277777777777777,7.222222222222227,3.819444444444444,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.045668952937106,57.1,57.1,47.70400041428378,46.552013279645315,46.28058941763842,46.84419978052982,0.5207896444444444,0.5150846750893727,28.384136892154693,28.529479772519387,17.1232933035929,28.262752349049492,22.33932412439816,22.501149368097447,22.449099606301044,22.366127808287455,16.91269968038562,22.51132117366346,22.45938421282326,22.376545274644112,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.1232933035929,22.449099606301044,28.262752349049492,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,4.520240164657801e-16,0.0,1.6597756854602866e-15,4.990477685423963e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-13.25,7.5,3.8125,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.1,57.1,47.671334892807685,46.550886449442224,46.27931029409622,46.832495002336366,0.5202179,0.5149066981716738,28.383262702677637,28.528293561912985,17.116667467944357,28.26231993458547,22.335629403591653,22.49713593103893,22.445411916636623,22.36282261447093,16.906347233671706,22.507342260555635,22.4557290117313,22.373270716665964,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.116667467944357,22.445411916636623,28.26231993458547,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,3.391351935417659e-16,0.0,3.790542319482446e-15,2.4911779290750807e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-13.222222222222223,7.777777777777774,3.805555555555556,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.00103019447267,57.1,47.67070111299276,46.480883527275935,46.278058759066234,46.80902222012874,0.5196461555555555,0.5144633321366003,28.38244699556742,28.52716816174382,17.11016013541872,28.261934765580918,22.331830502558788,22.493029406564457,22.441632083345386,22.359425138589636,16.900123195123175,22.503453286325254,22.45215556567778,22.370069514682683,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.11016013541872,22.441632083345386,28.261934765580918,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,4.525699483516318e-16,0.0,3.4574752987839997e-15,3.5015492304275607e-14,converged
2025-01-16T04:30:00+08:00,20.5,-13.194444444444445,8.05555555555556,3.798611111111111,57.0,57.0,47.333333333333336,47.333333333333336,50.0,60.0,85.0,43.418349141388816,14.491045601970553,14.16352204468992,14.763781494728345,83.39016098382815,1.3233417852896456,57.0,57.0,57.002581266367926,47.67008819758472,46.47903563248812,46.20884640676052,46.78468019536802,0.5190744111111111,0.5140044870227743,28.38168956859374,28.526103372780447,17.103770777776216,28.261596701966855,22.328119148877885,22.48901140736483,22.43793265147885,22.35609972396442,16.893836503019557,22.49947340380574,22.448492083841277,22.36677807395487,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.103770777776216,22.43793265147885,28.261596701966855,12.283447646855437,20.051509723633682,25.12906331839656,1.0369427653584326e-16,3.3973046373944417e-16,0.0,3.9408512615088194e-16,2.772020293628919e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-13.166666666666666,8.333333333333334,3.7916666666666665,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,57.0,57.0,57.0,47.658535696499996,46.46561814099432,46.193147730969336,46.77110946807456,0.5185026666666667,0.513918256937329,28.380976998904142,28.525086532984876,17.097482287918233,28.261294221240092,22.3244807226945,22.485068149392518,22.434300533677572,22.352833902077386,16.887654148821934,22.495563433777992,22.444891335433265,22.3635418691729,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.097482287918233,22.434300533677572,28.261294221240092,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,0.0,1.1326168837707006e-16,3.2315203887374053e-15,2.6575971758045438e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-13.13888888888889,8.611111111111107,3.7847222222222223,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,57.0,57.0,57.0,47.657959618834646,46.46453211516203,46.191918096892095,46.77014480755203,0.5179309222222223,0.513966723254642,28.380322352389115,28.52412994829006,17.091310794840847,28.261038600646717,22.32093118978587,22.481214681102124,22.430750076519516,22.349641397777194,16.88159935845883,22.491743131949548,22.441372138732884,22.36037888370249,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.091310794840847,22.430750076519516,28.261038600646717,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,6.79510850954007e-16,1.1326168837707006e-16,2.2738839673851535e-15,2.5640642932450023e-14,converged
2025-01-16T04:45:00+08:00,20.75,-13.11111111111111,8.888888888888893,3.7777777777777777,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.94601545357595,57.0,57.0,47.61956904490096,46.463471377770915,46.19071587052438,46.756576978419154,0.5173591777777778,0.5137431608151182,28.379619529135585,28.52313309039752,17.08516049319608,28.260738918035813,22.317470184366314,22.47745065242741,22.427280977520564,22.34652195239329,16.87567150090972,22.48801214853566,22.437934191493483,22.357288859077805,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.08516049319608,22.427280977520564,28.260738918035813,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,1.1330109158263759e-16,1.1326168837707006e-16,3.485778895722084e-15,2.3401695506092137e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-13.083333333333334,9.166666666666668,3.7708333333333335,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,57.0,57.0,47.58674233199137,46.46243583205533,46.189540940273744,46.74488360932892,0.5167874333333333,0.5135590510894079,28.378884484600782,28.522111042081114,17.079045535357935,28.260408820044777,22.314097342155314,22.473775714666953,22.42389293531704,22.34347530816772,16.86986994827556,22.48437013511604,22.434577192588595,22.35427153774539,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.079045535357935,22.42389293531704,28.260408820044777,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,1.1334170976052714e-16,1.1326168837707006e-16,4.031600035466251e-15,2.7064465802756003e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-13.055555555555555,9.444444444444441,3.763888888888889,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,56.90159582239153,57.0,47.58617379495246,46.3929527870733,46.18839319501099,46.72163748376859,0.5162156888888889,0.5131141921781857,28.378207440947538,28.52114926592771,17.073046800835645,28.260125664053326,22.31062014217521,22.470007456445337,22.42041267221773,22.340336453513267,16.864194075763326,22.480816744629557,22.43130084200779,22.35132666306097,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.073046800835645,22.42041267221773,28.260125664053326,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,0.0,1.1326168837707006e-16,1.7317321118328783e-15,2.7544967051625882e-14,converged
2025-01-16T05:00:00+08:00,21.0,-13.027777777777777,9.722222222222227,3.756944444444444,56.9,56.9,47.266666666666666,47.266666666666666,50.0,60.0,85.0,43.357196536964324,14.470635678587493,14.143573422091762,14.742987436285064,83.1554245457483,1.3177580720558173,56.9,56.9,56.9032901256999,47.585625889269295,46.39080241808533,46.11981335920132,46.69743356407967,0.5156439444444444,0.5126518945213209,28.377588197637262,28.520247564495737,17.067163771600104,28.25988931091071,22.30722806222958,22.466325358855038,22.417010707290814,22.337267801382723,16.85845426258735,22.477172488697395,22.42793463924155,22.348291868662415,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.067163771600104,22.417010707290814,28.25988931091071,12.300772678797408,20.07979111957675,25.164506284995145,1.0398699135578746e-16,9.083381770051622e-16,1.1326168837707006e-16,1.553264381140709e-15,3.867364196219459e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-13.0,10.0,3.75,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.9,56.9,56.9,47.57414395033066,46.377475034611926,46.10372222986965,46.68378233321622,0.5150722,0.5125575974960574,28.37701334489701,28.51939328771978,17.06137933578168,28.259688249622705,22.30390759100659,22.462716687409262,22.413674950164893,22.334257832822637,16.85281468204319,22.473595521285652,22.424628819700985,22.345310215948142,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.06137933578168,22.413674950164893,28.259688249622705,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,0.0,0.0,2.5409757250722467e-15,2.6848839975429928e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-12.972222222222223,10.277777777777775,3.743055555555556,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.9,56.9,56.9,47.57363249102576,46.37647904537988,46.10259524472043,46.68290351449555,0.5145004555555556,0.5126016886878066,28.376495938920765,28.518598733153436,17.05570964769457,28.25953374775861,22.30067470316887,22.459196499592593,22.410419754519477,22.331320277978346,16.84729997778468,22.470106921504403,22.421403457428344,22.34240088278924,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.05570964769457,22.410419754519477,28.25953374775861,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,6.813203568931434e-16,0.0,4.341643003431047e-15,2.5567390061275905e-14,converged
2025-01-16T05:15:00+08:00,21.25,-12.944444444444445,10.55555555555556,3.736111111111111,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.84636293303015,56.9,56.9,47.53556875573433,46.3755080241884,46.10149527038492,46.66950880474309,0.513928711111111,0.5123755744614572,28.37593058732304,28.51776404303877,17.050059546995605,28.25933548925479,22.297529038361898,22.4557644504701,22.407244821975965,22.328454881397374,16.84190953214407,22.466706344681352,22.418258254267013,22.339563613924984,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.050059546995605,22.407244821975965,28.25933548925479,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,0.0,0.0,2.3412972269401814e-15,4.1622116982995814e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-12.916666666666666,10.833333333333334,3.7291666666666665,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.9,56.9,47.50257907791675,46.37456187551391,46.10042219695355,46.6578248426635,0.5133569666666666,0.5121854339916376,28.375331879300454,28.516903005983096,17.04444196497578,28.259105949145127,22.294470237713792,22.452420196451506,22.40414985526087,22.325661388528403,16.836642730508736,22.46339344748858,22.41519291316527,22.33679815499563,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.04444196497578,22.40414985526087,28.259105949145127,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,1.1364567801125276e-16,0.0,1.0849610822636788e-15,2.945292410864738e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-12.88888888888889,11.111111111111107,3.7222222222222223,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.802163048129366,56.9,47.50207441911047,46.3055976161113,46.0993759149727,46.63480377114805,0.5127852222222222,0.5117391947315129,28.37479070051071,28.516101713279625,17.038938387057964,28.258923052868205,22.291306937021073,22.44898242227091,22.400962617421953,22.322775778447927,16.831498961306075,22.4601678879373,22.41220713817221,22.33410425253923,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.038938387057964,22.400962617421953,28.258923052868205,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,5.687238881908041e-16,0.0,1.6470776980650867e-15,3.590194184685092e-14,converged
2025-01-16T05:30:00+08:00,21.5,-12.86111111111111,11.388888888888893,3.7152777777777777,56.8,56.8,47.2,47.2,50.0,60.0,85.0,43.296043932539824,14.450225755204437,14.123624799493609,14.722193377841782,82.92101895536133,1.3121900875812469,56.8,56.8,56.80400098745937,47.50159016418531,46.30314219533644,46.03142725018985,46.6107362046271,0.5122134777777778,0.5112735519993986,28.374306852072547,28.515359969241974,17.033548305151896,28.25878666217563,22.288226358834994,22.44562847224221,22.397851596647666,22.319958529098002,16.82629004769018,22.456851539534817,22.40913172205542,22.33132077141282,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.033548305151896,22.397851596647666,28.25878666217563,12.318146651507572,20.10815240646881,25.20004937296831,1.5642142105273448e-16,6.830902246263959e-16,0.0,1.313064180565412e-15,2.5079000598428743e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-12.833333333333334,11.666666666666668,3.7083333333333335,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.8,56.8,56.8,47.49017794891715,46.289903725062594,46.01494122577708,46.59700297037544,0.5116417333333334,0.511171290688962,28.373866937737247,28.514665136258458,17.028254603570716,28.25868527789576,22.28521610379317,22.442346664713835,22.394805702594976,22.31719907391018,16.821177339166617,22.45359988388162,22.406114361086786,22.3285883545675,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.028254603570716,22.394805702594976,28.25868527789576,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,4.554845858812963e-16,0.0,1.1138021514128573e-15,2.6459097757514602e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-12.805555555555555,11.944444444444441,3.701388888888889,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.8,56.8,56.8,47.489729758853926,46.28899591256726,46.01391459051689,46.59620815472092,0.5110699888888889,0.5112111110420213,28.37348400348654,28.514029502950454,17.023073460442934,28.258630157574398,22.282292154379057,22.439152065157312,22.391839295170048,22.31451114760586,16.81618689852621,22.45043532557551,22.403176387165963,22.325927376484568,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.023073460442934,22.391839295170048,28.258630157574398,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,4.554491062983391e-16,0.0,1.1137153927451576e-15,2.2681882768830966e-14,converged
2025-01-16T05:45:00+08:00,21.75,-12.777777777777777,12.222222222222227,3.694444444444444,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.746711395453104,56.8,56.8,47.451992005508814,46.288112754992184,46.01291457899875,46.582984895676695,0.5104982444444445,0.5109825531650111,28.373053366102592,28.513353883651956,17.017910361670094,28.258531592653732,22.279454155535962,22.436044333649477,22.388952080008924,22.311894497882832,16.811318121060168,22.44735752493748,22.400317506135785,22.323337585040846,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.017910361670094,22.388952080008924,28.258531592653732,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,3.4173961842491986e-16,0.0,2.2515657151433522e-15,3.605367163841391e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-12.75,12.5,3.6875,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.8,56.8,47.41883762036267,46.287254158027594,46.011941082953506,46.5713083820133,0.5099265,0.5107864814101005,28.372588245249908,28.51265076970313,17.01277701427516,28.258400883775337,22.276701753667876,22.433023131592133,22.386143763837776,22.309348873328833,16.806570405050447,22.444366143613284,22.39753742492904,22.320818729002962,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.01277701427516,22.386143763837776,28.258400883775337,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,2.2791386629018323e-16,0.0,1.4752081111048187e-15,2.741290993274171e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-12.722222222222223,12.777777777777775,3.680555555555556,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.702731878466196,56.8,47.418395507051294,46.21880763641349,46.01099399456081,46.54851080615931,0.5093547555555555,0.5103389717722473,28.372180191610244,28.512006882549613,17.007755510738434,28.258316525759433,22.273844743947418,22.429908242299707,22.383243152812422,22.30671124595832,16.801943151754962,22.441460844568237,22.394835851564444,22.3183705580242,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.007755510738434,22.383243152812422,28.258316525759433,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,4.56227442018237e-16,0.0,3.605711609622648e-15,4.1057838636264303e-14,converged
2025-01-16T06:00:00+08:00,22.0,-12.694444444444445,13.05555555555556,3.673611111111111,56.7,56.7,47.13333333333333,47.13333333333333,50.0,60.0,85.0,43.23489132811534,14.429815831821378,14.103676176895453,14.701399319398506,82.68694421266714,1.306637809681506,56.7,56.7,56.70471386014318,47.41797357559152,46.21604462647725,45.94367521416315,46.52457788459508,0.5087830111111111,0.5098700888712366,28.371829007926014,28.51142202822624,17.002845352643977,28.25827838124439,22.27106808818052,22.42687486811237,22.380416699330375,22.304140154045353,16.797249631296488,22.438464866308358,22.39204487506472,22.315833171034384,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,17.002845352643977,22.380416699330375,28.25827838124439,12.335569772655392,20.136593923309643,25.23569300715921,1.5686422740183114e-16,5.708087430891367e-16,0.0,1.7032843704913733e-15,4.082995100203423e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-12.666666666666666,13.333333333333334,3.6666666666666665,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.7,56.7,56.7,47.40663027009877,46.20289390642216,45.92679189496458,46.510761179953086,0.5082112666666666,0.5097599632445646,28.371521311914016,28.51088358205249,16.998029421425098,28.258274963193312,22.268360502358924,22.423912383486194,22.377654316117084,22.301625986228405,16.79264836372133,22.435531012484738,22.389309647194118,22.31334478735535,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.998029421425098,22.377654316117084,28.258274963193312,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,3.425592344070072e-16,1.1374297033901232e-16,1.250698038121417e-15,1.9766842016806904e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-12.63888888888889,13.611111111111107,3.6597222222222223,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.7,56.7,56.7,47.40624403160173,46.20207245230074,45.92586336666343,46.51004857174036,0.5076395222222222,0.5097956144980825,28.371270138832877,28.510403823169778,16.99332391755195,28.258317518783837,22.265737975740503,22.421035860853177,22.37497036844315,22.29918248109379,16.788166832425645,22.4326830152955,22.38665275982696,22.310926980202765,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.99332391755195,22.37497036844315,28.258317518783837,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,0.0,1.1374297033901232e-16,2.2104229684402212e-15,2.5435832079207724e-14,converged
2025-01-16T06:15:00+08:00,22.25,-12.61111111111111,13.888888888888893,3.6527777777777777,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.647060845021734,56.7,56.7,47.36883143599119,46.20127534709771,45.92496108461344,46.4969951380554,0.5070677777777778,0.5095647185844085,28.370971516279134,28.509884239561696,16.988634974423192,28.258316948387847,22.263200158436415,22.41824496518521,22.372364565870445,22.296809389423228,16.783804445277507,22.429920539938585,22.384073922716997,22.30857950052488,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.988634974423192,22.372364565870445,28.258316948387847,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,1.2565317940906057e-15,1.1374297033901232e-16,4.228300880966825e-15,2.5746274238491694e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-12.583333333333334,14.166666666666668,3.6458333333333335,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.7,56.7,47.33551063139462,46.20050249768941,45.92408494214441,46.485324156672476,0.5064960333333334,0.5093628124628702,28.370637291102994,28.509336022190574,16.983973071605657,28.258283375456408,22.260746701997075,22.41553936275992,22.369836619036295,22.29450646287739,16.77956061307326,22.42724325291752,22.381572846693324,22.306302100148798,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.983973071605657,22.369836619036295,28.258283375456408,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,0.0,1.1374297033901232e-16,6.704754492469534e-16,2.8201867101417533e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-12.555555555555555,14.444444444444441,3.638888888888889,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.6033023202204,56.7,47.335129761895395,46.132572708956616,45.92323483302807,46.46274856128219,0.5059242888888889,0.5089141399266208,28.370359680545658,28.508846524106428,16.97942090979296,28.258295865519102,22.258188563586046,22.412739937954818,22.367216379584345,22.292111668692623,16.775434749523047,22.424650822036313,22.379149243656393,22.30409453177739,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.97942090979296,22.367216379584345,28.258295865519102,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,1.4868904840886971e-15,1.1374297033901232e-16,1.2827111117243538e-15,3.0487778954715383e-14,converged
2025-01-16T06:30:00+08:00,22.5,-12.527777777777777,14.722222222222227,3.631944444444444,56.6,56.6,47.06666666666666,47.06666666666666,50.0,60.0,85.0,43.17373872369084,14.409405908438318,14.083727554297296,14.680605260955224,82.45320031766586,1.3011012161721667,56.6,56.6,56.60542875229637,47.33476885753504,46.12949961176412,45.85654470780264,46.43894861912652,0.5053525444444444,0.5084421192655176,28.37013848894027,28.508415553032016,16.974977999986063,28.25835428208575,22.25570843875536,22.410019745926142,22.364668259195057,22.289781600803042,16.771241574770883,22.42196785392647,22.376636501874977,22.301798131278648,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.974977999986063,22.364668259195057,28.25835428208575,12.353042251086919,20.165116011019716,25.27143761481808,5.243630556552759e-17,4.579294964591265e-16,1.1374297033901232e-16,4.854041482547394e-16,2.435486339589495e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-12.5,15.0,3.625,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.6,56.6,56.6,47.323493671938955,46.11643551009399,45.83926173486919,46.42504700912644,0.5047808,0.5083242266717363,28.369960348407062,28.508030497691838,16.97062722165987,28.258447150564944,22.253296162253715,22.407369220508272,22.362183176702466,22.287507605877497,16.767136773690233,22.419344468673092,22.37417722320776,22.29954868913664,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.97062722165987,22.362183176702466,28.258447150564944,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,6.870535519573794e-16,0.0,8.248221027404998e-16,2.644743151479739e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-12.472222222222223,15.277777777777775,3.618055555555556,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.6,56.6,56.6,47.323168098033946,46.11569863656074,45.83842912531398,46.42441485482019,0.5042090555555555,0.508355808080432,28.369838282975547,28.507703627204588,16.96638479618381,28.25858570742351,22.250967729084746,22.40480344008336,22.359775501891797,22.28530342566537,16.763149251806354,22.416805728214268,22.371795261643754,22.297368979444713,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.96638479618381,22.359775501891797,28.25858570742351,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,4.580072460134677e-16,0.0,1.1575417506668501e-15,2.3105663394435218e-14,converged
2025-01-16T06:45:00+08:00,22.75,-12.444444444444445,15.55555555555556,3.611111111111111,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.54741128593666,56.6,56.6,47.286079867694134,46.11498581290412,45.8376223938625,46.411529663451496,0.5036373111111111,0.508122677285021,28.36966903270995,28.507337104767405,16.962157505718405,28.258681463392232,22.248722794400706,22.402322074404406,22.357444948163916,22.283168813967364,16.759278429193465,22.4143513025113,22.36949033076109,22.295258756157843,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.962157505718405,22.357444948163916,28.258681463392232,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,5.727717293044274e-16,0.0,6.228892556185649e-16,3.346128236617718e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-12.416666666666666,15.833333333333334,3.6041666666666665,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.6,56.6,47.252590961087165,46.114296947159566,45.83684143540316,46.399862339658014,0.5030655666666667,0.507915031237461,28.36946306835332,28.506940817843965,16.957954599182923,28.258743361923973,22.24656101477221,22.39992479451137,22.355191229980818,22.281103525452405,16.75552372879341,22.41198086281235,22.367262145198943,22.29321777409916,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.957954599182923,22.355191229980818,28.258743361923973,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,3.4380353405757415e-16,0.0,5.300304483387601e-16,2.5826453221530646e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-12.38888888888889,16.111111111111107,3.5972222222222223,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.50387438024909,56.6,47.252270064039735,46.04688292837554,45.836086145259564,46.377507251711194,0.5024938222222222,0.5074653008529153,28.369313275247862,28.506602752546495,16.953859386652077,28.25885104059038,22.24429451198153,22.397433588339503,22.352845246864415,22.278946524872357,16.751884576401498,22.409694081647412,22.36511042065362,22.291245788956875,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.953859386652077,22.352845246864415,28.25885104059038,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,5.735137044408326e-16,0.0,5.58996638797174e-15,3.613501062829199e-14,converged
2025-01-16T07:00:00+08:00,23.0,-12.36111111111111,16.388888888888893,3.5902777777777777,56.5,56.5,47.0,47.0,50.0,60.0,85.0,43.112586119266346,14.388995985055264,14.063778931699142,14.659811202511943,82.21978727035744,1.2955802848688027,56.5,56.5,56.506145672512396,47.251968920610004,46.04349728419976,45.77002350205889,46.3538386650746,0.5019220777777778,0.5069902424052447,28.36921945928522,28.506322718253045,16.949871388293243,28.259004363757715,22.242103709802453,22.39501935863568,22.350569364836957,22.276852457134645,16.74817714525895,22.407316936914487,22.3628698476437,22.289185376414277,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.949871388293243,22.350569364836957,28.259004363757715,12.370564296833136,20.193719012453787,25.30728362561924,1.0517033308529473e-16,6.888613157995397e-16,0.0,2.055876549016644e-15,3.1887122275851e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-12.333333333333334,16.666666666666668,3.5833333333333335,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.5,56.5,56.5,47.24076108849798,46.03051869955077,45.75233855614507,46.33985074602084,0.5013503333333333,0.5068646776379023,28.3691682674237,28.506088117563486,16.94597348252879,28.259191869589408,22.239979565141965,22.392673601881814,22.348355511881447,22.274813629763685,16.744554279308932,22.404996859483397,22.36068047269499,22.28716989288269,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.94597348252879,22.348355511881447,28.259191869589408,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,3.445159831499457e-16,0.0,2.242942598632459e-16,2.52424181837934e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-12.305555555555555,16.944444444444443,3.576388888888889,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.5,56.5,56.5,47.240494922188255,46.02986466849399,45.75159973048278,46.33929733317723,0.5007785888888889,0.50689228603376,28.369172711962385,28.505911209035915,16.942181910214536,28.259424783500776,22.23793807773806,22.390411401415665,22.34621806145998,22.272843786979124,16.741046307783797,22.40276024319857,22.358567414073725,22.285223315495443,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.942181910214536,22.34621806145998,28.259424783500776,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,1.1483240624733172e-16,0.0,6.836116684411466e-16,2.9763365242783194e-14,converged
2025-01-16T07:15:00+08:00,23.25,-12.277777777777777,17.22222222222223,3.569444444444444,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.44776272242236,56.5,56.5,47.20373029568476,46.02923439507755,45.75088642388905,46.32657884239537,0.5002068444444444,0.5066570211139713,28.36913024709316,28.505694832651255,16.938404103549836,28.2596152280161,22.235978907660513,22.388232431660093,22.34415673072756,22.270942685537133,16.73765266260419,22.400606762673775,22.356530389097816,22.283345401150928,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.938404103549836,22.34415673072756,28.2596152280161,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,5.744286419389591e-16,0.0,2.26540295664677e-15,2.532007478367318e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-12.25,17.5,3.5625,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.5,56.5,47.170071633350254,46.028627788469436,45.75019853277153,46.314913341955474,0.4996351,0.5064437271642478,28.36904996414824,28.505447569243504,16.934648077611353,28.259770963772777,22.234101716377072,22.38613636830657,22.342171237886298,22.26911008305158,16.734372778499548,22.398536093791343,22.354569116132264,22.281535907605214,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.934648077611353,22.342171237886298,28.259770963772777,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,2.298682273720402e-16,0.0,3.734460772032481e-15,3.2011110820668114e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-12.222222222222223,17.777777777777775,3.555555555555556,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.40444806544829,56.5,47.16980946700179,45.96172861778752,45.74953595396655,46.29277732962563,0.49906335555555553,0.5059930416133008,28.36902541811863,28.505258039450826,16.93099775303446,28.259972201722256,22.232119792929318,22.38394630535464,22.34009353273752,22.26718594409317,16.73120609299421,22.396547913697233,22.35268331458526,22.279794593469,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.93099775303446,22.34009353273752,28.259972201722256,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,0.0,0.0,2.952752900660055e-15,2.8829872796429224e-14,converged
2025-01-16T07:30:00+08:00,23.5,-12.194444444444445,18.05555555555556,3.548611111111111,56.4,56.4,46.93333333333334,46.93333333333334,50.0,60.0,85.0,43.051433514841875,14.368586061672211,14.043830309100992,14.639017144068669,81.98670507074185,1.2900749935869853,56.4,56.4,56.406864629433564,47.16956684781929,45.958028004378136,45.68409967438026,46.26923851529734,0.49849161111111107,0.5055150429780073,28.369056416422918,28.505126054274598,16.92745265890917,28.260218807072484,22.230211283772558,22.381830987901026,22.338083930688907,22.265322959841008,16.727970235525646,22.39446957471111,22.350708980241812,22.277965277129805,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.92745265890917,22.338083930688907,28.260218807072484,12.388136121118409,20.22240327241465,25.343231471678347,2.6367331160474335e-16,3.454357791445571e-16,0.0,6.969998948657347e-16,4.31630525201869e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-12.166666666666666,18.333333333333336,3.5416666666666665,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.4,56.4,56.4,47.15842562570846,45.94513386519516,45.6660104749194,46.25516291402333,0.49791986666666666,0.5053818983376869,28.369129621288955,28.505039030656988,16.92399567349605,28.260499331049758,22.228368271372176,22.37978297834325,22.336135371913294,22.26351440150217,16.72481520330589,22.392445812805732,22.348783598838256,22.27617887566477,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.92399567349605,22.336135371913294,28.260499331049758,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,4.607023805555783e-16,0.0,5.974733997830156e-16,2.645334716549246e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-12.13888888888889,18.611111111111107,3.5347222222222223,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.4,56.4,56.4,47.158217639268194,45.944560977294636,45.66536335033497,46.25468657031676,0.4973481222222222,0.5054056281900885,28.36925803278865,28.505009216062373,16.920643055753153,28.260824987679076,22.226606759205982,22.3778173639955,22.33426223272372,22.26177401508263,16.721772750905387,22.390504355924612,22.34693355510284,22.274460571428328,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.920643055753153,22.33426223272372,28.260824987679076,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,6.910211244213712e-16,0.0,2.6633105837073684e-15,3.098921156635103e-14,converged
2025-01-16T07:45:00+08:00,23.75,-12.11111111111111,18.888888888888893,3.5277777777777777,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.34811515872738,56.4,56.4,47.12177588549512,45.94401156145228,45.664741394670784,46.24213327873751,0.4967763777777778,0.5051683275656637,28.36933982090816,28.504940128832,16.917302889207626,28.261108512718184,22.22492641214077,22.375933823841887,22.332464233946375,22.26010156023186,16.718842321742212,22.38864488322571,22.345158570010586,22.272810124200358,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.917302889207626,22.332464233946375,28.261108512718184,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,2.304485761962239e-16,0.0,3.942831108357268e-16,4.8312420011469335e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-12.083333333333334,19.166666666666668,3.5208333333333335,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.4,56.4,47.08794584185706,45.94348552794283,45.664144505815415,46.23046780690505,0.49620463333333337,0.5049494753804508,28.369382694254348,28.504839040028926,16.91398195189473,28.261356481162203,22.223326896421423,22.374132038117207,22.33074109744084,22.25849679744673,16.716023361986117,22.386867075117696,22.343458365569933,22.271227294608135,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.91398195189473,22.33074109744084,28.261356481162203,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,1.4985649629697033e-15,0.0,1.729113418811196e-15,2.2144012958520874e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-12.055555555555555,19.444444444444443,3.513888888888889,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.30502338275334,56.4,47.087741193364785,45.877100323733806,45.66357258207973,46.20854947859976,0.49563288888888896,0.5044979350362816,28.369480879021037,28.50479520628685,16.91076477620162,28.261649678685096,22.221622671002287,22.372236209403706,22.328925825699663,22.25680069342983,16.713315320544925,22.385170613255074,22.341832664818902,22.26971184412335,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.91076477620162,22.328925825699663,28.261649678685096,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,6.922644102709519e-16,0.0,4.782753855335508e-15,4.624649023437902e-14,converged
2025-01-16T08:00:00+08:00,24.0,-12.027777777777777,19.72222222222223,3.506944444444444,56.3,56.3,46.86666666666667,46.86666666666667,50.0,60.0,85.0,42.990280910417376,14.348176138289151,14.023881686502836,14.61822308562539,81.7539537188191,1.284585320142286,56.3,56.3,56.3075856317514,47.08755589053692,45.873082355445966,45.59876160114018,46.18513889309157,0.49506114444444443,0.5040170914968928,28.369634184122873,28.50480844019916,16.90765089990373,28.26198797132202,22.219989599463833,22.370412919891663,22.32717667854433,22.2551639809153,16.710537286174233,22.38338422754852,22.340118771838437,22.26810883673847,0.8333333333333334,0.0,0.25,0.25,0.16666666666666666,16.90765089990373,22.32717667854433,28.26198797132202,12.405757936368934,20.25116913766702,25.379281587569785,2.6442398257477404e-16,3.4646242297415976e-16,0.0,2.448357011831391e-15,2.988534127714411e-14,converged
