timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:45:00+08:00,4.75,-3.333333333333333,153.33333333333334,2.6999999999999997,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,50.032289918623476,50.2,50.2,42.623346573596585,41.61671258515355,39.62529347908745,41.393250475958524,0.2966367333333333,0.39102844773912593,28.631839162357142,28.813194854032467,18.29712742957086,28.428877026126987,23.073719506046846,23.25042350687049,23.130893233313333,22.974828899598247,18.079699611600635,23.164293126991904,23.049015656365107,22.896744228326984,1.0,0.0,0.6666666666666666,0.25,0.0,18.29712742957086,23.073719506046846,28.428877026126987,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,1.4885786763090077e-16,0.0,3.44233818896458e-16,3.042168991401508e-14,converged
2025-01-15T12:50:00+08:00,4.833333333333333,-3.25,155.0,2.6875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,49.8,50.2,50.2,42.46556307414951,41.61926126932311,39.627842155683794,41.33847029717388,0.29457384999999997,0.38976426352919713,28.63798059405288,28.820865606905475,18.30655056856838,28.4338568653729,23.082054736037428,23.260077296425752,23.13911381633181,22.98143884096037,18.088228252078515,23.172260845758128,23.05561038989195,22.901781923864572,1.0,0.0,0.6666666666666666,0.25,0.0,18.30655056856838,23.082054736037428,28.4338568653729,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,5.973627277823236e-16,0.0,1.3627337227534258e-15,2.8180676149567088e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-3.166666666666667,156.66666666666666,2.675,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.88511088547576,50.2,42.46775787596829,41.406647367455456,39.63047958146107,41.26572310833735,0.29251096666666665,0.388096719815432,28.644308864310148,28.828734666962454,18.316241152893763,28.43899080905454,23.090009111604292,23.269391395009674,23.147001988524252,22.987718828495236,18.097048056516194,23.180474006444392,23.062428311039305,22.90701854919729,1.0,0.0,0.6666666666666666,0.25,0.0,18.316241152893763,23.090009111604292,28.43899080905454,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,1.3498412160513601e-15,0.0,3.737841561808888e-15,3.8015839618113865e-14,converged
2025-01-15T13:00:00+08:00,5.0,-3.083333333333333,158.33333333333334,2.6624999999999996,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665162,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.8,50.2,42.47001471160585,41.350957186540796,39.63320540686625,41.2478659290576,0.29044808333333333,0.3875652844446228,28.650823330113887,28.836801387580095,18.326197994329593,28.44427840246677,23.09802968431019,23.278789184496084,23.154959952206365,22.994051917518835,18.106157612886367,23.188931674215397,23.06946861216037,22.912453418680034,1.0,0.0,0.6666666666666666,0.25,0.0,18.326197994329593,23.09802968431019,28.44427840246677,12.903623982793558,21.063886068447122,32.825892001908386,6.167078983027246e-17,1.50188015412367e-16,0.0,2.9098927986146103e-15,3.147006683017229e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-3.0,160.0,2.65,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.8,49.8,50.027117986820045,42.444363742666425,41.32137965131155,39.489944697851385,41.18638827635162,0.2883852,0.38626123835381476,28.657490066660483,28.845033867692347,18.336375353152185,28.449690376500353,23.1062380650487,23.288386107740642,23.163097272198186,23.000542311486463,18.115174608612808,23.19728093239607,23.07639588458884,22.917766912464312,1.0,0.0,0.75,0.25,0.0,18.336375353152185,23.1062380650487,28.449690376500353,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,1.5069506109787095e-16,0.0,8.288228360382903e-16,3.2112722583282154e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-2.916666666666667,161.66666666666666,2.6375,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.8,49.8,49.8,42.446742370877324,41.32397655797421,39.35103151283129,41.14745097332498,0.2863223166666667,0.38503313698276576,28.664341844542825,28.853462835779737,18.346816821020354,28.455255187306534,23.114676163199466,23.298221556032072,23.17145162390771,23.00722619172157,18.124059552346978,23.20547518183409,23.083166039526905,22.922917288959997,1.0,0.0,0.75,0.25,0.0,18.346816821020354,23.114676163199466,28.455255187306534,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,0.0,0.0,3.0329628411403735e-15,3.161569925773005e-14,converged
2025-01-15T13:15:00+08:00,5.25,-2.833333333333333,163.33333333333334,2.625,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.63706903861712,49.8,49.8,42.3371638520447,41.32664298228548,39.35375674338905,41.10999998372908,0.2842594333333333,0.38410723385495077,28.67106120009716,28.861787488346078,18.357236138866188,28.460700790797457,23.123343037588374,23.3082946034453,23.180022206891095,23.014102878540715,18.13323394893268,23.21391402506803,23.090158758832178,22.92826621526368,1.0,0.0,0.75,0.25,0.0,18.357236138866188,23.123343037588374,28.460700790797457,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,4.546203959448068e-16,0.0,9.94482116129265e-17,3.0701198729647974e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-2.75,165.0,2.6125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.8,49.8,42.17651657120273,41.3293786595067,39.356570379726115,41.05433879462474,0.28219655,0.3828120376155151,28.67750521732518,28.869872295169948,18.367504605192607,28.465904539246438,23.13223775089738,23.31860432764958,23.188808223656643,23.02117169464805,18.142696395178593,23.222596530923887,23.09737323748585,22.933813007356598,1.0,0.0,0.75,0.25,0.0,18.367504605192607,23.13223775089738,28.465904539246438,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,9.123170934127643e-16,0.0,2.8747491745558454e-15,3.8546900593660884e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-2.666666666666667,166.66666666666666,2.6,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.492912324760375,49.8,42.17885477450518,41.122654886783245,39.3594720738902,40.98377879068108,0.28013366666666667,0.38117617577632257,28.68413504203961,28.878154071269666,18.378036775917046,28.471261738584047,23.14076491166597,23.328586592484243,23.197273783190166,23.027922315042332,18.152445494695698,23.231521771772673,23.104808673380873,22.939556983576487,1.0,0.0,0.75,0.25,0.0,18.378036775917046,23.14076491166597,28.471261738584047,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,3.0541080273403114e-16,0.0,1.462631422468446e-15,3.7360217154868337e-14,converged
2025-01-15T13:30:00+08:00,5.5,-2.583333333333333,168.33333333333334,2.5875,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.40163510581581,13.731004850929159,13.42065957445012,11.249970680436526,72.35005515754213,1.015482608934788,49.4,49.4,49.8,42.1812547406322,41.06193236465972,39.36246147932458,40.96429129683247,0.27807078333333335,0.38059841168645364,28.69095003506586,28.886632174677725,18.388831479815,28.476771936240297,23.1493409936994,23.338635810809656,23.20579356415173,23.034711579166228,18.162479857864298,23.24068882351689,23.11246426731143,22.945497464609456,1.0,0.0,0.75,0.25,0.0,18.388831479815,23.1493409936994,28.476771936240297,12.963362982713898,21.16140405950474,32.97786372413944,1.8672941244326772e-16,1.5293721446588778e-16,0.0,5.063655585206503e-15,2.621778223025007e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-2.5,170.0,2.575,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.4,49.4,49.63933714024711,42.1560692386596,41.032845155755766,39.22764282516285,40.90562458436783,0.27600790000000003,0.3793501692698348,28.697916702050907,28.895275130125864,18.399843290896328,28.4824062182823,23.158103000594988,23.348882023731864,23.214490982839965,23.0416568642726,18.17244055796793,23.249766986199095,23.120025699939358,22.951334897325346,1.0,0.0,0.75,0.25,0.0,18.399843290896328,23.158103000594988,28.4824062182823,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,4.603213518436353e-16,0.0,2.6180776886106757e-15,4.174803396406582e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-2.416666666666667,171.66666666666666,2.5625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.4,49.4,49.4,42.158591116098734,41.035627551477006,39.08170676871793,40.86474593806092,0.27394501666666665,0.37805518661085113,28.705067389817586,28.904113248858575,18.411115520767613,28.48819268921703,23.167092470943913,23.35936425705895,23.223403380292286,23.04879404742007,18.182242422638776,23.258666314824506,23.12740771934337,22.956988354127862,1.0,0.0,0.75,0.25,0.0,18.411115520767613,23.167092470943913,28.48819268921703,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,3.0793208491744943e-16,0.0,2.222884737997838e-15,3.064645586643455e-14,converged
2025-01-15T13:45:00+08:00,5.75,-2.333333333333333,173.33333333333334,2.55,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.24189261554091,49.4,49.4,42.0526616968257,41.03847906517232,39.084693898232445,40.828741141597156,0.2718821333333333,0.3771459075310931,28.712094262859665,28.912854850460043,18.422370585602504,28.49386755814163,23.176308473172465,23.370081594948136,23.23252996394764,23.05612245476897,18.19232931383759,23.267807569044137,23.135010102657205,22.962838636851185,1.0,0.0,0.75,0.25,0.0,18.422370585602504,23.176308473172465,28.49386755814163,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,3.086744930868358e-16,0.0,1.4469116863445428e-15,5.125478171617821e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-2.25,175.0,2.5375,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.4,49.4,41.88913206825773,41.04139943373807,39.087768758108616,40.77219040459476,0.26981925,0.3758197144163991,28.718835760799912,28.921346743054716,18.433463015270732,28.499292196368643,23.185750079522172,23.38103312511044,23.24186994416691,23.06364141484578,18.202699850364457,23.277189828271542,23.142832053192997,22.968885067731843,1.0,0.0,0.75,0.25,0.0,18.433463015270732,23.185750079522172,28.499292196368643,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,6.195274881080318e-16,0.0,2.424869308922843e-15,2.999462938382595e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-2.166666666666667,176.66666666666666,2.525,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.100786335573225,49.4,41.891612035251875,40.84059680314877,39.090931003323675,40.70382674938116,0.2677563666666667,0.3742160297433161,28.725762053742766,28.930034291055286,18.44481550578197,28.50486964150237,23.19483760907878,23.391669598459682,23.25090157304349,23.07085407240668,18.213352657712573,23.28681217542333,23.150872777143167,22.975126971340227,1.0,0.0,0.75,0.25,0.0,18.44481550578197,23.19483760907878,28.50486964150237,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.7110017186792564e-15,0.0,2.607819380884719e-15,3.2454700932378656e-14,converged
2025-01-15T14:00:00+08:00,6.0,-2.083333333333333,178.33333333333334,2.5124999999999997,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.0,49.4,41.89415350313452,40.77481004065791,39.09418029023755,40.68269612691363,0.26569348333333326,0.3735918327711311,28.73287250628931,28.93891685707013,18.456426902464717,28.510599443079702,23.203956721638622,23.40235623512265,23.259971793191422,23.078090848869643,18.2242863680358,23.296673696905838,23.15913148357001,22.981563674572545,1.0,0.0,0.75,0.25,0.0,18.456426902464717,23.203956721638622,28.510599443079702,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,7.7902748143220835e-16,0.0,2.7314651067716805e-15,3.0996929666071725e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-2.0,180.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,49.0,49.0,49.251670491369765,41.86944066225298,40.74622046975366,38.967850083088095,40.626859073176554,0.2636306,0.37240013477596806,28.740134065475356,28.947963403238706,18.468252106136894,28.516453050917804,23.213259941906355,23.413237797139388,23.269217987925988,23.08548240419495,18.235165629472302,23.306466086734062,23.167315109596444,22.987915848810744,1.0,0.0,0.75,0.25,0.0,18.468252106136894,23.213259941906355,28.516453050917804,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,6.252163248918749e-16,0.0,6.7406135027405265e-16,2.9600586420529976e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-2.0416666666666665,176.66666666666669,2.5104166666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,49.0,49.0,49.0,41.8720314240919,40.74910608113104,38.814754139511535,40.58394360094078,0.2657049916666667,0.3710416805123044,28.747141895482184,28.956711194490147,18.479742950236563,28.522112291291123,23.222268657896016,23.423781673462496,23.278179321501447,23.09264717757208,18.245235747189223,23.31548444052854,23.174799075785902,22.99364594338327,1.0,0.0,0.75,0.25,0.0,18.479742950236563,23.222268657896016,28.522112291291123,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,4.706290207054283e-16,0.0,1.1961820942929636e-15,3.912516454321717e-14,converged
2025-01-15T14:15:00+08:00,6.25,-2.0833333333333335,173.33333333333331,2.5208333333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.846761272622885,49.0,49.0,41.769552287627725,40.75190079778227,38.81770398866235,40.54914172703659,0.2677793833333333,0.37016034651405094,28.75359936445915,28.96487934808432,18.490633216924643,28.52732270957963,23.23098407526879,23.4339891739134,23.286856843698146,23.099585965018395,18.25496612580638,23.324173004147145,23.18200520194589,22.999155471806606,1.0,0.0,0.75,0.25,0.0,18.490633216924643,23.23098407526879,28.52732270957963,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,4.71749565789251e-16,0.0,8.50132030016046e-16,3.397941873705427e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-2.125,170.0,2.53125,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,49.0,49.0,41.6027591237404,40.754604966269746,38.82054483489414,40.49127995696357,0.269853775,0.3688213721696069,28.759327619324992,28.9722984727655,18.500763149440818,28.53193058894419,23.239407394750042,23.44386160323296,23.29525160042775,23.106299559757193,18.264358411012136,23.332533031932357,23.18893449208676,23.00444519323555,1.0,0.0,0.8333333333333334,0.25,0.0,18.500763149440818,23.239407394750042,28.53193058894419,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,1.5782073736957934e-16,0.0,1.6373901502093855e-15,3.378123699328954e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-2.1666666666666665,166.66666666666669,2.5416666666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,48.708733935272164,49.0,41.604872583237835,40.55919773073126,38.823277106362205,40.424544879590776,0.2719281666666667,0.3672758011449329,28.764807414674458,28.97942414175924,18.510566246962885,28.53634777145032,23.246976877995365,23.4528669131566,23.30285791736881,23.112306134322356,18.273414240523184,23.340565773455825,23.19558794659073,23.009515864212016,1.0,0.0,0.8333333333333334,0.25,0.0,18.510566246962885,23.246976877995365,28.53634777145032,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,7.924243951277603e-16,0.0,4.747117392062239e-15,3.249832690430293e-14,converged
2025-01-15T14:30:00+08:00,6.5,-2.2083333333333335,163.33333333333331,2.5520833333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,38.04606441039157,13.603865917124256,13.296394208020022,11.145804285247296,71.0164421723851,0.9875351363623581,48.6,48.6,49.0,41.60690368532262,40.48759982124707,38.82590122950935,40.40101773586646,0.27400255833333337,0.36663770935985884,28.770039604413626,28.986257310619518,18.520043960170593,28.54057481899663,23.25404923366898,23.461343094923027,23.309996600686887,23.117910936409363,18.282135244123154,23.348272473536504,23.20196656222502,23.014368238674013,1.0,0.0,0.8333333333333334,0.25,0.0,18.520043960170593,23.25404923366898,28.54057481899663,13.084515907785994,21.35917419090199,33.28606805800992,1.902359915047843e-16,6.350428166824048e-16,0.0,4.3411130046648764e-15,3.075329081034097e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-2.25,160.0,2.5625,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.6,48.6,48.86227265805655,41.62226881921669,40.5053053340092,38.761341080145876,40.39378623649691,0.27607695,0.36603090999363874,28.775040933063195,28.992813825396496,18.52921941978139,28.54462607624341,23.260856842042855,23.469510301411695,23.31687671401876,23.123313006627093,18.290296653162574,23.355435316465325,23.207863349130598,23.018805137327533,1.0,0.0,0.8333333333333334,0.25,0.0,18.52921941978139,23.260856842042855,28.54462607624341,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,4.770716843105873e-16,0.0,6.759873458168454e-15,2.896273853414521e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-2.2916666666666665,156.66666666666669,2.5729166666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.6,48.6,48.6,41.6241376708584,40.5074255689738,38.60058365183112,40.34810067681349,0.27815134166666666,0.3646544393007217,28.779796296587282,28.99907968845792,18.53807227439248,28.548488274029754,23.26738015741618,23.477350344527288,23.32348068081885,23.12849527440841,18.29764218721669,23.361815269184913,23.213050827030827,23.022609488534115,1.0,0.0,0.8333333333333334,0.25,0.0,18.53807227439248,23.26738015741618,28.548488274029754,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,4.788724993318807e-16,0.0,5.703023546435439e-15,3.166637938838286e-14,converged
2025-01-15T14:45:00+08:00,6.75,-2.3333333333333335,153.33333333333331,2.5833333333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.677839365171806,48.6,48.6,41.67930111235305,40.509457976344656,38.60263300846644,40.36913574289943,0.28022573333333334,0.36495481945320934,28.784457721861102,29.005199075930285,18.546739992733322,28.55229156597236,23.27362034387742,23.484864493528836,23.329809518953983,23.133458511425303,18.304661173183625,23.367875461183026,23.217968759241526,23.026199898698245,1.0,0.0,0.8333333333333334,0.25,0.0,18.546739992733322,23.27362034387742,28.55229156597236,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,0.0,0.0,4.286718881021913e-15,6.193440796802806e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-2.375,150.0,2.59375,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.6,48.6,41.764854050287056,40.51140289102849,38.60457706493781,40.40097554395454,0.282300125,0.36547804773969056,28.789111205428764,29.011253652559095,18.555300380729573,28.55610961718326,23.279578560748465,23.49205401275117,23.335864242539166,23.138203486640595,18.311355193163564,23.37361710894231,23.222618120030067,23.029577104345773,1.0,0.0,0.8333333333333334,0.25,0.0,18.555300380729573,23.279578560748465,28.55610961718326,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,4.777933553611853e-16,0.0,7.4738363248801135e-16,3.0884776700822774e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-2.4166666666666665,146.66666666666669,2.6041666666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.747624563757014,48.6,41.76659261595799,40.613715948924664,38.60641623473714,40.437892502727756,0.2843745166666667,0.36612654529775346,28.79351991962385,29.017019212270053,18.563540894206586,28.55973929624796,23.285541393036038,23.499190590943204,23.341902788224584,23.14297567387974,18.31772582159155,23.379041424317478,23.226999880142348,23.032741839466947,1.0,0.0,0.8333333333333334,0.25,0.0,18.563540894206586,23.285541393036038,28.55973929624796,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,1.1128764948275166e-15,0.0,7.24839983910943e-16,3.42636231477421e-14,converged
2025-01-15T15:00:00+08:00,7.0,-2.4583333333333335,143.33333333333331,2.6145833333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,38.13495708424763,13.63565065057548,13.327460549627546,11.171845884044602,71.34868238409427,0.9944732970522845,48.8,48.8,48.6,41.768250319752205,40.65122652573028,38.608150929703065,40.452102675981884,0.2864489083333333,0.3663074637775377,28.797684705866015,29.022496696382714,18.5714629531797,28.563181158344456,23.291324451150892,23.506099762952058,23.347759275572944,23.147616936817283,18.323774625274613,23.38414961455293,23.231115006815532,23.035694835525135,1.0,0.0,0.8333333333333334,0.25,0.0,18.5714629531797,23.291324451150892,28.563181158344456,13.054015870704907,21.309385906074713,33.20847815577679,1.8935014408643947e-16,4.767115060654417e-16,0.0,2.2928647570658475e-16,3.375180363421694e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-2.5,140.0,2.625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.8,48.8,48.67195933685318,41.78329333697685,40.66856532175741,38.6727094373833,40.48245386120509,0.2885233,0.3667507144421795,28.80162236930362,29.02770200027281,18.579089676475277,28.566449606787728,23.296848083949996,23.51270607346495,23.353361957284722,23.15205889302568,18.329665304643093,23.38909199937042,23.235106261694998,23.03857203112259,1.0,0.0,0.8333333333333334,0.25,0.0,18.579089676475277,23.296848083949996,28.566449606787728,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,9.522707161238951e-16,0.0,2.584292792434572e-15,4.910803003549874e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-2.5416666666666665,136.66666666666669,2.6354166666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.8,48.8,48.8,41.78479248901028,40.67027984859907,38.753993519403075,40.50740171776862,0.29059769166666666,0.36730714379761165,28.805317721026597,29.032621049472496,18.586400664695375,28.569531300723167,23.302092676852197,23.51899127128807,23.358693197046136,23.156284414508953,18.33547354893427,23.39394484022089,23.239045833417112,23.04144187257629,1.0,0.0,0.8333333333333334,0.25,0.0,18.586400664695375,23.302092676852197,28.569531300723167,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,4.754140661000062e-16,0.0,2.151844333672883e-15,3.247660161487453e-14,converged
2025-01-15T15:15:00+08:00,7.25,-2.5833333333333335,133.33333333333331,2.6458333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,48.87905369222953,48.8,48.8,41.84046811380787,40.671908246766705,38.755551880330046,40.52833488804006,0.29267208333333333,0.36763196956015154,28.80892519558396,29.037400298834687,18.59353553348816,28.57255846181963,23.307059372661886,23.524956602452395,23.363753995580765,23.160294261266024,18.340962687855036,23.398483725820086,23.242720366744088,23.044100987946326,1.0,0.0,0.8333333333333334,0.25,0.0,18.59353553348816,23.307059372661886,28.57255846181963,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.5833133604541848e-15,0.0,1.3670101844059164e-15,5.204286189126779e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-2.625,130.0,2.65625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,48.8,48.8,41.92489484328254,40.67345084473148,38.757007048473206,40.55948817382488,0.29474647499999995,0.36816759345554695,28.812526088183272,29.042116956939832,18.600567837996376,28.575600729676605,23.311749309503114,23.53060330815387,23.368545349922822,23.164089190627116,18.346134267746756,23.402709850845035,23.246130819876722,23.046550102860916,1.0,0.0,0.8333333333333334,0.25,0.0,18.600567837996376,23.311749309503114,28.575600729676605,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,9.486059384066155e-16,0.0,3.967771047581377e-15,2.9027019969736295e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-2.6666666666666665,126.66666666666669,2.6666666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,48.94960683221339,48.8,41.92626794998486,40.77680376567125,38.75835942898694,40.59649526323554,0.2968208666666667,0.3688442954189102,28.815885827020413,29.04654895222843,18.60728704665164,28.578456909788876,23.316452999316464,23.536206794940764,23.37332873402008,23.167918050327202,18.350989827457436,23.406624405426722,23.249278147551596,23.04878994044959,1.0,0.0,0.8333333333333334,0.25,0.0,18.60728704665164,23.316452999316464,28.578456909788876,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,9.468655739521546e-16,0.0,3.7653349484843054e-15,2.805581209550527e-14,converged
2025-01-15T15:30:00+08:00,7.5,-2.7083333333333335,123.33333333333331,2.6770833333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,38.22384975810369,13.667435384026707,13.35852689123507,11.197887482841912,71.68169795219015,1.0014438789949873,49.0,49.0,48.8,41.92756165559087,40.81259777137305,38.759609425405976,40.60983337930625,0.2988952583333333,0.3690335770277944,28.819005241278195,29.050697212053816,18.613694549601174,28.581127550728926,23.320978280937172,23.541585231720394,23.37793127434799,23.171616048295153,18.355530898378035,23.41022857516739,23.252163301053614,23.050821221351818,1.0,0.0,0.8333333333333334,0.25,0.0,18.613694549601174,23.320978280937172,28.581127550728926,13.023657694261406,21.259829194665237,33.13124913680986,1.884704698096939e-16,1.5772998593318624e-16,0.0,5.5909035804211834e-15,3.069138727323151e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-2.75,120.0,2.6875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.0,49.0,48.875040637695754,41.942295606271,40.829584717547334,38.82571180391712,40.640403374229635,0.30096965000000003,0.3695105883942088,28.8219012012708,29.054577686786423,18.619813460793985,28.58362711710344,23.32524933781319,23.546666789037648,23.3822846761292,23.175118098252057,18.35992697647263,23.413678207133362,23.254934301594105,23.05278490197896,1.0,0.0,0.8333333333333334,0.25,0.0,18.619813460793985,23.32524933781319,28.58362711710344,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,3.15052735925224e-16,0.0,4.3079615400875547e-16,3.1398474908641325e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-2.7916666666666665,116.66666666666669,2.6979166666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.0,49.0,49.0,41.94343437056156,40.83090422425338,38.904686265181084,40.664407701115415,0.3030440416666667,0.3700701251686866,28.824558429133226,29.058176219941636,18.625623327339397,28.58594219393496,23.329246481364358,23.55143314648195,23.386371238607385,23.1784070115643,18.364242261648972,23.41703866855809,23.25765298928826,23.05473957321037,1.0,0.0,0.8333333333333334,0.25,0.0,18.625623327339397,23.329246481364358,28.58594219393496,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,4.71864576101097e-16,0.0,4.320076659155876e-16,3.324735084725723e-14,converged
2025-01-15T15:45:00+08:00,7.75,-2.8333333333333335,113.33333333333331,2.7083333333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.08026238435894,49.0,49.0,41.99962886833641,40.832139260345144,38.90576685527735,40.68524896282698,0.3051184333333333,0.3704189741354614,28.827133758017357,29.06164153653882,18.631265904194752,28.588207063076357,23.332970833619903,23.55588552738106,23.390191945731107,23.18148353679702,18.368245672220958,23.420090850744675,23.260111050291748,23.05648666822318,1.0,0.0,0.8333333333333334,0.25,0.0,18.631265904194752,23.332970833619903,28.588207063076357,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,4.714201888495674e-16,0.0,1.1548402030468013e-15,6.20083922167687e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-2.875,110.0,2.71875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.0,49.0,42.08294076199755,40.833290148012246,38.90674630734878,40.71572736541196,0.307192825,0.37096661865086206,28.829703800055263,29.065046406319567,18.63681051274385,28.59048735415653,23.336423512012892,23.560025150314857,23.393747777820685,23.18434841988629,18.37193871978323,23.4228359270458,23.262309427075937,23.058026901966304,1.0,0.0,0.8333333333333334,0.25,0.0,18.63681051274385,23.336423512012892,28.59048735415653,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,1.5690808279504514e-16,0.0,7.5575726901145905e-16,3.075305383096901e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-2.9166666666666665,106.66666666666669,2.7291666666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.15157990220825,49.0,42.083957619522955,40.9376893049198,38.90762501842256,40.752833949291,0.3092672166666667,0.3716710907310017,28.83203623085758,29.068170884271016,18.642048626962122,28.59258380224981,23.339898940701037,23.564131125736996,23.39730373279785,23.187253869681072,18.375322908604034,23.425275066348203,23.264249058704056,23.059360986926183,1.0,0.0,0.8333333333333334,0.25,0.0,18.642048626962122,23.339898940701037,28.59258380224981,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,1.566106763885906e-16,0.0,1.4199350487276445e-15,3.5824083539765966e-14,converged
2025-01-15T16:00:00+08:00,8.0,-2.9583333333333335,103.33333333333331,2.7395833333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,38.31274243195975,13.699220117477934,13.389593232842595,11.223929081639218,72.01548887667276,1.008446957764483,49.2,49.2,49.0,42.084896502804376,40.971780992485584,38.908403383938975,40.7653120985143,0.31134160833333335,0.37186837835928993,28.834131867615085,29.071015884043664,18.646981607904713,28.594496949436444,23.343197217288253,23.5680142853904,23.40067997124659,23.19002846414471,18.37839973566072,23.427409433089686,23.265930880843516,23.06048963313525,1.0,0.0,0.8333333333333334,0.25,0.0,18.646981607904713,23.343197217288253,28.594496949436444,12.993440391026459,21.21050244479362,33.05437848916065,1.875969114497252e-16,3.1305517920229624e-16,0.0,1.1378714187008775e-15,3.1499335264088226e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-3.0,100.0,2.75,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.2,49.2,49.078107673256646,42.09933408133985,40.98843054020896,38.976062411589496,40.79611423615886,0.313416,0.37237874400999604,28.836007650183706,29.07359741648178,18.651632571387804,28.596241324161266,23.34624635105177,23.571606418693126,23.40381164294943,23.192610404167148,18.381344479764827,23.429400389145723,23.267508160868125,23.061558800465136,1.0,0.0,0.8333333333333334,0.25,0.0,18.651632571387804,23.34624635105177,28.596241324161266,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.563130598880394e-16,0.0,1.4015335896171572e-15,4.314655485189058e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-3.041666666666667,96.66666666666664,2.760416666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.2,49.2,49.2,42.10012154763796,40.989365451264206,39.05274452563802,40.81918698706861,0.3154903916666667,0.3729410506530214,28.83764820781665,29.075901238084466,18.65598100576164,28.597803434982243,23.349026574502467,23.574889130134455,23.406680978209764,23.194982437389996,18.384209886835443,23.431302440509928,23.269032422956226,23.062617256770388,1.0,0.0,0.8333333333333334,0.25,0.0,18.65598100576164,23.349026574502467,28.597803434982243,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.0925416380975459e-15,0.0,1.8340383875070232e-15,3.111284556079306e-14,converged
2025-01-15T16:15:00+08:00,8.25,-3.083333333333333,93.33333333333336,2.770833333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.28146548069145,49.2,49.2,42.156841396264205,40.990217509891714,39.05336023333167,40.83994606143388,0.3175647833333333,0.37331350917058004,28.839212763246042,29.07807833552295,18.660170797711036,28.599319616111618,23.35153898939151,23.57786362085223,23.409288944561702,23.197145301179162,18.386770444033512,23.432901761988614,23.270300376426423,23.063471222896613,1.0,0.0,0.8333333333333334,0.25,0.0,18.660170797711036,23.35153898939151,28.599319616111618,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,1.4032949125927094e-15,0.0,2.113065230510478e-15,3.0885170381244333e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-3.125,90.0,2.78125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.2,49.2,42.239049599332745,40.99098703214988,39.05387680647064,40.86976094199547,0.319639175,0.373872807777111,28.840773263682603,29.08019705692467,18.66426705177257,28.60085150266037,23.353784692956086,23.580531087321624,23.41163650597096,23.199099730310323,18.38902762919107,23.434199506081153,23.271312948351017,23.06412140332759,1.0,0.0,0.8333333333333334,0.25,0.0,18.66426705177257,23.353784692956086,28.60085150266037,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,3.113768089182278e-16,0.0,1.2195587163964138e-15,2.987227566224953e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-3.166666666666667,86.66666666666664,2.791666666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.35354383761981,49.2,42.239719197797214,41.096438552451325,39.054294634159845,40.90697612204322,0.32171356666666673,0.37460462445651127,28.842099623748652,29.082039575897017,18.668063240427657,28.60220175199289,23.356062006929278,23.583174330078386,23.413992171079887,23.20110128202032,18.390982912976007,23.435196820899336,23.27207106244907,23.0645685001201,1.0,0.0,0.8333333333333334,0.25,0.0,18.668063240427657,23.356062006929278,28.60220175199289,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,7.769212806424507e-16,0.0,1.3536497775074507e-15,3.497508310156916e-14,converged
2025-01-15T16:30:00+08:00,8.5,-3.208333333333333,83.33333333333336,2.802083333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,38.4016351058158,13.731004850929159,13.420659574450118,11.249970680436524,72.35005515754214,1.015482608934788,49.4,49.4,49.2,42.24031221574945,41.12884190280809,39.05461410394932,40.9186061240242,0.3237879583333333,0.37480956930566894,28.84319264888308,29.083606792646293,18.67156069639566,28.603370899808606,23.35816331784648,23.585596872304443,23.41616916161678,23.202971929937412,18.392637758926803,23.435894850184056,23.27257563909853,23.064813212912284,1.0,0.0,0.8333333333333334,0.25,0.0,18.67156069639566,23.35816331784648,28.603370899808606,12.963362982713898,21.161404059504743,32.977863724139446,1.244862749621785e-16,6.211971697659324e-16,0.0,2.6302839945692306e-15,3.169120292461875e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-3.25,80.0,2.8125,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.4,49.4,49.28116054237153,42.25446576990186,41.145168098802515,39.12384206840072,40.94965332830003,0.32586234999999997,0.3753528900188552,28.84406935270168,29.08491478378476,18.674782543843946,28.60437354084872,23.36002045191199,23.58773411513654,23.41810606385121,23.204653153084905,18.39417321577406,23.43646045791852,23.272985178331,23.065006490646137,1.0,0.0,0.8333333333333334,0.25,0.0,18.674782543843946,23.36002045191199,28.60437354084872,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,3.1014899557876566e-16,0.0,1.1456309598952307e-15,4.463590335194693e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-3.291666666666667,76.66666666666664,2.822916666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.4,49.4,49.4,42.254910811161544,41.14572858159899,39.19824877150927,40.97180619076433,0.3279367416666667,0.3759176371578255,28.84471426779862,29.08594921397252,18.67770820732081,28.60519610495004,23.36161355801988,23.58956758230824,23.419785034819924,23.206127632410713,18.395630610867023,23.436937321876748,23.27334092096173,23.065187310503067,1.0,0.0,0.8333333333333334,0.25,0.0,18.67770820732081,23.36161355801988,28.60519610495004,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,4.64524580598724e-16,0.0,4.424130587438802e-15,2.7543345377947762e-14,converged
2025-01-15T16:45:00+08:00,8.75,-3.333333333333333,73.33333333333336,2.833333333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.48266301999702,49.4,49.4,42.3121622819872,41.146207791244116,39.19841215732631,40.992492539577455,0.3300111333333333,0.3763133001393616,28.845288997511602,29.086863323063184,18.680483697684842,28.605976970902766,23.362943718128808,23.59109845326952,23.42120702599568,23.20739609431143,18.39678998053872,23.43711688137935,23.273444581334903,23.06516666363939,1.0,0.0,0.8333333333333334,0.25,0.0,18.680483697684842,23.362943718128808,28.605976970902766,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,9.280723411887563e-16,0.0,2.447174275414661e-15,6.219815192057179e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-3.375,70.0,2.84375,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.4,49.4,42.3932777175449,41.146606037811836,39.19847836206835,41.02165499500575,0.33208552500000005,0.37688389458508237,28.84586084217807,29.08772105469398,18.683169919426053,28.606773794663994,23.36401200976368,23.592327902890982,23.42237298534139,23.208459262631457,18.397652769815444,23.43700026853341,23.27329707144745,23.064945244283813,1.0,0.0,0.8333333333333334,0.25,0.0,18.683169919426053,23.36401200976368,28.606773794663994,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,4.633336293997055e-16,0.0,1.568853575258644e-16,2.5621702171918952e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-3.416666666666667,66.66666666666664,2.854166666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.55549870173616,49.4,42.393608832648496,41.25311580973886,39.19844776711779,41.05898761735976,0.33415991666666667,0.37764263893229966,28.84620194707317,29.08830669320771,18.6855623365188,28.607391148638634,23.365120637665825,23.59354240803746,23.423554919036558,23.20957603033839,18.398220416717034,23.436588611135065,23.272899299996816,23.064523744272822,1.0,0.0,0.8333333333333334,0.25,0.0,18.6855623365188,23.365120637665825,28.607391148638634,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,3.0826847878214485e-16,0.0,7.007139103807993e-16,6.491925703932256e-14,converged
2025-01-15T17:00:00+08:00,9.0,-3.458333333333333,63.33333333333336,2.864583333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,38.49052777967186,13.762789584380382,13.451725916057642,11.276012279233832,72.68539679479815,1.022550908079916,49.6,49.6,49.4,42.39386472863902,41.28384453810485,39.19832075233334,41.069781027533566,0.3362343083333333,0.377854900333869,28.846313106119435,29.088621125620474,18.687662254083687,28.607829562254917,23.366054307285037,23.594538211762725,23.424559136830858,23.210561792207276,18.398494352290854,23.435883032685908,23.27225217239292,23.063902853058917,1.0,0.0,0.8333333333333334,0.25,0.0,18.687662254083687,23.366054307285037,28.607829562254917,12.933424500074837,21.112532456595957,32.90170237604674,1.2391194458630428e-16,3.0809530781279097e-16,0.0,2.4765184092209515e-15,3.282201901807165e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-3.5,60.0,2.875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.6,49.6,49.484199342965134,42.40774626838733,41.29986103493688,39.269129464062345,41.10108582402826,0.3383087,0.37843078394670016,28.846211410757245,29.088680499426605,18.689492810871204,28.608103698922616,23.366748652716204,23.59525431960452,23.42532765330221,23.211361296306627,18.39866138202753,23.43505588641659,23.271519407724256,23.063238494226635,1.0,0.0,0.8333333333333334,0.25,0.0,18.689492810871204,23.366748652716204,28.608103698922616,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,7.690661460784547e-16,0.0,1.9458010438303137e-15,4.0274462109405434e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-3.541666666666667,56.66666666666664,2.885416666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.6,49.6,49.6,42.40785754595595,41.30005700602862,39.341277363527624,41.122330225875594,0.3403830916666667,0.37899765020737747,28.845881293289846,29.088470382796476,18.69103336280079,28.60819990758376,23.367183734724467,23.59567216910599,23.425842548060775,23.211957154036536,18.398751450193956,23.434140054938293,23.270731996002088,23.062559886572398,1.0,0.0,0.8333333333333334,0.25,0.0,18.69103336280079,23.367183734724467,28.60819990758376,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,4.607495129451414e-16,0.0,2.8742696085418984e-15,3.0287360562055984e-14,converged
2025-01-15T17:15:00+08:00,9.25,-3.583333333333333,53.33333333333336,2.895833333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.683855040688265,49.6,49.6,42.465646708948036,41.3001732452753,39.341000668420804,41.14295305796889,0.34245748333333326,0.3794161209509293,28.845486728733526,29.088146260341457,18.69243203737924,28.608258603867988,23.367360615950243,23.595792918520274,23.42610475686368,23.212350081049657,18.398550122705213,23.432932223191735,23.269696638551416,23.06168277429571,1.0,0.0,0.8333333333333334,0.25,0.0,18.69243203737924,23.367360615950243,28.608258603867988,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,1.5341377896010785e-16,0.0,3.3299693000251576e-15,5.959556769020994e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-3.625,50.0,2.90625,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.6,49.6,42.54568008309573,41.30021005690956,39.34062869699344,41.17147392731209,0.344531875,0.3799976610816241,28.84509038849529,29.08776768823255,18.693745555740747,28.608333479854604,23.36728035467852,23.595617721602583,23.426115212015517,23.212540790483708,18.39805881271224,23.43143350334291,23.268414232610958,23.060607841576243,1.0,0.0,0.8333333333333334,0.25,0.0,18.693745555740747,23.36728035467852,28.608333479854604,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,6.12715991438319e-16,0.0,5.493630646369834e-15,4.268686163615934e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,-3.666666666666667,46.66666666666664,2.916666666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.75744455726211,49.6,42.54568128125482,41.40778373564926,39.34016182310012,41.208932588952145,0.3466062666666667,0.3807829245702484,28.84446664018818,29.08712105370441,18.694771366364513,28.608231015779168,23.367249024165993,23.595436717863723,23.426149404118945,23.212791498448432,18.397278926512755,23.42964500332182,23.266885672172606,23.059335770235524,1.0,0.0,0.8333333333333334,0.25,0.0,18.694771366364513,23.367249024165993,28.608231015779168,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,1.0700417484689577e-15,0.0,2.628548555154565e-15,3.863273206865227e-14,converged
