timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:30:00+08:00,9.5,-3.708333333333333,43.33333333333336,2.927083333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,38.57942045352791,13.794574317831607,13.482792257665164,11.302053878031138,73.02151378844096,1.029651930773885,49.8,49.8,49.6,42.545608590136396,41.436851297714135,39.33960041910202,41.21890070498311,0.34868065833333334,0.38100216980861845,28.84361626644941,29.08620723083233,18.695510747490644,28.60795173490655,23.36704367858139,23.595038898493016,23.426006757664634,23.212911046200134,18.396211863584508,23.4275678268386,23.265111847993172,23.057867239745075,1.0,0.0,0.8333333333333334,0.25,0.0,18.695510747490644,23.36704367858139,28.60795173490655,12.903623982793558,21.06388606844712,32.825892001908386,1.2334157966054493e-16,1.5277514283634068e-16,0.0,1.0905737903841808e-15,3.580890659693175e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.8,49.8,49.687224172061775,42.55922979630759,41.452571364050854,39.41200122450524,41.25047523147112,0.35075505,0.38161023108306724,28.84255644045946,29.0850424429315,18.69598685844075,28.607510371603492,23.366603750745515,23.59436686595483,23.42563270725893,23.212847441714597,18.39505017279951,23.425379803359178,23.263261684525812,23.05636313386927,1.0,0.0,0.8333333333333334,0.25,0.0,18.69598685844075,23.366603750745515,28.607510371603492,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,0.0,0.0,2.8765891937832087e-15,3.513903449258389e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.8,49.8,49.8,42.55901576498977,41.452412495257676,39.48190660671949,41.27082234713712,0.3528294416666667,0.3821789029138767,28.841271490740056,29.083612157199205,18.69617898188723,28.606893191824426,23.365909208971964,23.593401966381386,23.425009251086934,23.21258322410151,18.393812450889556,23.42310305341931,23.2613559535183,23.054842945241923,1.0,0.0,0.8333333333333334,0.25,0.0,18.69617898188723,23.365909208971964,28.606893191824426,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,0.0,0.0,5.5619677649545896e-15,3.8238414332698835e-14,converged
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,49.885041580824605,49.8,49.8,42.61734849375388,41.45217539887298,39.48120176018415,41.29139062467867,0.3549038333333333,0.3826197929243679,28.839927755106434,29.08207409462447,18.69623735448774,28.606242640342504,23.36496109704616,23.592145337309255,23.4241373095287,23.212119098490504,18.392289773846638,23.42053948877979,23.25920632532372,23.053127153927864,1.0,0.0,0.8333333333333334,0.25,0.0,18.69623735448774,23.36496109704616,28.606242640342504,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,1.5212924681335883e-16,0.0,9.672526102540846e-16,3.788202450240795e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,49.8,49.8,42.696310300645294,41.45186037342792,39.48040349459055,41.31928049542855,0.356978225,0.38321193650814506,28.838583293873615,29.080483440836918,18.69621453060267,28.60560846054807,23.36376045447454,23.590598111856647,23.423017799567805,23.21145576753276,18.390483523850932,23.417690202107117,23.256813682733352,23.051216434259807,1.0,0.0,0.8333333333333334,0.25,0.0,18.69621453060267,23.36376045447454,28.60560846054807,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,1.2151533993196523e-15,0.0,3.226740108942036e-16,3.356754502312667e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,49.95938146632588,49.8,42.6959899440004,41.56050338712277,39.47951217645511,41.35687355042289,0.3590526166666667,0.38402331883957885,28.837014688721247,29.07862867816051,18.695909936253063,28.604799033336825,23.362617208610143,23.589054078566814,23.421929683185084,23.2108587579596,18.388395076378327,23.4145562819051,23.25417890534319,23.04911145824574,1.0,0.0,0.8333333333333334,0.25,0.0,18.695909936253063,23.362617208610143,28.604799033336825,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,4.547197375098695e-16,0.0,3.2067231130505476e-15,5.60998393079681e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,38.66831312738397,13.826359051282832,13.513858599272687,11.328095476828446,73.35840613847044,1.0367857525907096,50.0,50.0,49.8,42.695596997100395,41.587922985079416,39.47852817083038,41.36602741844591,0.3611270083333333,0.3842492229785297,28.83522271122783,29.07651066797461,18.69532482349848,28.60381487591638,23.361300791968304,23.587295004860593,23.420665526175632,23.210130382696832,18.386025800232936,23.411138812530716,23.251302869565514,23.04681289557692,1.0,0.0,0.8333333333333334,0.25,0.0,18.69532482349848,23.361300791968304,28.60381487591638,12.873960479384838,21.01546334185299,32.75043018121434,1.227751437629362e-16,1.514841343393421e-16,0.0,2.565982553874901e-15,3.637682052762824e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.0,50.0,49.89023512579558,42.70896922978068,41.60335951568254,39.552531964980936,41.39788343512592,0.3632014,0.3848890834696904,28.833224620084426,29.0741457141834,18.694482377983626,28.602670795817158,23.359754426808742,23.58526708250428,23.419174174797533,23.209221900442632,18.3835739740806,23.40762108652786,23.248359691439294,23.0444865757029,1.0,0.0,0.8333333333333334,0.25,0.0,18.694482377983626,23.359754426808742,28.602670795817158,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,1.5123229889696572e-16,0.0,1.2561714517486189e-15,3.369004583831275e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.0,50.0,50.0,42.708460708185456,41.602878169708724,39.62023806974141,41.417368261707836,0.3640590166666667,0.3854581739563461,28.831150218806606,29.071703088588187,18.69351022393133,28.60146114734825,23.358103519004796,23.58313541368191,23.417586017281618,23.20822391817797,18.381192362012307,23.40419835480212,23.245508437540483,23.04225044369491,1.0,0.0,0.8333333333333334,0.25,0.0,18.69351022393133,23.358103519004796,28.60146114734825,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,3.020180390314387e-16,0.0,1.4295864024165985e-16,3.516814178269742e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.08622267811629,50.0,50.0,42.76741027480299,41.60236580669278,39.61919835537622,41.43796279569751,0.3649166333333333,0.3859178651361591,28.829167697920287,29.06934214027032,18.69256004007,28.600330077448604,23.35634849720975,23.58090040143688,23.41590141093959,23.207136750544603,18.378676824892754,23.400677036626053,23.242565191837176,23.03992932547819,1.0,0.0,0.8333333333333334,0.25,0.0,18.69256004007,23.35634849720975,28.600330077448604,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,6.033165724829105e-16,0.0,1.5970420328092666e-15,4.402315144994318e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.0,50.0,42.84542325704665,41.60182254479727,39.61812121225921,41.46535193871917,0.36577425,0.3865148915191627,28.827330024853527,29.0671131031522,18.69167957378094,28.599323077540298,23.354489788319295,23.57856244724682,23.41412071176431,23.20596071107813,18.376028012451105,23.39705750766653,23.239530287372013,23.037523514106525,1.0,0.0,0.8333333333333334,0.25,0.0,18.69167957378094,23.354489788319295,28.599323077540298,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,1.5059616638491555e-16,0.0,9.250620757589924e-16,3.303051688862843e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.16130949048568,50.0,42.84494667097732,41.7116997336802,39.61700678871614,41.503255093237705,0.3666318666666667,0.3873444737927696,28.8254154893148,29.06480595084375,18.690669567928026,28.598250104606187,23.352840567591105,23.57641826643553,23.412525796153684,23.204964247165496,18.373246571264392,23.393340142158934,23.236404055981897,23.035033301623173,1.0,0.0,0.8333333333333334,0.25,0.0,18.690669567928026,23.352840567591105,28.598250104606187,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,3.005472640077404e-16,0.0,2.3867697555198034e-16,3.197387508704214e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,38.75720580124002,13.858143784734056,13.544924940880211,11.35413707562575,73.69607384488664,1.0439524491044057,50.2,50.2,50.0,42.844443312894676,41.737689175443535,39.61585523247331,41.5118205843499,0.36748948333333326,0.3875670603885788,28.823424355950273,29.062420938171744,18.68953059821664,28.59711135339643,23.351162085920006,23.57424172463073,23.410901855638862,23.20394279225929,18.370333144772825,23.389525312912603,23.233186828302365,23.032458979064362,1.0,0.0,0.8333333333333334,0.25,0.0,18.68953059821664,23.351162085920006,28.59711135339643,12.844433047092672,20.967262737857915,32.6753145156611,1.222126008887173e-16,6.007493088304027e-16,0.0,1.9695695451226747e-16,3.6990089039416096e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.2,50.2,50.093232299420755,42.85782219660779,41.75310305691992,39.69176783244764,41.544230258931144,0.3683471,0.3882265479973566,28.821373476180234,29.059973859650235,18.6882852323224,28.595921389872277,23.34940075654692,23.571981889463853,23.409200597799014,23.202850470379605,18.367491033074607,23.385801069403897,23.230057366088634,23.029970937716023,1.0,0.0,0.8333333333333334,0.25,0.0,18.6882852323224,23.34940075654692,28.595921389872277,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,5.997288048818726e-16,0.0,2.281508696106778e-17,4.934670779341737e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.2,50.2,50.2,42.857271900081095,41.75255679451313,39.75758561702743,41.56312426744659,0.36920471666666665,0.3887840146725515,28.8192464696539,29.05744937905888,18.686911949481022,28.59466599423818,23.34753576736974,23.569619210511508,23.40740330982726,23.201669295554723,18.364715557383438,23.382167421865898,23.227015575614782,23.027568948732068,1.0,0.0,0.8333333333333334,0.25,0.0,18.686911949481022,23.34753576736974,28.59466599423818,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,1.497172175725694e-16,0.0,2.222367930752167e-15,2.1217364981593642e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.28739836992838,50.2,50.2,42.91704240550379,41.75197982465938,39.756461908567886,41.58396515337453,0.3700623333333333,0.3892525941400088,28.817213882236338,29.05500907674693,18.685564539959163,28.593491332856377,23.345567543503368,23.567154087386907,23.405510346239037,23.200399580211513,18.361808070056444,23.37843599478557,23.223882485699864,23.025082547381746,1.0,0.0,0.8333333333333334,0.25,0.0,18.685564539959163,23.345567543503368,28.593491332856377,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,0.0,0.0,4.675255111169532e-16,6.197361685951417e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.2,50.2,42.99426936271057,41.75137226436091,39.755301188075975,41.61102628735297,0.37091995,0.3898468316473165,28.815324115754553,29.05269886113159,18.684286634427046,28.592438984107197,23.343496508319273,23.564586918150503,23.40352206024102,23.199041635678284,18.35876921166094,23.374607160840007,23.220658426955307,23.02251202480649,1.0,0.0,0.8333333333333334,0.25,0.0,18.684286634427046,23.343496508319273,28.592438984107197,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,4.479271564232662e-16,0.0,1.220688350446407e-15,3.639551375968693e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.363228690736285,50.2,42.99375150138814,41.86259692010141,39.75410360219389,41.649361235188685,0.3717775666666667,0.39068907200133546,28.813357667660433,29.05031079687283,18.68288095658453,28.591320796922467,23.341639676858556,23.562218056370153,23.401723785562375,23.19786720294936,18.35559961965597,23.370681291285884,23.217343728795335,23.019857671143562,1.0,0.0,0.8333333333333334,0.25,0.0,18.68288095658453,23.341639676858556,28.591320796922467,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,0.0,0.0,1.5919996165206494e-15,3.702988957267732e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,50.0,60.0,85.0,38.846098475096085,13.889928518185284,13.575991282487736,11.38017867442306,74.0345169076896,1.0511520958889902,50.4,50.4,50.2,42.99320708972481,41.88723088808792,39.752869296971326,41.65741409233157,0.3726351833333333,0.39090505274374177,28.81131480203683,29.047845137985032,18.681348074371883,28.590136965698772,23.33975075134015,23.559814215768366,23.39989391949628,23.19666524488637,18.35229992840741,23.366658755964863,23.213938719441305,23.017119775529544,1.0,0.0,0.8333333333333334,0.25,0.0,18.681348074371883,23.33975075134015,28.590136965698772,12.815040751790397,20.91928273159279,32.60054262889757,1.216539154446093e-16,5.956194273254943e-16,0.0,4.277745613178582e-15,3.011831512434305e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.4,50.4,50.29621578732162,43.00661639142127,41.902647092995736,39.83071603248267,41.69040207092204,0.3734928,0.3915829620050779,28.8092124669762,29.04531777281958,18.679710604144812,28.588902135400314,23.337779923659983,23.557328046456053,23.397987570428707,23.19539312163565,18.349079152795802,23.36273304772059,23.210627329226092,23.01447364881437,1.0,0.0,0.8333333333333334,0.25,0.0,18.679710604144812,23.337779923659983,28.588902135400314,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,7.432353621237559e-16,1.1772750948261534e-16,3.84180529733779e-15,5.2204521321693136e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.4,50.4,50.4,43.00602557233097,41.902037713236744,39.89465225439916,41.708708317568814,0.3743504166666667,0.39212878869879536,28.80703418401961,29.04271326943252,18.67794696103314,28.587602006306753,23.33570629692734,23.55473991469602,23.395985949746905,23.19403277854722,18.34592139941455,23.35889353709712,23.207399360699263,23.011909443716767,1.0,0.0,0.8333333333333334,0.25,0.0,18.67794696103314,23.33570629692734,28.587602006306753,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.0390811338956495e-15,1.1772750948261534e-16,4.847285656986264e-15,3.481314133672469e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.48856869328471,50.4,50.4,43.06661574173709,41.90139792861397,39.89344701487226,41.72979644745804,0.3752080333333333,0.39260616545574184,28.804952845430975,29.0401954309773,18.67621303898192,28.586384756540156,23.333530292807627,23.55205021675258,23.39388940923325,23.192584525881053,18.342633492293572,23.35495703493039,23.204080769612364,23.009261387787763,1.0,0.0,0.8333333333333334,0.25,0.0,18.67621303898192,23.333530292807627,28.586384756540156,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.3343370387805637e-15,1.1772750948261534e-16,5.613311432496381e-16,4.110550177497568e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.4,50.4,43.143059996616174,41.9007278549957,39.89220516974878,41.75653210286938,0.37606565000000003,0.39319756749377033,28.803012304766103,29.03780585678311,18.67454836776681,28.585288066276732,23.33125233123664,23.549259347350006,23.391698299371203,23.191048672805966,18.33921606310381,23.350923910978075,23.200671884200254,23.006529770297725,1.0,0.0,0.8333333333333334,0.25,0.0,18.67454836776681,23.33125233123664,28.585288066276732,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.4803667602645998e-16,1.1772750948261534e-16,4.620478097753032e-15,3.011323492002587e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.56513912751542,50.4,43.142502097153184,42.01329766739974,39.890926864029794,41.79529919454244,0.37692326666666665,0.3940523611574342,28.800995258878753,29.035338694664798,18.67275764459273,28.584125669250305,23.32919325249916,23.54667128452795,23.389701398128004,23.18970024144562,18.335669740450538,23.346794533588234,23.197173031508928,23.003714879519094,1.0,0.0,0.8333333333333334,0.25,0.0,18.67275764459273,23.32919325249916,28.584125669250305,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.4771554912777679e-16,1.1772750948261534e-16,5.636755752806599e-15,4.816935699255831e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,38.93499114895212,13.921713251636504,13.607057624095257,11.406220273220363,74.37373532687923,1.058384768518476,50.6,50.6,50.4,43.141917863825846,42.03658157342656,39.88961224213068,41.802842462090254,0.3777808833333333,0.39426170430271934,28.798901971303327,29.03279419784276,18.670841429840515,28.582897759512154,23.32709923890546,23.54404561734102,23.387670334409332,23.188321748668493,18.331995149888247,23.34256926970469,23.193584537399826,23.000817002729825,1.0,0.0,0.8333333333333334,0.25,0.0,18.670841429840515,23.32709923890546,28.582897759512154,12.785782667882204,20.871521812114274,32.52611216627453,6.054952612159255e-17,1.0334598109519244e-15,1.1772750948261534e-16,3.190866286121629e-15,3.2635653389911574e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.6,50.6,50.49918568302248,43.155358643088675,42.05200197720145,39.96939097402143,41.83640915230964,0.3786385,0.3949579146547054,28.79674948613607,29.03018834798307,18.668822389723648,28.581619060457584,23.32492424719131,23.541338565349243,23.385563604956204,23.18687377880554,18.32840700190844,23.33844703623727,23.190095482378574,22.998016352731977,1.0,0.0,0.75,0.25,0.0,18.668822389723648,23.32492424719131,28.581619060457584,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,7.368843458214509e-16,0.0,1.9745403305660171e-16,5.5426391764679116e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.6,50.6,50.6,43.15472852031365,42.05133123421962,40.03145231658233,41.85413064386128,0.3794961166666667,0.3954920864874787,28.794521227508863,29.02750561797735,18.66667887448328,28.580275193030527,23.322647295612892,23.53853041138468,23.383362345291918,23.185338208538727,18.324878228141813,23.33440660231335,23.186685601658812,22.99529349851437,1.0,0.0,0.75,0.25,0.0,18.66667887448328,23.322647295612892,28.580275193030527,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,4.415334432890879e-16,0.0,2.6349381245335127e-15,3.5138931203566174e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.68973368487176,50.6,50.6,43.216137054846804,42.05063038211428,40.030167943560286,41.87546686631501,0.38035373333333333,0.39597817122356727,28.792392425194187,29.024912025366834,18.6645688739231,28.57901633949236,23.320268802472917,23.535621548442236,23.381066904527668,23.183715346008135,18.321221104571702,23.330269946351844,23.183185760100756,22.99248734293782,1.0,0.0,0.75,0.25,0.0,18.6645688739231,23.320268802472917,28.57901633949236,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,1.0289800196188733e-15,0.0,4.004675055557276e-15,6.297461446457962e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.6,50.6,43.2918018900053,42.04989953564553,40.028847361363106,41.90187952460817,0.38121135,0.39656669263378674,28.790402401709173,29.02244487671768,18.66252783264775,28.5778762965696,23.317789184357956,23.53261236798919,23.378677630485345,23.182005498269945,18.317436254230767,23.32603743525984,23.17959628361622,22.98959817344213,1.0,0.0,0.75,0.25,0.0,18.66252783264775,23.317789184357956,28.5778762965696,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,8.806739748144177e-16,0.0,3.019767715190816e-15,3.3868658439345523e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.767040860710146,50.6,43.291205156432504,42.16381216487052,40.027490713392105,41.941079069430444,0.3820689666666667,0.3974339365914666,28.788336045014283,29.01990039514829,18.660362414073195,28.576670675690906,23.315533092336974,23.52981045884086,23.376486732349708,23.180486956168508,18.31352429712736,23.321709434545355,23.175917496936304,22.98662627647526,1.0,0.0,0.75,0.25,0.0,18.660362414073195,23.315533092336974,28.576670675690906,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,4.393761243391302e-16,0.0,2.599501200467444e-16,3.1571325263537425e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,50.0,60.0,85.0,39.02388382280819,13.953497985087731,13.63812396570278,11.432261872017673,74.7137291024556,1.0656505425668825,50.8,50.8,50.6,43.29058230041117,42.18575136414234,40.026098142469465,41.9481157412523,0.3829265833333333,0.39763661173899273,28.78619361811005,29.01727883310312,18.658073171221275,28.575399670570363,23.313239217415614,23.52696831246697,23.37425909634335,23.17893581503832,18.3094858502602,23.31728630832269,23.172149723615657,22.983571937496755,1.0,0.0,0.75,0.25,0.0,18.658073171221275,23.313239217415614,28.575399670570363,12.756657878205933,20.823978482246126,32.45202079459736,6.027398824866414e-17,1.4638405819551323e-16,0.0,1.5234507415554523e-15,3.595870793155266e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.8,50.8,50.70214207919743,43.30405557242872,42.20117777858705,40.107806652156924,41.98226148933988,0.3837842,0.398351004240746,28.78399226042771,29.014596265036367,18.655682821279598,28.57407808246353,23.310865267402733,23.52404570489102,23.37195659515729,23.17731587150201,18.305541300587482,23.3129723783406,23.168487176002213,22.98062025372426,1.0,0.0,0.75,0.25,0.0,18.655682821279598,23.310865267402733,28.57407808246353,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,4.3836461030952417e-16,1.1719238443951255e-16,5.696649933900271e-16,3.5082724160285324e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.8,50.8,50.8,43.30338733224186,42.200447382659014,40.16799972612792,41.999401184333934,0.3846418166666667,0.39887350759016493,28.781715299388768,29.01183706923772,18.653169648869277,28.57269145356642,23.308390175663476,23.52102283542395,23.36956028841443,23.175608933600582,18.301652444286933,23.308735850405228,23.164899558190704,22.97774224495477,1.0,0.0,0.75,0.25,0.0,18.653169648869277,23.308390175663476,28.57269145356642,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,1.4593012522976253e-16,1.1719238443951255e-16,1.600774821942886e-15,3.655067260912754e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,50.89089338104252,50.8,50.8,43.36561290986375,42.19968716666992,40.16663855345269,42.020986305728215,0.3854994333333333,0.39936821264669103,28.77954029343363,29.00916946926674,18.65069373187272,28.571391962701792,23.305814357222605,23.517900093868967,23.367070522615347,23.173815307400293,18.297636989675695,23.30440385185126,23.16122262642018,22.974781472476508,1.0,0.0,0.75,0.25,0.0,18.65069373187272,23.30440385185126,28.571391962701792,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,2.91498717575512e-16,1.1719238443951255e-16,1.5398123297834698e-15,3.552635407123668e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,50.8,50.8,43.4405015686919,42.19889724429672,40.16524155827167,42.047078400525734,0.38635705,0.3999538096714025,28.777502051176633,29.00662649515997,18.648286445354966,28.570209537818346,23.30313822540188,23.514677868513786,23.364487642980702,23.171935297890595,18.293495551399033,23.29997674680253,23.15745670433183,22.971738221938406,1.0,0.0,0.75,0.25,0.0,18.648286445354966,23.29997674680253,28.570209537818346,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,4.366078745039845e-16,1.1719238443951255e-16,5.020655721701642e-16,3.4591399625475816e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,50.96893394966309,50.8,43.439867172830624,42.314150321899504,40.163808882426586,42.08671066778,0.3872146666666667,0.40083340262614214,28.77538764343585,29.004006437531594,18.645756411685735,28.568961660971922,23.300690227674625,23.511667345328807,23.362107276964323,23.1702504522968,18.28922874111807,23.29545489799411,23.153602114394072,22.968612778003507,1.0,0.0,0.75,0.25,0.0,18.645756411685735,23.29545489799411,28.568961660971922,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,8.712995553580315e-16,1.1719238443951255e-16,2.6970936009145016e-15,6.058545491907936e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,50.0,60.0,85.0,39.11277649666424,13.985282718538956,13.669190307310304,11.458303470814979,75.05449823441869,1.0729494936082233,51.0,51.0,50.8,43.43920686100738,42.33475011411214,40.16234066718653,42.09324368843517,0.3880722833333333,0.40102938068498734,28.773197332692213,29.00130954806783,18.643104176723167,28.56764852554738,23.298201592183926,23.5086139451288,23.359687593665193,23.16853046874095,18.284837167524252,23.290838666777603,23.149659177906834,22.965405424352383,1.0,0.0,0.75,0.25,0.0,18.643104176723167,23.290838666777603,28.56764852554738,12.727665473937282,20.77665125842284,32.37826620188236,1.800009807221715e-16,4.3543688106376015e-16,1.1719238443951255e-16,2.3667571151195242e-15,3.26611085522333e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.0,51.0,50.905085067679984,43.4527135979044,42.350184289135996,40.24597665930227,42.12796878110683,0.38892990000000005,0.4017618379873503,28.77094835304291,28.99855199348075,18.640352509686124,28.566285010090752,23.295633764093914,23.505480987460295,23.357193829366267,23.166742344293244,18.28054687492752,23.28633776058759,23.145827220804488,22.96230612515702,1.0,0.0,0.75,0.25,0.0,18.640352509686124,23.28633776058759,28.566285010090752,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,1.448810101155006e-16,0.0,2.3128530407486112e-15,3.224993637067598e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.0,51.0,51.0,43.45200839483239,42.34939590775784,40.304308004530725,42.144529591002666,0.38978751666666667,0.4022726604553433,28.768623935897566,28.995718058023655,18.637479628893853,28.564856578636608,23.292965591866274,23.502248588048303,23.354606967774494,23.164867818397095,18.276308563413433,23.281909859827973,23.142065952108844,22.959276385394123,1.0,0.0,0.75,0.25,0.0,18.637479628893853,23.281909859827973,28.564856578636608,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,2.893940684290132e-16,0.0,4.0681606915902723e-16,2.944643449367419e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.09204781782019,51.0,51.0,43.51504967115196,42.34857798886428,40.30287230399287,42.166364376648005,0.3906451333333333,0.4027758997898746,28.76640395957315,28.992978162951573,18.634647692567288,28.563517399033454,23.290197487330587,23.49891713358033,23.351927352839102,23.162907195090078,18.271945354112496,23.27738722218014,23.13821600180131,22.956164407985973,1.0,0.0,0.75,0.25,0.0,18.634647692567288,23.27738722218014,28.563517399033454,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,0.0,0.0,1.1657742733714182e-15,3.0946959730335133e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.0,51.0,43.58916535868563,42.34773064507358,40.301401158121706,42.192138294916134,0.39150275,0.4033585300387629,28.764318735821195,28.990361077914,18.631884021771807,28.562293545042074,23.287329860626215,23.495487009240218,23.34915532723859,23.160860777339895,18.267457853526484,23.272770209050538,23.13427769130378,22.952970476829545,1.0,0.0,0.75,0.25,0.0,18.631884021771807,23.272770209050538,28.562293545042074,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,4.3292249880923777e-16,0.0,5.067624520831381e-16,3.5070618463832717e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.17081845317859,51.0,43.58849444099701,42.46432177503153,40.299894707238565,42.232203515004365,0.3923603666666667,0.4042503723766077,28.762157510113997,28.987667153256343,18.62899919061019,28.561004362317064,23.28469494133015,23.49227298460793,23.346589923818986,23.159013356481505,18.26284666521201,23.268059180466924,23.13025134087316,22.949694874841757,1.0,0.0,0.75,0.25,0.0,18.62899919061019,23.268059180466924,28.561004362317064,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,1.4398913369272047e-16,0.0,1.0493090196457779e-15,3.570676931584185e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,50.0,60.0,85.0,39.2016691705203,14.017067451990183,13.70025664891783,11.484345069612287,75.39604272276851,1.0802816972165152,51.2,51.2,51.0,43.587797809031926,42.48358740544985,40.29835309109844,42.238235780907225,0.39321798333333335,0.4044396255329656,28.759920544426873,28.98489663992396,18.625993737967157,28.5596500439219,23.282016523004245,23.48901343662125,23.34398261997129,23.157128257609443,18.25811238979482,23.263254495083597,23.12613726960561,22.946337883962855,1.0,0.0,0.75,0.25,0.0,18.625993737967157,23.263254495083597,28.5596500439219,12.698804554495245,20.72953867053526,32.30484609711619,5.972852509638885e-17,1.4392175553214418e-16,0.0,6.329134906203468e-15,2.7860214784121694e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.2,51.2,51.10801473947255,43.60133894116303,42.499031030763184,40.38391419605404,42.27354044716181,0.39407559999999997,0.4051900318497701,28.757625166853853,28.982065796353087,18.622890486092764,28.558245545124464,23.27925977449948,23.485675215454904,23.34130200325959,23.15517566644627,18.253486709853167,23.258571226942276,23.12213989884082,22.943094317933213,1.0,0.0,0.75,0.25,0.0,18.622890486092764,23.258571226942276,28.558245545124464,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,4.3096564331361967e-16,1.1402532992205697e-16,5.581429699951908e-15,3.833952689349255e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.2,51.2,51.2,43.6005978988234,42.49818628969659,40.440390283049894,42.289525237468624,0.3949332166666667,0.405689162230643,28.75525451349068,28.979158813329022,18.619667586370323,28.556776252382917,23.27640345938626,23.48223835320787,23.33852898147943,23.153137253896922,18.248909268591206,23.253956568787633,23.118208978403185,22.939916201114908,1.0,0.0,0.75,0.25,0.0,18.619667586370323,23.253956568787633,28.556776252382917,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,2.869569430616197e-16,1.1402532992205697e-16,2.240874313270865e-15,2.6007998822919513e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.29319703090205,51.2,51.2,43.664453507903374,42.49731228730058,40.438882266022965,42.311610412741416,0.3957908333333333,0.4062008513824279,28.75299077378847,28.976348301525668,18.61648926965856,28.555398315077884,23.27344798637978,23.478703233526236,23.335663896086725,23.151013322014524,18.24420858053102,23.249247890176136,23.11418999447273,22.93665636135935,1.0,0.0,0.75,0.25,0.0,18.61648926965856,23.249247890176136,28.555398315077884,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,2.8659546485620904e-16,1.1402532992205697e-16,4.980587589506908e-15,3.105549873824815e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.2,51.2,43.73779939166422,42.49640913515872,40.437339171586856,42.33706849593029,0.39664845,0.4067804737998735,28.75085977958072,28.973658786257833,18.613378818472512,28.554133967290767,23.270393762517486,23.475070238563976,23.332707087275637,23.148804171789106,18.239385244267975,23.24444554986131,23.110083266302325,22.933315080849706,1.0,0.0,0.75,0.25,0.0,18.613378818472512,23.24444554986131,28.554133967290767,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,7.154677358248053e-16,1.1402532992205697e-16,5.78145573536355e-15,3.474488778593399e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.37269442952886,51.2,43.737093062076084,42.61433589486488,40.43576113858069,42.37756686149196,0.3975060666666667,0.4076844675549759,28.74865294283596,28.97089266988052,18.610148751463694,28.552804411285443,23.267576785257912,23.47165770803962,23.32996098047859,23.146797826461874,18.23443985549013,23.239549905227783,23.105889111987466,22.929892640794783,1.0,0.0,0.75,0.25,0.0,18.610148751463694,23.239549905227783,28.552804411285443,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,0.0,1.1402532992205697e-16,7.118113635009208e-16,3.135256789299876e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,50.0,60.0,85.0,39.29056184437635,14.048852185441408,13.731322990525353,11.510386668409593,75.73836256750505,1.0876472289657733,51.4,51.4,51.2,43.73636121522061,42.632272555375614,40.43414830528329,42.383101222047195,0.3983636833333333,0.40786696924030347,28.746370525037587,28.96805020261526,18.60679960072881,28.551409839811686,23.26471344170347,23.4681970016411,23.32717038665143,23.1447512621492,18.22937300699236,23.23456131229651,23.101607848470472,22.926389321432403,1.0,0.0,0.75,0.25,0.0,18.60679960072881,23.23456131229651,28.551409839811686,12.670074227448877,20.68263926177839,32.23175821001864,5.945856600638194e-17,1.4271236776512082e-16,1.1402532992205697e-16,1.1376033584988044e-15,3.545183400616657e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.4,51.4,51.310931184755916,43.74993763242752,42.64772726214022,40.521632081764665,42.4189856349236,0.3992213,0.4086352103201894,28.74402994760744,28.965147734085523,18.60335424249382,28.54996528429185,23.26177261077342,23.46465848732259,23.324307232376103,23.142637841479857,18.2244220005714,23.229700192712382,23.097448974390026,22.92300476876059,1.0,0.0,0.75,0.25,0.0,18.60335424249382,23.229700192712382,28.54996528429185,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,7.122203305468749e-16,0.0,2.1057520030515877e-15,3.0454747116217635e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.4,51.4,51.4,43.74916184434353,42.64682774643322,40.57625931323957,42.434397226299474,0.4000789166666667,0.40912263856940534,28.741614252024785,28.962169362179598,18.599790760618056,28.548456054191234,23.258732971182695,23.46102211354068,23.321352349560716,23.140439166894588,18.21951546160973,23.224903289128306,23.09335231607874,22.91968156056729,1.0,0.0,0.75,0.25,0.0,18.599790760618056,23.224903289128306,28.548456054191234,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,5.690974336399896e-16,0.0,1.7396228784418154e-16,3.545085664170399e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.49434105566299,51.4,51.4,43.81383039948454,42.645899239376575,40.57468113227118,42.45673347774392,0.40093653333333334,0.4096426946255416,28.739307930181006,28.959289878759616,18.596275450936584,28.547040272970623,23.255594928611007,23.457288260972682,23.318306077224662,23.13815553850539,18.214487278697312,23.22001306460105,23.089168198463614,22.916277133015917,1.0,0.0,0.75,0.25,0.0,18.596275450936584,23.22001306460105,28.547040272970623,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,1.4209373602201207e-16,0.0,3.3307967322578183e-15,3.1620404083882854e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.4,51.4,43.88640961029879,42.644941851542434,40.57306823281143,42.48187802289859,0.40179415,0.4102192694586754,28.737132350841847,28.956529580768514,18.592827572773505,28.545736349459805,23.252358887072457,23.45345730881506,23.315168753134355,23.135787255367813,18.209338042753583,23.215029875294245,23.08489693867774,22.912791766613232,1.0,0.0,0.75,0.25,0.0,18.592827572773505,23.215029875294245,28.545736349459805,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,1.1351521539254485e-15,0.0,7.956501355812197e-16,3.9544260594147533e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.57456193645996,51.4,43.88566894901063,42.76420179277517,40.57142075225428,42.522809689899674,0.4026517666666667,0.41113531827916083,28.734881084359156,28.95369291489187,18.589261582180967,28.54436733558113,23.24936459776302,23.44985115352789,23.31224618257341,23.133625560493353,18.204068341827416,23.2099540760122,23.08053885270426,22.909225740897213,1.0,0.0,0.75,0.25,0.0,18.589261582180967,23.2099540760122,28.54436733558113,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,0.0,0.0,1.4612441115762649e-15,3.764311238660933e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,50.0,60.0,85.0,39.3794545182324,14.08063691889263,13.762389332132873,11.536428267206897,76.08145776862825,1.095046164430013,51.6,51.6,51.4,43.88490296290935,42.78081462291542,40.56973882743936,42.52784894860885,0.4035093833333333,0.41131104313905725,28.7325543917378,28.95078013064409,18.585578004648312,28.542933423778216,23.24632106928914,23.44619416402672,23.30927653519362,23.13142110493497,18.198678761111076,23.204786020205095,23.076094255380546,22.9055793344404,1.0,0.0,0.75,0.25,0.0,18.585578004648312,23.204786020205095,28.542933423778216,12.641473608425292,20.635951588501246,32.15900029080868,5.919043301759909e-17,1.4151737932742154e-16,0.0,2.943883916553094e-16,3.5654344741038307e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.6,51.6,51.51383449289835,43.89851551574251,42.79628198535202,40.65914276483136,42.56431322689489,0.404367,0.4120970062378342,28.730169787058635,28.947807668295955,18.581799771268777,28.54144972106181,23.24320087707004,23.442460213242843,23.306235064379234,23.129150416530635,18.19341220260554,23.199751458191972,23.071777704612856,22.902057008262897,1.0,0.0,0.75,0.25,0.0,18.581799771268777,23.199751458191972,28.54144972106181,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,1.4124747336765153e-16,0.0,3.7895739259530966e-16,4.90171652786317e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.6,51.6,51.6,43.89771283032535,42.79533679093826,40.71193685097312,42.57916220688776,0.4048228611111111,0.41257236621675303,28.727751812647536,28.94480551075308,18.577963517025825,28.53993474450856,23.240033436314945,23.4386838838344,23.303150770137627,23.12683622649148,18.188248660822662,23.194831439777694,23.06756738440929,22.89863312597221,1.0,0.0,0.75,0.25,0.0,18.577963517025825,23.194831439777694,28.53993474450856,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,2.8216946009848303e-16,0.0,2.0488026832947825e-15,3.6102014278214715e-14,converged
