timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.695479927159234,51.6,51.6,43.96321324468648,42.79437793183128,40.71031867329614,42.60177357569696,0.4052787222222222,0.4130996379160519,28.72548711072088,28.941950472627628,18.574237334268446,28.538548485821106,23.236818941048767,23.43486534068668,23.30002381076933,23.12447868798108,18.18302707626554,23.18987329435362,23.063318266103135,22.89516957319526,1.0,0.0,0.75,0.25,0.0,18.574237334268446,23.18987329435362,28.538548485821106,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,8.454279147825748e-16,0.0,2.8451076573330812e-15,5.986563115305202e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.6,51.6,44.035062684083336,42.793405460070794,40.708684751637584,42.62664575145372,0.4057345833333333,0.4136713468911957,28.723392460758323,28.93925848860249,18.570636214720725,28.537305444788554,23.23355758449966,23.43100474804344,23.296854343989697,23.122077953623744,18.17774773094491,23.184877167465473,23.05903049041,22.891666486972117,1.0,0.0,0.75,0.25,0.0,18.570636214720725,23.184877167465473,28.537305444788554,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,0.0,0.0,1.8794805843644623e-15,2.8048155600444657e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.77642103119765,51.6,44.03433598694879,42.91404867633045,40.70703514845565,42.66806521866375,0.40619044444444447,0.4145968689826674,28.721263440945208,28.93653589278439,18.566976286199495,28.536030418232826,23.23059265054856,23.427427334541907,23.293951365246503,23.119928330102095,18.17241090550131,23.179843204103356,23.054704197535134,22.888124003869443,1.0,0.0,0.75,0.25,0.0,18.566976286199495,23.179843204103356,28.536030418232826,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,4.2118741313432953e-16,0.0,2.7557908863325943e-15,4.420285078894902e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,50.0,60.0,85.0,39.46834719208846,14.112421652343855,13.793455673740398,11.562469866004205,76.42532832613824,1.1024785791832519,51.8,51.8,51.6,44.0335975424523,42.929410221446766,40.70536992595572,42.67268191734835,0.4066463055555556,0.41476260128069414,28.719100169830828,28.933782785212134,18.563257810389263,28.534723500741723,23.227625590976416,23.42385029423517,23.29104625151038,23.117774023663777,18.16701687921174,23.1747715487039,23.050339527175286,22.884542259982144,1.0,0.0,0.75,0.25,0.0,18.563257810389263,23.1747715487039,28.534723500741723,12.61300182101893,20.589474220058673,32.086570109973515,5.892410969721817e-17,9.823779317039342e-16,0.0,1.1765150452749542e-16,3.7540557077955e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.8,51.8,51.71666232724184,44.042502092429906,42.93949190935405,40.790301744053025,42.70427046248102,0.4071021666666667,0.4155039240640395,28.71691433711994,28.93101012729763,18.559496037282457,28.53339478661688,23.224625199736547,23.420243951937564,23.288110875039244,23.115588325001536,18.161803772786104,23.16988492252872,23.04614814581137,22.881122940477297,1.0,0.0,0.75,0.25,0.0,18.559496037282457,23.16988492252872,28.53339478661688,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,1.4008931695310813e-16,0.0,1.1445883843943625e-15,5.621122500907704e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.8,51.8,51.8,44.041744820644055,42.9385816880514,40.8413878683838,42.718647546336214,0.4075580277777778,0.4159636670803598,28.714694450172527,28.92820712255519,18.555676171777886,28.532034340899823,23.221577069540544,23.416594736270472,23.285132284308943,23.113358826430236,18.156688201185286,23.165107324726034,23.04205783718095,22.877797228326813,1.0,0.0,0.75,0.25,0.0,18.555676171777886,23.165107324726034,28.532034340899823,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,1.1194758681117655e-15,0.0,5.085419438100554e-16,3.3379676788694506e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.864157552711696,51.8,51.8,44.08556031453881,42.93765768989975,40.8398101519367,42.73352922596333,0.4080138888888889,0.4163327885157714,28.71256599436099,28.925492644952406,18.55191127624836,28.53074972839703,23.21848139645147,23.412902814064747,23.282110639084518,23.111085682182722,18.151514356795488,23.160291058939723,23.03792829738074,22.874431508270348,1.0,0.0,0.75,0.25,0.0,18.55191127624836,23.160291058939723,28.53074972839703,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,1.3981041733700108e-15,0.0,2.8252466789102527e-15,3.261350712482787e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.8,51.8,44.13290607399641,42.93671996737698,40.83821656597531,42.74966375255263,0.40846975,0.4167267122499419,28.71053822685112,28.92287548592328,18.548209658345588,28.52954895941871,23.215338375727157,23.40916835150207,23.279046098540345,23.108769045948737,18.146282522779554,23.155436272802348,23.03375966871799,22.871025918533924,1.0,0.0,0.75,0.25,0.0,18.548209658345588,23.155436272802348,28.52954895941871,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,4.19034771727491e-16,0.0,3.125339152890697e-15,2.2667856077901145e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.918437188183546,51.8,44.132187551564115,43.017467994867125,40.836607173440235,42.77715529377238,0.40892561111111114,0.41736339276033385,28.708475859823416,28.920227471824866,18.544449680343103,28.52831608043303,23.212378587622435,23.40560979533354,23.27614620636241,23.106606595960294,18.14099298092436,23.150543113382813,23.029552092983725,22.867580596865995,1.0,0.0,0.75,0.25,0.0,18.544449680343103,23.150543113382813,28.52831608043303,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,4.183955415578996e-16,0.0,3.103278205916082e-15,4.0679835834044764e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,39.52760897465917,14.133611474644674,13.814166568145415,11.579830931869079,76.65500611802642,1.1074521592775783,51.93333333333334,51.93333333333334,51.8,44.13145728125761,43.026848771819,40.83498203701741,42.77969649108121,0.40938147222222226,0.4174854484305996,28.706379012636663,28.917548703505616,18.540631601954303,28.527051186409693,23.20939981043124,23.402035580149075,23.273229003815768,23.104425063638327,18.135646011647506,23.14561172718852,23.025305711454646,22.8640956805391,1.0,0.0,0.75,0.25,0.0,18.540631601954303,23.14561172718852,28.527051186409693,12.594091773311252,20.558605443117052,32.03846430770968,1.1749511631377398e-16,1.3942440660454185e-16,0.0,7.071625092136429e-16,2.854674155573474e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.93333333333334,51.93333333333334,51.87905566094841,44.14040236775574,43.03695888480647,40.896287262198925,42.804387923985004,0.40983733333333333,0.4180411029326078,28.70425941823392,28.914850185318016,18.536770701767313,28.52576440604237,23.206387789834736,23.39843209227563,23.270281619219844,23.102212266776885,18.130409600288687,23.14079837883058,23.021169050648545,22.860712715629923,1.0,0.0,0.75,0.25,0.0,18.536770701767313,23.14079837883058,28.52576440604237,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,8.354345135700835e-16,0.0,3.6475094158219135e-15,4.2136381574450675e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.93333333333334,51.93333333333334,51.93333333333334,44.13965326467767,43.03604594285122,40.929036273200104,42.81339501942331,0.41029319444444445,0.4183573432164781,28.702105542159153,28.912121079265617,18.53285215206618,28.5244457706165,23.20332807958503,23.394785721669194,23.267291066116265,23.099955766400193,18.12521670468647,23.1360424535964,23.017084497220683,22.857376781169172,1.0,0.0,0.75,0.25,0.0,18.53285215206618,23.1360424535964,28.5244457706165,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,5.565353337981016e-16,0.0,5.733706722445988e-15,3.20829963641105e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,51.99799364419966,51.93333333333334,51.93333333333334,44.183850859260794,43.03511925566396,40.92745615895011,42.82841168191111,0.4107490555555556,0.4187290724657241,28.700043884528114,28.909481220778424,18.52898992539191,28.523203714616074,23.200220875566867,23.39109663521765,23.26425750412062,23.09765571642065,18.119965915127473,23.13124778031606,23.012960693936893,22.854000875826024,1.0,0.0,0.75,0.25,0.0,18.52898992539191,23.13124778031606,28.523203714616074,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,8.340618993189032e-16,0.0,3.914529469596116e-15,5.458511192205153e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,51.93333333333334,51.93333333333334,44.2308815734642,43.03417887561016,40.92586021685263,42.84443194096513,0.4112049166666667,0.4191205821112995,28.698081738462694,28.906937540678364,18.5251905590402,28.52204456462308,23.197066372860384,23.3873649991594,23.26118109225832,23.09531227020862,18.114657512967916,23.12641450694952,23.008797783193106,22.850585137718866,1.0,0.0,0.75,0.25,0.0,18.5251905590402,23.12641450694952,28.52204456462308,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,6.944023199749479e-16,0.0,2.786207825718165e-15,3.141471820660578e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,52.05259122432897,51.93333333333334,44.23017114421318,43.115536355143014,40.9242485096664,42.872138690108265,0.41166077777777776,0.41976150223271236,28.696084767493357,28.904362766558705,18.521333269309622,28.520853182032738,23.1940968055597,23.38381082756448,23.258270863222506,23.093124524142148,18.10929177819667,23.12154278089175,23.004595906868648,22.847129704488825,1.0,0.0,0.75,0.25,0.0,18.521333269309622,23.12154278089175,28.520853182032738,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,2.7733682390529256e-16,0.0,2.5045773772874113e-15,5.083037807520547e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,39.58687075722987,14.15480129694549,13.83487746255043,11.597191997733947,76.88502851275308,1.1124406750366553,52.06666666666666,52.06666666666666,51.93333333333334,44.229448966545824,43.12435398843667,40.92262109989633,42.874485306787115,0.4121166388888889,0.41987950959521914,28.69405309177379,28.901757000063608,18.51741831399607,28.519629662191125,23.191106704468357,23.380239478429836,23.255341935102972,23.09091642530799,18.1038689894419,23.116632748974894,23.000355206328113,22.843634713301405,1.0,0.0,0.75,0.25,0.0,18.51741831399607,23.116632748974894,28.519629662191125,12.575238342512883,20.527829087663285,31.990502534793954,1.7571539675718453e-16,5.545177564828724e-16,0.0,1.9180060267550283e-15,3.648727609861707e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.06666666666666,52.06666666666666,52.013665941475146,44.238434265292895,43.13449249040022,40.98480609067899,42.89945877170746,0.4125725,0.42044193506439564,28.691998487009208,28.899131288002778,18.513461000385266,28.518384167856517,23.18808344640437,23.376638885481494,23.25238290408772,23.088677187180544,18.09855960759128,23.111843030113256,22.996226442407742,22.84024383570322,1.0,0.0,0.6666666666666666,0.25,0.0,18.513461000385266,23.111843030113256,28.518384167856517,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,2.7688798884703173e-16,0.0,3.482331406566056e-15,4.184471866485292e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.06666666666666,52.06666666666666,52.06666666666666,44.23769324933236,43.13357694957374,41.01676872108823,42.9082374760136,0.41302836111111113,0.42075195519648656,28.689909377377056,28.896474751326927,18.509446468149463,28.517106696875985,23.185012546387952,23.372995400271694,23.249380748986127,23.086394339638776,18.093291747398276,23.107108417358457,22.9921476411777,22.83689800004099,1.0,0.0,0.6666666666666666,0.25,0.0,18.509446468149463,23.107108417358457,28.517106696875985,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,1.3834198556792225e-16,0.0,1.0375902500338176e-15,3.0553530589823084e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.1318282326737,52.06666666666666,52.06666666666666,44.28227213850945,43.132647694628155,41.01518639054195,42.923388928690066,0.41348422222222225,0.4211262825721503,28.68791327518952,28.893908184515908,18.505489597769355,28.515906551235965,23.181894200131985,23.369309189745938,23.24633562926915,23.084068036282595,18.087966360696317,23.102334977839064,22.988029571404777,22.833512229416204,1.0,0.0,0.6666666666666666,0.25,0.0,18.505489597769355,23.102334977839064,28.515906551235965,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,8.293141034743402e-16,0.0,6.4021659680190205e-18,5.695082269687502e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.06666666666666,52.06666666666666,44.32898832545064,43.13170477781844,41.013588272876326,42.939295200530594,0.4139400833333333,0.4215153809446639,28.686015514407234,28.8914366624038,18.501595160651515,28.51478837797899,23.178728602545362,23.365580420199944,23.243247703818035,23.081698430170896,18.0825837270898,23.097522859837326,22.98387237557356,22.83008666184335,1.0,0.0,0.6666666666666666,0.25,0.0,18.501595160651515,23.097522859837326,28.51478837797899,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,2.7618285616537846e-16,0.0,3.301709769030659e-15,3.398855267779706e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.186742806953305,52.06666666666666,44.32828590784833,43.213670654495395,41.01197443067266,42.967216812401276,0.41439594444444444,0.4221605269784403,28.684082707532564,28.888933811567863,18.497643225040125,28.51363785139786,23.17574963743156,23.362030669105987,23.24032749061759,23.079486032293467,18.077144124824123,23.092672211069207,22.979676195651642,22.826621434859927,1.0,0.0,0.6666666666666666,0.25,0.0,18.497643225040125,23.092672211069207,28.51363785139786,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,8.272823799526866e-16,0.0,4.063231809353734e-16,4.392354041796578e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,39.64613253980057,14.175991119246305,13.855588356955446,11.614553063598821,77.11539551031834,1.1174441488527862,52.2,52.2,52.06666666666666,44.32757174126482,43.22192631235818,41.01034492625924,42.969369279915085,0.41485180555555556,0.4222744929354838,28.682114975499793,28.88639973443426,18.49363404686581,28.51245506720958,23.172748596220412,23.35846222554856,23.23738719188009,23.077252012353913,18.07164783079228,23.087783178686518,22.975441173091482,22.823116685528117,1.0,0.0,0.6666666666666666,0.25,0.0,18.49363404686581,23.087783178686518,28.51245506720958,12.556441274736333,20.497144739251233,31.942684145354796,1.751904817501478e-16,1.3784318467551987e-16,0.0,1.725935775728627e-15,2.702208800902033e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.2,52.2,52.148272410219214,44.336596929926,43.232093164111525,41.07340828696837,42.99462423903148,0.4153076666666667,0.42284366884705465,28.68012413630731,28.883845519793827,18.489582962204494,28.511250221913507,23.16971448267989,23.354864566633076,23.23441686789858,23.074986975976294,18.06626777559595,23.08301673000389,22.971320297508953,22.819718205655594,1.0,0.0,0.6666666666666666,0.25,0.0,18.489582962204494,23.08301673000389,28.511250221913507,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,0.0,0.0,1.195935997841101e-15,3.40235566157264e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.2,52.2,52.2,44.33586391950313,43.23117514310316,41.104585959261875,43.00317498123747,0.41576352777777775,0.4231474804556336,28.678098573208878,28.881260247995566,18.4854750781262,28.51001328023232,23.16663277332558,23.351224005768092,23.23140346295184,23.07267842204051,18.060927242513838,23.07830307707821,22.967247245003858,22.81636278295141,1.0,0.0,0.6666666666666666,0.25,0.0,18.4854750781262,23.07830307707821,28.51001328023232,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,0.0,0.0,5.995753346724799e-16,3.2313082813767065e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.265661324863736,52.2,52.2,44.38082329899327,43.23024343859615,41.10300158815087,43.018461029310636,0.4162193888888889,0.42352439640753076,28.67616680817583,28.878765670165734,18.481426180829867,28.508854409487924,23.16350366370482,23.34754070995731,23.228347136370914,23.070326503841738,18.05552953931087,23.07355051998589,22.963134905269865,22.812967460124288,1.0,0.0,0.6666666666666666,0.25,0.0,18.481426180829867,23.07355051998589,28.508854409487924,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,8.246182945852006e-16,0.0,2.291886928051098e-16,2.9258814348154e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.2,52.2,44.42722547534522,43.229298102736756,41.1014014697376,43.03425359103162,0.41667525,0.42391108641327946,28.674332220872444,28.876365009757947,18.47743928028216,28.507776581356804,23.16032734856153,23.34381484555434,23.225248046897583,23.06793137413516,18.050074943892866,23.068759207326494,22.958983420880188,22.80953237508845,1.0,0.0,0.6666666666666666,0.25,0.0,18.47743928028216,23.068759207326494,28.507776581356804,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,4.1193304052953867e-16,0.0,8.704829555774436e-16,3.469074785299403e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.32089194704243,52.2,44.42653098788985,43.31187132146023,41.099785666430286,43.06238971869978,0.4171311111111111,0.42456044481166944,28.672462370403867,28.87393279008969,18.47339529459994,28.50666628100738,23.15733935729378,23.340269549531442,23.22231819410645,23.06569495500096,18.044563732814733,23.063929287131984,22.95479293389064,22.806057665281422,1.0,0.0,0.6666666666666666,0.25,0.0,18.47339529459994,23.06569495500096,28.50666628100738,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,5.484039940582568e-16,0.0,2.7382429132903885e-15,2.7515348127673954e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,39.705394322371276,14.19718094154712,13.876299251360463,11.631914129463693,77.34610711072209,1.1224626031182696,52.333333333333336,52.333333333333336,52.2,44.425824750872444,43.31956616667437,41.09815424038483,43.06434846495626,0.41758697222222224,0.42467037634032495,28.67055737847095,28.871469114355698,18.46929447789942,28.505523604522235,23.154327750044214,23.336704049712832,23.219366871603,23.06343564568481,18.038996181287033,23.059060906868897,22.95056358584152,22.802543467665664,1.0,0.0,0.6666666666666666,0.25,0.0,18.46929447789942,23.06343564568481,28.505523604522235,12.537700317609863,20.466551985909064,31.89500849737665,2.9111319225728784e-16,5.482620324505102e-16,0.0,1.918294723458895e-15,2.946399530123373e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.333333333333336,52.333333333333336,52.28287508422286,44.434889509079014,43.329761326044675,41.16209457171142,43.0898843790428,0.4180428333333333,0.4252462823413329,28.668629104903296,28.868985112858944,18.46515219513037,28.504358781822145,23.15128315335859,23.333109362578966,23.216385600035103,23.061145440441255,18.033547683802468,23.054317376372417,22.94645058960976,22.799137689118886,1.0,0.0,0.6666666666666666,0.25,0.0,18.46515219513037,23.061145440441255,28.504358781822145,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,0.0,0.0,1.4692652607731704e-15,3.165344029106972e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.333333333333336,52.333333333333336,52.333333333333336,44.43416442266561,43.328840940525076,41.19248870095853,43.0982075849743,0.41849869444444443,0.42554389711402646,28.66666589246733,28.86646982579121,18.46095352077648,28.50316174481567,23.148191005474786,23.329471763653256,23.213361289352232,23.058811807298014,18.028136703741346,23.049624337904053,22.942383281901492,22.79577298672389,1.0,0.0,0.6666666666666666,0.25,0.0,18.46095352077648,23.058811807298014,28.50316174481567,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,1.0942732123895626e-15,0.0,1.5864465045966815e-15,3.184427214330699e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.39949292745957,52.333333333333336,52.333333333333336,44.47950349003865,43.32790690164616,41.19090245941061,43.11362803162128,0.41895455555555555,0.42592339222568504,28.664797270265822,28.864045958530774,18.456815144540574,28.502043524001262,23.145051501780735,23.32579141999815,23.21029409875014,23.05643489925316,18.022668899203264,23.04489231915631,22.93827666828095,22.79236841798839,1.0,0.0,0.6666666666666666,0.25,0.0,18.456815144540574,23.05643489925316,28.502043524001262,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,5.466491108581777e-16,0.0,3.3427282307205634e-15,3.44662378639401e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.333333333333336,52.333333333333336,44.5255921711976,43.32695926144722,41.18930050949328,43.12930715717926,0.4194104166666667,0.4263076768584474,28.663024668513884,28.861714887741396,18.45273831938105,28.501005419847488,23.141864836861522,23.322068498025708,23.207184186835732,23.05401486876574,18.017144546447184,23.040121469041157,22.93413089140993,22.78892412072991,1.0,0.0,0.6666666666666666,0.25,0.0,18.45273831938105,23.05401486876574,28.501005419847488,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,8.192345210728383e-16,0.0,1.985963782963884e-15,3.069941670038079e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.45503865551678,52.333333333333336,44.5249055324585,43.41013876698765,41.18768291344584,43.15765745206815,0.41986627777777774,0.42696123422105053,28.66121659055926,28.859352031245486,18.448604811221013,28.49993472638391,23.13886818161011,23.318527690320337,23.20424503108512,23.051755045497853,18.011563920389012,23.035311935901692,22.929946093432427,22.78544023228954,1.0,0.0,0.6666666666666666,0.25,0.0,18.448604811221013,23.051755045497853,28.49993472638391,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,5.453203358816559e-16,0.0,1.8817569198919168e-15,3.674762943295866e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,39.76465610494198,14.21837076384794,13.897010145765478,11.649275195328562,77.57716331396443,1.1274960602254083,52.46666666666667,52.46666666666667,52.333333333333336,44.52420714356706,43.417273956965744,41.18604973325598,43.159422901508,0.42032213888888886,0.42706713836999494,28.659373158855605,28.856957492993136,18.444414872411798,28.49883154005342,23.135846372938513,23.314965171069876,23.201283023740846,23.0494710651368,18.005927294608107,23.030463867514317,22.925722415976526,22.78191688953359,1.0,0.0,0.6666666666666666,0.25,0.0,18.444414872411798,23.0494710651368,28.49883154005342,12.519015220266178,20.43605041812083,31.847474952671178,5.804922785987793e-17,2.725925536468623e-16,0.0,9.410569309726116e-16,3.4117925190548e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.46666666666667,52.46666666666667,52.41747398042689,44.53331115294364,43.427497378887,41.2508656324694,43.18523923003801,0.420778,0.42764975427588,28.657506274608682,28.85454244433747,18.44018389685197,28.497706123882345,23.132791656012735,23.31137349214081,23.198291142068598,23.0471563070599,18.000412521676495,23.025742910377968,22.921617289681873,22.778504109236533,1.0,0.0,0.6666666666666666,0.25,0.0,18.44018389685197,23.0471563070599,28.497706123882345,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,1.3611059127586268e-16,0.0,4.3960424050274685e-17,3.771070738828878e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.46666666666667,52.46666666666667,52.46666666666667,44.53259390910254,43.42657474157966,41.28047762649322,43.19333532240039,0.4212338611111111,0.42794118395657954,28.655604240527502,28.852095885750984,18.43589692646094,28.49654837727176,23.129689431019496,23.30773889142838,23.195256261889515,23.04479820859028,17.99493325661837,23.02107014811667,22.917555722399655,22.775130427831577,0.9166666666666666,0.0,0.6666666666666666,0.25,0.08333333333333333,18.43589692646094,23.04479820859028,28.49654837727176,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,5.440715976462164e-16,0.0,1.9254476524654295e-15,3.181907222023731e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.53332304711117,52.46666666666667,52.46666666666667,44.57831186381441,43.42563848058225,41.27888967919875,43.20888996885368,0.42168972222222223,0.4283232489418171,28.65379759032813,28.849741474478623,18.431671552238083,28.49547019174577,23.12653989319333,23.304061536054327,23.192178542268554,23.042396922436357,17.989397502289595,23.01635833072603,22.91345483052609,22.77171691283394,0.9166666666666666,0.0,0.6666666666666666,0.25,0.08333333333333333,18.431671552238083,23.042396922436357,28.49547019174577,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,0.0,0.0,5.120646134647349e-16,3.6259049863536576e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.46666666666667,52.46666666666667,44.62408756394022,43.42468864782883,41.27728606160953,43.22445592915557,0.4221455833333333,0.4287051312796658,28.65208580960607,28.84747874496822,18.427507274547736,28.494471200707924,23.123343236966438,23.300341592489687,23.18905814168224,23.039952600768487,17.983805533352545,23.01160760742564,22.909314756811497,22.768263701967946,0.9166666666666666,0.0,0.6666666666666666,0.25,0.08333333333333333,18.427507274547736,23.039952600768487,28.494471200707924,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,5.431020686850202e-16,0.0,2.078986548370999e-15,3.039718171123774e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.589182943231776,52.46666666666667,44.62340869259624,43.508473384889996,41.27566683579994,43.253020041126575,0.4226014444444444,0.4293628743499697,28.650338343600353,28.845184007320178,18.42328670505928,28.49343950504191,23.120338270642005,23.296805305057504,23.18611001183342,23.037669977334982,17.97815762313413,23.006818126864943,22.905135643488013,22.764770932481735,0.9166666666666666,0.0,0.6666666666666666,0.25,0.08333333333333333,18.42328670505928,23.037669977334982,28.49343950504191,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,6.778376099888748e-16,0.0,2.2492783723691323e-15,3.386061640574442e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,50.0,60.0,85.0,39.82391788751268,14.239560586148755,13.917721040170491,11.666636261193432,77.80856412004528,1.1325445425665015,52.6,52.6,52.46666666666667,44.62271807050632,43.51505007174888,41.27403206359356,43.25459261481092,0.42305730555555554,0.4294647582363971,28.648555315503945,28.842857366226998,18.41901009440743,28.492375201545737,23.11730661592813,23.29324580190504,23.18313765081877,23.035361931138823,17.972454043632293,23.00199003712545,22.90091763227146,22.76123874114892,0.9166666666666666,0.0,0.6666666666666666,0.25,0.08333333333333333,18.41901009440743,23.035361931138823,28.492375201545737,12.500385733331258,20.40563962880815,31.800082876848755,2.3150636338629627e-16,5.421414427809906e-16,0.0,8.277387569859702e-17,2.723575450874268e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.6,52.6,52.55206911567143,44.631861014696,43.52530170835283,41.33972212474762,43.2806888160581,0.42351316666666666,0.4300540640276643,28.64674866745047,28.8405100336368,18.41469286550611,28.49128858603916,23.114242132468156,23.289657166311013,23.180135488798037,23.033023223183854,17.966875099698193,22.99729131553586,22.896820366085908,22.75781924948519,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.41469286550611,23.033023223183854,28.49128858603916,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,4.060489072117435e-16,0.0,1.6301009946425072e-15,3.9008795865850674e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.6,52.6,52.6,44.63115153211853,43.524376929104,41.36855338428099,43.28855821452004,0.42396902777777773,0.4303393204135234,28.644906662515186,28.838130970734333,18.410320027738386,28.490169525718812,23.111130182623796,23.286025598797945,23.177090367664583,23.03064126023683,17.961329649508063,22.992638498199398,22.892764534428633,22.754436883216208,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.410320027738386,23.03064126023683,28.490169525718812,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.3525991735436646e-16,0.0,1.56270038010874e-16,3.9383608141307915e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.66715169042897,52.6,52.6,44.67724757554462,43.5234385553751,41.366963890654304,43.30424686015104,0.42442488888888885,0.43072394611311837,28.64316083651877,28.83584478425482,18.40601007119992,28.489130770991533,23.107970961482017,23.282351266547384,23.174002446356972,23.028216194723818,17.955728035114007,22.987946552120462,22.888669359506842,22.751014715089884,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.40601007119992,23.028216194723818,28.489130770991533,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,2.7027826726949927e-16,0.0,2.0348906358262317e-15,3.131437910269912e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.6,52.6,44.72271080759926,43.52248663899661,41.36535876397457,43.319699923139154,0.42488075,0.4311034293153263,28.641508735249182,28.833649170987492,18.401760748057843,28.488170292323616,23.104764663327977,23.27863433608986,23.17087188322574,23.025748178533743,17.950070529630636,22.98321562682155,22.884534984159334,22.747552882740756,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.401760748057843,23.025748178533743,28.488170292323616,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,0.0,0.0,2.7061436664556597e-15,3.0533792631451117e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.723324820978334,52.6,44.72203962247542,43.60687555227921,41.363738066155214,43.348477500574006,0.42533661111111115,0.4317653449773391,28.63982074349424,28.831421331092162,18.39745551367434,28.48717699545327,23.101751729805326,23.275102599627807,23.167915100539172,23.023443346018205,17.944357404844475,22.978445871253797,22.880361550706326,22.74405152332743,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.39745551367434,23.023443346018205,28.48717699545327,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,1.3481318403755261e-15,0.0,3.402226133026152e-16,3.3425413924471114e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,39.883179670083386,14.26075040844957,13.938431934575508,11.683997327058306,78.0403095289647,1.1376080725338522,52.733333333333334,52.733333333333334,52.6,44.72135668601456,43.612894882912194,41.362101858859596,43.34985761626922,0.4257924722222223,0.4318632157839669,28.63809698517299,28.829161369991013,18.39309461701449,28.486150977528524,23.098710575415268,23.27154614683573,23.1649327094385,23.021111826344498,17.938588931220398,22.97363743379914,22.876149200951325,22.740510773534204,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.39309461701449,23.021111826344498,28.486150977528524,12.481811608913235,20.375319213312146,31.75283163929028,5.77047228171729e-17,8.086957923628982e-16,0.0,6.317851261962496e-16,3.368837911657259e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.733333333333334,52.733333333333334,52.68666050669665,44.730538250702004,43.62317468361698,41.42866467299238,43.37623314740546,0.42624833333333334,0.43245919160294,28.636349442905246,28.826880539778745,18.388693510066044,28.4851025668541,23.09563667015018,23.267960588445945,23.161920589266934,23.018749758658185,17.93294786010028,22.96896061680476,22.87205978464453,22.73708485448011,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.388693510066044,23.018749758658185,28.4851025668541,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,8.075813215723316e-16,1.121643824010739e-16,1.788911825950986e-15,5.630470766621333e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.733333333333334,52.733333333333334,52.733333333333334,44.72983644824365,43.62224786946397,41.45671659182912,43.3838762686798,0.42670419444444446,0.4327382865414635,28.634566340550027,28.8245677627776,18.384237169709316,28.484021598721704,23.092515338772476,23.264332087862172,23.158865548190242,23.01634451931848,17.92733826428632,22.96432741992872,22.86800968339278,22.733694091090793,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.384237169709316,23.01634451931848,28.484021598721704,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,5.380403141924457e-16,1.121643824010739e-16,1.3469096027997374e-16,3.097906301595266e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.80097886398423,52.733333333333334,52.733333333333334,44.77630978371045,43.62130748959214,41.455125706165205,43.399698711079814,0.4271600555555556,0.43312546391991846,28.632880213533394,28.82234859284563,18.37984498294305,28.483021680285944,23.089346776227256,23.260660812326265,23.155767745024903,23.013896260476237,17.921672819485163,22.959655021908496,22.86392022021083,22.730263556588678,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.37984498294305,23.013896260476237,28.483021680285944,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,4.0316951388637047e-16,1.121643824010739e-16,2.1233714342327604e-15,4.92513179730235e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.733333333333334,52.733333333333334,44.82146105949475,43.62035359573007,41.45351922388151,43.415039141814425,0.4276159166666667,0.43350255122395365,28.63128667263034,28.820218893654236,18.37551295811681,28.482099123188547,23.086131176658306,23.256946928428746,23.152627337999746,23.011405133746077,17.915951797311113,22.954943572564908,22.859791538025892,22.726793388521862,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.37551295811681,23.011405133746077,28.482099123188547,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,2.6854587475493996e-16,1.121643824010739e-16,2.435549375766243e-15,2.8404776090921797e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.85746429948331,52.733333333333334,44.820797479596955,43.70534562999369,41.45189720673433,43.44402983169468,0.4280717777777778,0.4341686264989273,28.62965703984377,28.818056753212375,18.371125392238575,28.481143636030005,23.083110610994876,23.25341977240639,23.149662216300577,23.00907867061264,17.910175468057506,22.950193221146172,22.855623779246205,22.72328372396274,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.371125392238575,23.00907867061264,28.481143636030005,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,0.0,1.121643824010739e-16,9.801366948516992e-17,4.338405313369549e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,39.94244145265409,14.281940230750386,13.959142828980522,11.701358392923174,78.27239954072265,1.1426866725197597,52.86666666666667,52.86666666666667,52.733333333333334,44.82012214777923,43.71080874614132,41.45025971623061,43.44521790395478,0.4285276388888889,0.4342624914710928,28.627991439805836,28.81586227765942,18.36668253264955,28.48015531630334,23.080060294498757,23.24986640300091,23.146670111277107,23.006724257230896,17.904344100703145,22.945404116330106,22.851417085762904,22.719734699509637,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.36668253264955,23.006724257230896,28.48015531630334,12.463292600591407,20.345088769375483,31.705720613119233,1.726008576340769e-16,6.701898282336695e-16,1.121643824010739e-16,6.71061168636134e-16,3.3937233312240175e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-7.5,0.0,3.0500000000000003,53.0,53.0,45.0,45.0,50.0,60.0,85.0,40.001703235224795,14.303130053051206,13.979853723385538,11.718719458788046,78.50483415531914,1.1477803649165261,52.86666666666667,52.86666666666665,52.821248170143505,44.82934202071194,43.72111665773792,41.51769387155827,43.471872221144686,0.4289835,0.4348651176187499,28.626301895187364,28.81364675879482,18.36219986046192,28.479144524493417,23.076977303397577,23.246283954454693,23.143648347758575,23.004339407414747,17.898642887304188,22.940748879693597,22.847335508713932,22.716302630764616,0.9166666666666666,0.0,0.5833333333333334,0.25,0.08333333333333333,18.36219986046192,23.004339407414747,28.479144524493417,12.444828463405344,20.314947897124558,31.658749175173867,1.147265510051437e-16,4.0155665668612153e-16,0.0,1.3076259184860616e-15,4.706130426095452e-14,converged
