timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-8.0,20.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89450262568257,43.757169220475944,43.501024318213894,44.04966037047691,0.42884540000000004,0.4492378705624049,28.409350423461255,28.550247733902932,18.055623750326493,28.237255541797936,22.838489100070767,22.98053872239223,22.901134323907005,22.789285919137786,17.936326745611712,22.99394756247368,22.914697717721822,22.803010516359784,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.055623750326493,22.901134323907005,28.237255541797936,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.478489985783781e-16,0.0,1.295697997156756e-16,3.0401243334994736e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.916666666666667,22.5,2.995833333333333,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89438019812999,43.75676134598729,43.50053500576786,44.049320073231925,0.4264348666666667,0.4492542201727671,28.40968155831993,28.550456584385195,18.053135124579008,28.237919005330557,22.83731645386596,22.979230467751393,22.89998228100765,22.788325108756382,17.933836055243916,22.992654765418592,22.91355995765828,22.802062967542085,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.053135124579008,22.89998228100765,28.237919005330557,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2956508431035512e-16,0.0,9.069555901724857e-16,3.159900714953965e-14,converged
2025-01-15T08:15:00+08:00,0.25,-7.833333333333333,25.0,2.9916666666666667,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.894341100290646,43.756447053668,43.50014352402848,44.04907138101219,0.42402433333333334,0.44926616861182334,28.410261122632914,28.55094061856601,18.051009273983727,28.238780215322688,22.836453544014184,22.97825560298173,22.89912395432153,22.787614859325263,17.931731722710268,22.991695300692054,22.912715863187376,22.801365934711313,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.051009273983727,22.89912395432153,28.238780215322688,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,0.0,0.0,7.773698308063817e-16,2.7681692424324504e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.75,27.5,2.9875,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89438503064498,43.756225986572005,43.499849479666636,44.048913942998944,0.4216138,0.4492737327346915,28.41108826115234,28.551698938872104,18.049244586440707,28.239838588117248,22.835899100667522,22.977612833059414,22.89855825987404,22.78715429009273,17.930011842617866,22.991067872754765,22.91216434990269,22.800918536771135,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.049244586440707,22.89855825987404,28.239838588117248,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2955945712464039e-16,0.0,7.773567427478423e-16,3.123188307823516e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.666666666666667,30.0,2.9833333333333334,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89451168879243,43.75609778911921,43.49965248096388,44.048847409740134,0.4192032666666667,0.44927692933082536,28.41216212157464,28.552730650657843,18.047839457013854,28.24109354177984,22.835651859184143,22.97730086799104,22.898284117691023,22.786942523403038,17.928674518970592,22.99077119110271,22.911904337402145,22.800719895724153,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.047839457013854,22.898284117691023,28.24109354177984,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2955853531176128e-16,0.0,9.069097471823289e-16,2.9419850793625654e-14,converged
2025-01-15T08:30:00+08:00,0.5,-7.583333333333333,32.5,2.9791666666666665,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89472077544707,43.756062107090244,43.49955213780565,44.04887143314502,0.41679273333333333,0.44927577512427463,28.413481854530392,28.554034862195675,18.046792287899084,28.242544496093675,22.835710560106953,22.97731842279406,22.898300451784035,22.786978684685504,17.92771786512278,22.990803970247583,22.911934749273218,22.80076913666099,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.046792287899084,22.898300451784035,28.242544496093675,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.477943407628258e-16,0.0,1.2955886815256515e-15,2.474371210511045e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-7.5,35.0,2.975,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.4,53.4,53.4,44.863826603701966,43.72090215858297,43.46334495212114,44.014779106637356,0.41438220000000003,0.4489185503223949,28.415008947587108,28.5555751986225,18.046053546557214,28.24415835859959,22.83602716819634,22.977620099244422,22.89856416484092,22.787221728729392,17.927086011573266,22.991121057737182,22.91221272252603,22.80102543857142,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.046053546557214,22.89856416484092,28.24415835859959,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,6.483098200293243e-16,0.0,3.727781465168615e-16,2.7187146923257448e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-7.416666666666667,37.5,2.970833333333333,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.4,53.4,53.4,44.86418913541636,43.72103730270946,43.463423152668135,44.01497077942947,0.4119716666666667,0.4489093821341393,28.41678035535663,28.557386378201898,18.045669803471842,28.245967164633992,22.836647407755432,22.978248912604325,22.89911636975407,22.787711102512105,17.92683134799679,22.991765221224107,22.91277913413235,22.80152802286947,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.045669803471842,22.89911636975407,28.245967164633992,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,6.483230606224474e-16,0.0,5.024503719823967e-16,2.5706515076184492e-14,converged
2025-01-15T08:45:00+08:00,0.75,-7.333333333333333,40.0,2.966666666666667,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.23362937235761,53.4,53.4,44.750107281985606,43.72126429402963,43.463597253111345,43.9770287573229,0.4095611333333333,0.4480682556950114,28.41847153763457,28.559160843662305,18.045348212925237,28.24769285394984,22.83757003442872,22.979203592612517,22.899956002226375,22.788445940477857,17.926952014786096,22.992735189956072,22.913632919382803,22.80227602366989,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.045348212925237,22.899956002226375,28.24769285394984,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,1.299080222123298e-15,0.0,4.059625694135306e-16,4.86119996756894e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-7.25,42.5,2.9625,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.0,53.4,53.4,44.58964824956034,43.72158278237161,43.46386686818901,43.923670494118745,0.4071506,0.44689078879967287,28.419952691051456,28.56077543790949,18.044971656947883,28.249224067907782,22.83879380896035,22.980482873940126,22.901082001887115,22.789425380112256,17.927446161502093,22.994029698117895,22.914773017498163,22.803268578131725,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.044971656947883,22.901082001887115,28.249224067907782,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,2.605006071832914e-16,0.0,4.0296187673665387e-16,3.277143381034177e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-7.166666666666667,45.0,2.9583333333333335,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.0,53.08729741081836,53.4,44.5900313438086,43.508360947295614,43.46423161421569,43.85436717526503,0.40474006666666673,0.44532649615633785,28.42167831726467,28.562660633206626,18.044948490238035,28.25095046922825,22.839711827814973,22.98151165569456,22.901948122392326,22.790129297765088,17.92831194682865,22.995647484812334,22.91619837161485,22.804504826447612,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.044948490238035,22.901948122392326,28.25095046922825,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,1.307078321543051e-15,0.0,6.596660904037586e-16,3.4806200193458256e-14,converged
2025-01-15T09:00:00+08:00,1.0,-7.083333333333333,47.5,2.9541666666666666,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653162,13.77669828356355,13.4653202537545,14.035989449213567,75.37124002828149,1.137125236784428,53.0,53.0,53.11456414294063,44.590496218443185,43.44901949897749,43.26918774770558,43.768842679461684,0.4023295333333333,0.4434126619214867,28.423647575015522,28.564815547313636,18.04527714288289,28.252871482059344,22.84076227515217,22.982704862951543,22.90294859236384,22.79093321733006,17.928994097497696,22.997062785202406,22.917409610784578,22.805509293467704,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.04527714288289,22.90294859236384,28.252871482059344,12.920367154470167,21.091217635229505,26.432051786757867,1.7208982650771557e-16,2.6254397274642555e-16,0.0,2.5521120163260937e-15,3.4669515033807055e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-7.0,50.0,2.95,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,53.0,53.0,53.0,44.56009903355357,43.41438428607758,43.155084486914596,43.708599965131995,0.399919,0.4424556161027771,28.42582228799392,28.5672041282333,18.045908279382193,28.254954297903705,22.842066824983466,22.984177875129074,22.904193044511356,22.791941542441446,17.92977157751647,22.998547160309478,22.918664648048033,22.806527523079062,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.045908279382193,22.904193044511356,28.254954297903705,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3155593192865354e-16,0.0,8.633358032817888e-16,3.067127289546757e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-6.916666666666667,52.5,2.9458333333333333,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,53.0,53.0,53.0,44.56071704869241,43.41482795517817,43.15549601946133,43.709090895341596,0.39750846666666667,0.4424322380512954,28.428239090639554,28.569860790407194,18.04688832963077,28.257230676585316,22.843670959702962,22.985973478349127,22.905722372322522,22.79319350973464,17.930919300744137,23.000354078673194,22.920204518969953,22.807789357775434,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.04688832963077,22.905722372322522,28.257230676585316,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.315628833238839e-16,0.0,2.729929828970591e-15,2.5665663099676054e-14,converged
2025-01-15T09:15:00+08:00,1.25,-6.833333333333333,55.0,2.9416666666666664,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,52.83824378919849,53.0,53.0,44.45025250402967,43.41536263313275,43.15600245629811,43.67256954112913,0.3950979333333333,0.44160053633852403,28.43058266848585,28.57248671917066,18.04793276799441,28.25943046466621,22.845573452000195,22.988090420472457,22.907535525235847,22.794688263419086,17.93243544238866,23.002482287619895,22.922028172539694,22.809293941404455,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.04793276799441,22.907535525235847,28.25943046466621,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,7.90863997531647e-16,0.0,9.391509970688308e-16,5.695296395569605e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-6.75,57.5,2.9375,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,52.6,53.0,53.0,44.287145977779126,43.41598797311469,43.156603416441506,43.61854043372634,0.3926874,0.44038690970726474,28.43270536567544,28.574941846720492,18.048908427710764,28.26142699979315,22.84777307959263,22.990527454220004,22.90963145656409,22.796424950710186,17.934318186651726,23.004930539340975,22.924134561624744,22.81104042082272,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.048908427710764,22.90963145656409,28.26142699979315,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3217391259917187e-16,0.0,2.023913036674819e-15,2.5870306209344306e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-6.666666666666667,60.0,2.933333333333333,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,52.6,52.69482998854523,53.0,44.28778198090438,43.20857418812114,43.157298520465744,43.55132850467753,0.3902768666666667,0.4388469896122078,28.435070331445612,28.577664838658347,18.05023147112036,28.263617352194974,22.849677993374605,22.992723745114077,22.91147747162641,22.797896352753348,17.936565726684428,23.007697590874002,22.92652264295642,22.813027945885207,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.05023147112036,22.91147747162641,28.263617352194974,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.6527542533630356e-16,0.0,2.58436293276852e-15,2.879289722089775e-14,converged
2025-01-15T09:30:00+08:00,1.5,-6.583333333333333,62.5,2.9291666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883728,74.70276226487015,1.1220308523299272,52.6,52.6,52.72400416143589,44.28849913292263,43.14450400239331,42.96937070802022,43.466765354818115,0.3878663333333333,0.43693172730471685,28.437676732490086,28.580654822051446,18.05190035546355,28.266000950313977,22.851696873171797,22.995066267197195,22.913441240832785,22.799452695514457,17.938641519305236,23.01027541996327,22.92870989989759,22.814797091865735,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.05190035546355,22.913441240832785,28.266000950313977,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,3.996573648189661e-16,0.0,1.3712202555963224e-15,3.2793705986391e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-6.5,65.0,2.925,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.6,52.6,52.6,44.25860542146258,43.110399876619546,42.84949459138542,43.40490094682607,0.3854558,0.43591499643247245,28.44048674071997,28.583876080967762,18.053865956900207,28.268545278643682,22.85396616402061,22.99768439866416,22.915645688145364,22.80121103329031,17.940787902369816,23.012900930762285,22.93092131322028,22.816562030349242,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.053865956900207,22.915645688145364,28.268545278643682,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.0058952816378514e-16,0.0,1.2518422755118286e-15,3.146607896972126e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-6.416666666666667,67.5,2.9208333333333334,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.6,52.6,52.6,44.25947544060716,43.111147578497224,42.850234114248885,43.405686691419476,0.38304526666666666,0.4358777463876765,28.443536657944307,28.587362712422795,18.0561745485614,28.271281812299456,22.856531091257864,23.000620680476796,22.91813147414371,22.803210381341163,17.943297785425663,23.015844557026334,22.933414034534675,22.81856795210295,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.0561745485614,22.91813147414371,28.271281812299456,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,6.677062708048486e-16,0.0,2.7960200089953032e-15,2.2261969757039222e-14,converged
2025-01-15T09:45:00+08:00,1.75,-6.333333333333333,70.0,2.9166666666666665,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.44289959094379,52.6,52.6,44.15264384249009,43.1119854714519,42.851067571553436,43.37058795797342,0.38063473333333336,0.4350559808572024,28.446520463844546,28.590824709124732,18.05854998594749,28.27394836332008,22.85939044420761,23.00387387820019,22.920897561702972,22.8054498934417,17.946169377476178,23.01910506374342,22.93618702623047,22.8208140105079,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.05854998594749,22.920897561702972,28.27394836332008,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.070347973128043e-15,0.0,4.858376346776508e-15,4.659777455803866e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-6.25,72.5,2.9125,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.6,52.6,43.98687065035478,43.11291321192178,42.851994586483556,43.31587835672593,0.3782242,0.4338063667258453,28.44927251735908,28.59410496683891,18.060842933270973,28.27640285204044,22.862543017151797,23.00744276218907,22.923942917521547,22.807928726337842,17.94940089634916,23.022681220696217,22.93923925452462,22.82329936191947,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.060842933270973,22.923942917521547,28.27640285204044,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,8.050733974163156e-16,0.0,3.715078281827373e-15,3.1009791157873684e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-6.166666666666667,75.0,2.908333333333333,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.30243012302301,52.6,43.987756128695494,42.91133399739347,42.85301478376319,43.25076353251224,0.3758136666666667,0.4322914374572184,28.452264679120347,28.597650404908386,18.06347741749881,28.279049810901732,22.865412127011396,23.01078087003435,22.926748499014554,22.810152661674728,17.952990568653334,23.026571802443428,22.942569689447193,22.826023165656924,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.06347741749881,22.926748499014554,28.279049810901732,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,9.425438282815754e-16,0.0,1.428542989739263e-15,4.794072281329301e-14,converged
2025-01-15T10:00:00+08:00,2.0,-6.083333333333333,77.5,2.904166666666667,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.2,52.33352884377418,43.98872214071551,42.842503138229034,42.67223588601434,43.1671613439468,0.3734031333333333,0.4303751740552174,28.45549612361978,28.60146015953138,18.066451922306843,28.281888672571196,22.868376729289327,23.014247016409993,22.92965522064679,22.812446439333122,17.956420720384997,23.030286661281487,22.9457127940798,22.828542166884517,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.066451922306843,22.92965522064679,28.281888672571196,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.0819891931033981e-15,0.0,2.9057326963226027e-16,3.311417486138747e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-6.0,80.0,2.9,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,52.2,52.2,52.2,43.95933856263809,42.80893663713315,42.5465584021584,43.10366990281479,0.37099259999999995,0.42929884641557414,28.458929383239106,28.605498864196978,18.06971755021411,28.284887223694774,22.87158816196793,23.01798469534996,22.93279940728832,22.814939867015987,17.959896803910823,23.034027798976325,22.948860382336104,22.831038939956873,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.06971755021411,22.93279940728832,28.284887223694774,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,0.0,0.0,2.6185382531942387e-15,2.1164236938133188e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-5.916666666666666,82.5,2.895833333333333,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,52.2,52.2,52.2,43.96045719925275,42.809983994745465,42.54762071713816,43.10474613611222,0.36858206666666665,0.42924805387527193,28.46260041455466,28.609800284741507,18.073320401376233,28.28807664535323,22.87509137808203,23.022036186533004,22.93622147299873,22.817671727466813,17.96372984157144,23.03808272672266,22.952285830095935,22.833774128725434,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.073320401376233,22.93622147299873,28.28807664535323,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,4.068113557275277e-16,0.0,6.780189262125462e-16,2.120665723944624e-14,converged
2025-01-15T10:15:00+08:00,2.25,-5.833333333333334,85.0,2.8916666666666666,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,52.04759733684894,52.2,52.2,43.85727441378147,42.8111207457957,42.54877602187847,43.071072138523405,0.3661715333333334,0.4284367295726507,28.466212560567325,28.614083286733162,18.07699277418332,28.291202774379638,22.878885183190366,23.026400272821196,22.93992039379791,22.820641183830094,17.967918075177124,23.042450226763528,22.955988112858023,22.836746895909723,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.07699277418332,22.93992039379791,28.291202774379638,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,4.0758172837931514e-16,0.0,4.2456430039511995e-15,2.6858953386432685e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-5.75,87.5,2.8874999999999997,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,52.2,52.2,43.688815376677,42.81234654990825,42.55002394362394,43.0156724771183,0.363761,0.42715129008991265,28.46958206083775,28.618173602404184,18.080569042290847,28.29410799895054,22.882968387741244,23.031075741797334,22.943895149479093,22.823847402187532,17.972459755198177,23.047129086067834,22.95996620989855,22.839956407169666,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.080569042290847,22.943895149479093,28.29410799895054,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,0.0,0.0,1.6054241694843997e-15,2.6288519682655646e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-5.666666666666666,90.0,2.8833333333333333,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.910098727180774,52.2,43.6899469884054,42.61662875533907,42.551364111140906,42.952660658970565,0.3613504666666666,0.425661964783036,28.473189551915173,28.622526465911157,18.08448115493174,28.297204369026122,22.886779587529336,23.035530609957963,22.947640451106636,22.826809261452127,17.977353140722265,23.05211809631202,22.96421910425723,22.843401831095264,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.08448115493174,22.947640451106636,28.297204369026122,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,1.367462111469988e-16,0.0,5.598048018830263e-16,3.29680437290133e-14,converged
2025-01-15T10:30:00+08:00,2.5,-5.583333333333334,92.5,2.8791666666666664,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.94313933406145,43.691158534539014,42.54300522199656,42.37776739291762,42.87001919391626,0.35893993333333335,0.4237451200879843,28.477034215937614,28.627141022410804,18.08872762151955,28.300491321430737,22.89066779133055,23.040095321987632,22.951470257295068,22.829825825193673,17.982099567606934,23.056945117795276,22.96829836554341,22.84665620353907,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.08872762151955,22.951470257295068,28.300491321430737,13.094966710611654,21.376234089759635,26.78924167576811,2.3569643878887266e-16,1.373647934904394e-16,0.0,1.003406889949694e-15,2.5585790487931623e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-5.5,95.0,2.875,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.662291925046745,42.50998307090381,42.24626000861939,42.80489549248286,0.3565294,0.4226092728501146,28.481078958162307,28.631982268330994,18.09325978571581,28.303936954260354,22.894799353304627,23.04492760607433,22.955534404670956,22.83303975840009,17.986867340387125,23.061777001616505,22.972362403608766,22.849870274210655,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.09325978571581,22.955534404670956,28.303936954260354,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.7546797788373053e-16,0.0,2.470603426644708e-15,2.544073891063709e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-5.416666666666666,97.5,2.870833333333333,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.663655883774126,42.5113258202336,42.247640057968034,42.806258003864706,0.35411886666666664,0.4225452591475667,28.48535937718221,28.637083624421464,18.098123558444705,28.30757214510168,22.899218938836658,23.050069464381153,22.959873047047928,22.83648960004355,17.991985712806958,23.066918449943973,22.976700928060136,22.85332024602503,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.098123558444705,22.959873047047928,28.30757214510168,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.510194200819504e-16,0.0,5.467145808625601e-15,2.4329879578229817e-14,converged
2025-01-15T10:45:00+08:00,2.75,-5.333333333333334,100.0,2.8666666666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.65233759629169,51.8,51.8,43.56413800435207,42.51275718508446,42.2491121769905,42.77401101738542,0.35170833333333335,0.4217448749425616,28.489588249261192,28.642172895329125,18.103059743454835,28.311150815558918,22.903925369330743,23.055519696669915,22.964485173305643,22.840174522447374,17.997452958525297,23.072368261879188,22.981312927220863,22.857005290849706,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.103059743454835,22.964485173305643,28.311150815558918,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3801628513303178e-16,0.0,1.8200897601918565e-15,4.642699578614513e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-5.25,102.5,2.8625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.8,51.8,43.39297393431979,42.514276828190056,42.25067599688626,42.71791181051644,0.3492978,0.42042376235021706,28.493563558930283,28.64705852125223,18.107886300993517,28.31449970553716,22.908917471013808,23.061277107355828,22.969369776048293,22.844093700838766,18.003267359701454,23.078125241182317,22.986197393143033,22.860924583459347,1.0,0.0,0.4166666666666667,0.25,0.0,18.107886300993517,22.969369776048293,28.31449970553716,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,6.922498931563705e-16,0.0,1.7262981710586989e-15,3.163463120668727e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-5.166666666666666,105.0,2.8583333333333334,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.517836730471174,51.8,43.3943484277601,42.32444763103389,42.25233115035926,42.657009083913515,0.3468872666666666,0.4189606492476519,28.497774783893647,28.652204112911743,18.113043160863207,28.31803843843357,22.913649232669204,23.066824299878228,22.974035422679158,22.847779209246028,18.009427206953323,23.084188196254125,22.991353321593742,22.86507730152559,1.0,0.0,0.4166666666666667,0.25,0.0,18.113043160863207,22.974035422679158,28.31803843843357,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3893347983395039e-16,0.0,8.162341940244585e-16,4.469233195108883e-14,converged
2025-01-15T11:00:00+08:00,3.0,-5.083333333333334,107.5,2.8541666666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.552836797111496,43.39580227193871,42.24599935553656,42.08595027881504,42.575328249436915,0.3444767333333334,0.41704363610402284,28.502221113788245,28.657608824254122,18.118528857536734,28.321766455163182,22.918439491490638,23.072463135992308,22.978768913853955,22.851504242603422,18.015452988297277,23.090103130348155,22.9963495169407,22.869052893737475,1.0,0.0,0.4166666666666667,0.25,0.0,18.118528857536734,22.978768913853955,28.321766455163182,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3957211158342366e-16,0.0,1.177639691485137e-16,5.0796199158473275e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-5.0,110.0,2.8499999999999996,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.367459643440405,42.213528469377096,41.94858443979717,42.50856717437532,0.3420662,0.41584833551420347,28.50686583931214,28.663238028330706,18.12429499069218,28.325652174709326,22.923469742380405,23.078365697629916,22.983733710018,22.85542442821671,18.021475595051356,23.096001492821102,23.001310745121224,22.87297005522453,1.0,0.0,0.5,0.25,0.0,18.12429499069218,22.983733710018,28.325652174709326,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.398397580429315e-16,0.0,2.1783343724238537e-15,2.8601496783520495e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-4.916666666666666,112.5,2.845833333333333,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.369065718443075,42.21516245735738,41.95027730327275,42.510211866049445,0.33965566666666663,0.41577141402038653,28.511744188170507,28.66912478673746,18.130387265714486,28.329726161568008,22.92878434761651,23.08457369308954,22.988969690893416,22.85957804991478,18.027842632491335,23.102205291673243,23.00654316017378,22.87712065512741,1.0,0.0,0.5,0.25,0.0,18.130387265714486,22.988969690893416,28.329726161568008,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.7999837867936397e-16,0.0,6.028715090940056e-15,2.886346079894358e-14,converged
2025-01-15T11:15:00+08:00,3.25,-4.833333333333334,115.0,2.8416666666666663,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.25712094900211,51.4,51.4,43.27322906478755,42.21688430225736,41.95206134036837,42.47939432409158,0.33724513333333334,0.4149824628367861,28.516578440617067,28.67500591016081,18.136555054902598,28.333750482760227,22.93438214406925,23.091085938645357,22.994475857941424,22.863964289013172,18.034552405195736,23.108713342477834,23.012045762968683,22.881503874275474,1.0,0.0,0.5,0.25,0.0,18.136555054902598,22.994475857941424,28.333750482760227,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,9.818574587681424e-16,0.0,5.698279894636541e-16,2.8174125364608428e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-4.75,117.5,2.8375,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.4,51.4,43.099340763216496,42.21869366984466,41.95393618613564,42.42258616520168,0.3348346,0.41362581964413325,28.52114818900132,28.680672416844427,18.142599780905268,28.337536112521484,22.940261973366614,23.097901255159144,23.000251216300008,22.86858232969864,18.041603226088597,23.115524465401126,23.01781755805731,22.886118896372675,1.0,0.0,0.5833333333333334,0.25,0.0,18.142599780905268,23.000251216300008,28.337536112521484,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,3.711632552130206e-15,2.707620410682232e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-4.666666666666666,120.0,2.833333333333333,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.125645079246056,51.4,43.10095497520904,42.034780574387206,41.95590147711381,42.36379879796816,0.33242406666666663,0.4121895223413276,28.52595181814724,28.686596356512915,18.1489694130709,28.34151030422406,22.945893332681642,23.104516942267487,23.00581829355388,22.872977540057157,18.048993416398407,23.122637485184548,23.023857553658566,22.89096490798748,1.0,0.0,0.5833333333333334,0.25,0.0,18.1489694130709,23.00581829355388,28.34151030422406,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.2364731094692815e-16,0.0,2.294756267629194e-16,3.2506952453092855e-14,converged
2025-01-15T11:30:00+08:00,3.5,-4.583333333333334,122.5,2.8291666666666666,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,51.162622418916555,43.102647969555115,41.95147541909517,41.79677051989496,42.283078644026894,0.3300135333333334,0.4102727468513732,28.530988525046478,28.69277689173737,18.155662510272006,28.345672502808565,22.951564660283534,23.111206063502998,23.011436528055523,22.87739705193344,18.056262760234564,23.12961668451026,23.029751918571346,22.89564789416359,1.0,0.0,0.5833333333333334,0.25,0.0,18.155662510272006,23.011436528055523,28.345672502808565,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.8375104785867685e-16,0.0,1.8421650060200037e-15,5.157132341735987e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-4.5,125.0,2.8249999999999997,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.074836513709926,41.91956290432721,41.6535176517693,42.214675197475835,0.327603,0.40901804842153955,28.536221998568713,28.69917978604964,18.16263094317452,28.349991457726556,22.957472717739634,23.11815517542905,23.01728311736596,22.882009561157385,18.06350446723276,23.136557857085123,23.035591532282112,22.90025426296088,1.0,0.0,0.5833333333333334,0.25,0.0,18.16263094317452,23.01728311736596,28.349991457726556,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.423107394358251e-16,1.1725666849070346e-16,8.360755941854725e-16,3.755207243216776e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-4.416666666666666,127.5,2.8208333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.07668158705756,41.92148408681921,41.655518543767855,42.21659808230471,0.3251924666666666,0.4089285247422539,28.54168708246802,28.705837727659464,18.169920195256857,28.354497410645685,22.963661548647195,23.1254056760074,23.023397653145036,22.886853084920645,18.07108461585903,23.143800432938516,23.041699105227195,22.90509165810488,1.0,0.0,0.5833333333333334,0.25,0.0,18.169920195256857,23.023397653145036,28.354497410645685,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,9.963932612700185e-16,1.1725666849070346e-16,3.869920255825519e-15,3.20935369390846e-14,converged
2025-01-15T11:45:00+08:00,3.75,-4.333333333333334,130.0,2.8166666666666664,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.86194798529892,50.999999999999986,51.0,42.984542704238265,41.923492386547,41.657609736818266,42.18721257449168,0.3227819333333333,0.40815149378306187,28.547115632509463,28.71249660100643,18.17728827129316,28.35896063532798,22.970130004973498,23.132956397646833,23.029779149163947,22.891926813348636,18.079001540711094,23.15134324373834,23.04807365055281,22.910159269204943,1.0,0.0,0.5833333333333334,0.25,0.0,18.17728827129316,23.029779149163947,28.35896063532798,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,7.130644111326661e-16,1.1725666849070346e-16,3.1820499346795226e-15,2.4744613132321177e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-4.25,132.5,2.8125,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.999999999999986,51.0,42.80791096015873,41.92558747223836,41.65979086972395,42.129686133583654,0.32037140000000003,0.40675945293581633,28.552268710187096,28.718929871018457,18.184519930783512,28.36317622163738,22.97687694337993,23.140806177279426,23.036426622823893,22.89722993940598,18.0872535845818,23.159185125681308,23.0547141850396,22.91545628871309,1.0,0.0,0.5833333333333334,0.25,0.0,18.184519930783512,23.036426622823893,28.36317622163738,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.00170659453258e-15,1.1725666849070346e-16,1.2879084786847458e-15,2.432543399505565e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-4.166666666666666,135.0,2.808333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.73352473714214,51.0,42.809761814469006,41.74761830848878,41.66206158275962,42.073020574035965,0.3179608666666666,0.40535057062247504,28.557653674146778,28.725618089561372,18.192071242280562,28.367579110088517,22.98338748613471,23.148467121228222,23.042876666902924,22.902321225289448,18.095839098418754,23.167324919475405,23.061619729089266,22.920981911914048,1.0,0.0,0.5833333333333334,0.25,0.0,18.192071242280562,23.042876666902924,28.367579110088517,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,4.3079495971164687e-16,1.1725666849070346e-16,4.532321971966285e-16,3.2118333544022686e-14,converged
2025-01-15T12:00:00+08:00,4.0,-4.083333333333334,137.5,2.8041666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.772497407130786,42.81169089771239,41.659424063765414,41.5102150062095,41.993261291578314,0.3155503333333334,0.40343443235621307,28.563269728593905,28.732560427669373,18.199940788415223,28.372168749583853,22.98991944271636,23.15618327712195,23.049361150837104,22.907421543139524,18.104317308018118,23.17534532525032,23.068393947067868,22.92635878511428,1.0,0.0,0.5833333333333334,0.25,0.0,18.199940788415223,23.049361150837104,28.372168749583853,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,7.214017476583762e-16,1.1725666849070346e-16,2.04472307851921e-15,2.910432392576617e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-4.0,140.0,2.8,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.78441798756242,41.62807722039123,41.36104651558363,41.92321059288783,0.31313979999999997,0.402120381047144,28.569080973471202,28.739723053389692,18.208080725916442,28.376914229771373,22.996684968661132,23.164155798364256,23.056071123856185,22.912712764709582,18.11274346974889,23.18330622428568,23.07509358675428,22.93164079422485,1.0,0.0,0.5833333333333334,0.25,0.0,18.208080725916442,23.056071123856185,28.376914229771373,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.3425548907935027e-16,0.0,2.7593317535250383e-15,3.3241749614240573e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-3.916666666666667,141.66666666666666,2.7875,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.78649237837627,41.63027490445995,41.36334404056238,41.92540107680258,0.3110769166666667,0.4020188644394278,28.5750802601917,28.74708572113615,18.216493894185714,28.381814552763526,23.00368619173042,23.172373226373097,23.06300345368793,22.918201730818133,18.121460694370175,23.19151205664541,23.082015606503113,22.937120569043913,1.0,0.0,0.6666666666666666,0.25,0.0,18.216493894185714,23.06300345368793,28.381814552763526,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.3436514598362256e-16,0.0,5.149036834680859e-15,3.518771023033869e-14,converged
2025-01-15T12:15:00+08:00,4.25,-3.833333333333333,143.33333333333334,2.775,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.466819306332404,50.6,50.6,42.69804811922776,41.632545507423075,41.365717568994675,41.897430234375335,0.3090140333333333,0.4012551675179828,28.581009235040884,28.754403628353145,18.22494718311085,28.386648351970887,23.01092214858105,23.180834612744842,23.07015732222824,22.92388774849999,18.13046755008786,23.199961873265107,23.089159187643396,22.94279741612435,1.0,0.0,0.6666666666666666,0.25,0.0,18.22494718311085,23.07015732222824,28.386648351970887,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4506395337789326e-16,0.0,2.3572892423907655e-15,5.5449382239355296e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-3.75,145.0,2.7624999999999997,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.6,50.6,42.51862057034916,41.63488875223502,41.36816679656813,41.8391427963953,0.30695115,0.3998294032210807,28.58661043063105,28.761432724049236,18.23320874925018,28.391194803488446,23.018391879807222,23.18953901274857,23.07753191438302,22.92977012721835,18.1397626121511,23.208654728757782,23.09652351451803,22.948670644450562,1.0,0.0,0.6666666666666666,0.25,0.0,18.23320874925018,23.07753191438302,28.391194803488446,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,8.734874490651036e-16,0.0,2.3884422435373925e-15,2.6127380813798985e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-3.666666666666667,146.66666666666666,2.75,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.34147668547767,50.6,42.52065876463741,41.4628446413436,41.37069142021161,41.78455891548019,0.3048882666666667,0.39845069779851233,28.59240038858404,28.768662295743436,18.24174300701791,28.395896683139565,23.025596419366757,23.198013652984425,23.084678149255378,22.935421231980946,18.149344462817666,23.217589681399623,23.10410777447267,22.954739565429925,1.0,0.0,0.6666666666666666,0.25,0.0,18.24174300701791,23.084678149255378,28.395896683139565,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4608497672377457e-16,0.0,1.7438894096400589e-15,4.678314212860963e-14,converged
2025-01-15T12:30:00+08:00,4.5,-3.583333333333333,148.33333333333334,2.7375,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.38246299156717,42.522761521289446,41.36966866606885,41.22610387241961,41.70570083203222,0.3028253833333333,0.3965383707806219,28.598378461399506,28.776091691889665,18.25054874766195,28.400753533821344,23.032762883396664,23.20647354613977,23.091800272812943,22.941035583560193,18.158792118306337,23.226368189537805,23.111533414514092,22.960643720155666,1.0,0.0,0.6666666666666666,0.25,0.0,18.25054874766195,23.091800272812943,28.400753533821344,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,0.0,0.0,1.5022985757684455e-16,3.16226637548049e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-3.5,150.0,2.7249999999999996,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.4959612944208,41.33882045127812,41.07091678923272,41.63392401581216,0.3007625,0.39516838420898154,28.60450931270771,28.783687666401356,18.259578612724162,28.405734884325167,23.04011911608933,23.21513476484818,23.09910345446582,22.946808444239693,18.168122806240497,23.23501416129889,23.11882295547533,22.96640434074584,1.0,0.0,0.6666666666666666,0.25,0.0,18.259578612724162,23.09910345446582,28.405734884325167,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,0.0,1.1833737511273759e-16,1.7215497598268849e-15,2.89385879950457e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-3.416666666666667,151.66666666666666,2.7125,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.498189474735,41.341217136822195,41.07343294424262,41.63630508593337,0.2986996166666667,0.39505854119168554,28.610827119529667,28.791482286268298,18.26887777704042,28.410870390921954,23.04770864374983,23.224038236903596,23.106626821255304,22.9527773698353,18.177740122890196,23.24390242534877,23.126332715639514,22.972361056986504,1.0,0.0,0.6666666666666666,0.25,0.0,18.26887777704042,23.106626821255304,28.410870390921954,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,8.840359821795311e-16,1.1833737511273759e-16,3.186213019105393e-15,3.1207425508001176e-14,converged
