timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:45:00+08:00,4.75,-3.333333333333333,153.33333333333334,2.6999999999999997,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.07173552433394,50.2,50.2,42.41339774689356,41.343686293722,41.07602454215574,41.60969221201771,0.2966367333333333,0.39431139532030307,28.617083246160064,28.799239957037894,18.278221888060564,28.415947016854222,23.055530513232704,23.233183024551295,23.11436956339,22.958941673541418,18.1876426587375,23.25303204322817,23.134061884611665,22.978513181558718,1.0,0.0,0.6666666666666666,0.25,0.0,18.278221888060564,23.11436956339,28.415947016854222,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.4761851066004506e-16,1.1833737511273759e-16,2.3895746413094794e-15,5.448472605727301e-14,converged
2025-01-15T12:50:00+08:00,4.833333333333333,-3.25,155.0,2.6875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,50.2,50.2,42.23110951564337,41.34622764675264,41.07869128112281,41.55058859657838,0.29457384999999997,0.39285412958453936,28.623001409387008,28.806698803905316,18.287362178952204,28.420727810825102,23.063583775286652,23.242568193666575,23.122330874056733,22.96530067095829,18.19782901119589,23.262402080112697,23.142009654979013,22.984860029552596,1.0,0.0,0.6666666666666666,0.25,0.0,18.287362178952204,23.122330874056733,28.420727810825102,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,5.926643660335157e-16,1.1833737511273759e-16,5.139511299196894e-16,2.7099076935948096e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,-3.166666666666667,156.66666666666666,2.675,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.94950192365959,50.2,42.23329990680935,41.18010444011689,41.08143286052477,41.49806074586762,0.29251096666666665,0.39150766934398573,28.629107257357997,28.814356741583868,18.296771279775783,28.425663350435432,23.071385322209675,23.251735997569448,23.130075947704686,22.971440322426233,18.208297784576168,23.272011604798774,23.15017522230003,22.991400918458883,1.0,0.0,0.6666666666666666,0.25,0.0,18.296771279775783,23.130075947704686,28.425663350435432,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,5.947026377388802e-16,1.1833737511273759e-16,2.3695183222408505e-16,2.917180542175087e-14,converged
2025-01-15T13:00:00+08:00,5.0,-3.083333333333333,158.33333333333334,2.6624999999999996,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.8,49.992520424708026,42.23555456186377,41.0818953234933,40.944120655027334,41.42008537037428,0.29044808333333333,0.38960038976962974,28.635400146570117,28.822213123331803,18.306447999373017,28.430753180802256,23.079131169755918,23.260871985672267,23.137781037783313,22.977528486900685,18.21864772710913,23.281480769136017,23.158197792457756,22.997792302425424,1.0,0.0,0.6666666666666666,0.25,0.0,18.306447999373017,23.137781037783313,28.430753180802256,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.0458244834795947e-15,1.1833737511273759e-16,2.5573676822586965e-15,2.432597826814241e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,-3.0,160.0,2.65,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.20922738732024,41.05154608900163,40.78287909242112,41.3465704717208,0.2883852,0.3881746969323408,28.641845171533344,28.830235128562236,18.316345287641074,28.435967186919306,23.0870648071779,23.27020706688213,23.145665391564386,22.983773816457862,18.22885755095764,23.290797037481564,23.166065249000653,23.004022408771867,1.0,0.0,0.75,0.25,0.0,18.316345287641074,23.145665391564386,28.435967186919306,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,7.49761143287671e-16,0.0,1.1527577578047942e-15,3.4998673564712884e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,-2.916666666666667,161.66666666666666,2.6375,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.21160755463204,41.05413926508029,40.78561076350556,41.349139648504895,0.2863223166666667,0.38805672239713085,28.648476085409175,28.838454407655377,18.32650804602194,28.44133467257069,23.0952293937642,23.27978180766395,23.153767804888844,22.990213564834715,18.239349697226157,23.300353016508463,23.1741508097901,23.010446974084143,1.0,0.0,0.75,0.25,0.0,18.32650804602194,23.153767804888844,28.44133467257069,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.4999781617981778e-16,0.0,5.531169471630781e-16,2.3818116065364732e-14,converged
2025-01-15T13:15:00+08:00,5.25,-2.833333333333333,163.33333333333334,2.625,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.676697262872516,49.800000000000004,49.79999999999999,42.13048663016934,41.05680447746977,40.788417333046084,41.32388897307699,0.2842594333333333,0.38732651071669816,28.655054044541167,28.84664464436933,18.33672074584786,28.44665099428145,23.103623986332156,23.289595280675936,23.162087476104784,22.99684705126534,18.250122778033642,23.310147778127345,23.18245367253452,23.01706531705209,1.0,0.0,0.75,0.25,0.0,18.33672074584786,23.162087476104784,28.44665099428145,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,7.514030062874031e-16,0.0,3.813370256908571e-15,5.191744730117234e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,-2.75,165.0,2.6125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.800000000000004,49.79999999999999,41.945319510995056,41.05954145271761,40.79129850158771,41.26396124511547,0.28219655,0.3858377608932934,28.661283806581302,28.854526004343455,18.346717567275956,28.451662950663835,23.112247645551008,23.29964656216455,23.170623606507416,23.003673597367573,18.26117541232179,23.320180397842122,23.19097303789356,23.0238767587526,1.0,0.0,0.8333333333333334,0.25,0.0,18.346717567275956,23.170623606507416,28.451662950663835,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.017209138820667e-16,0.0,2.357194639703646e-16,3.559832829762339e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,-2.666666666666667,166.66666666666666,2.6,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.55760146960246,49.79999999999999,41.94766032203679,40.89936915327313,40.79425397089503,41.2134975763017,0.28013366666666667,0.38452404569387205,28.667700195244574,28.86260509484763,18.35697941790732,28.456828980236306,23.120633242897142,23.309493046584514,23.178955774593838,23.010292862347693,18.272506225821505,23.330449954736096,23.199708109467206,23.03088062264125,1.0,0.0,0.8333333333333334,0.25,0.0,18.35697941790732,23.178955774593838,28.456828980236306,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.0275173459403263e-16,0.0,7.93304154553426e-15,3.278490255794399e-14,converged
2025-01-15T13:30:00+08:00,5.5,-2.583333333333333,168.33333333333334,2.5875,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.60267098222982,41.950065108119794,40.79609565366599,40.664254020688595,41.13640667927566,0.27807078333333335,0.38262210757031284,28.67430257095765,28.870881273861798,18.367505123722104,28.46214863030619,23.128945456181242,23.319290595125704,23.18723202775097,23.016845840103937,18.28373384966807,23.340595437063662,23.208315987748502,23.03775040517168,1.0,0.0,0.8333333333333334,0.25,0.0,18.367505123722104,23.18723202775097,28.46214863030619,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.5212832651801446e-16,0.0,2.6265906375375934e-15,5.652607382472087e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,-2.5,170.0,2.575,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.92421815489456,40.76625266976265,40.496928780796765,41.06114853420136,0.27600790000000003,0.381140617237621,28.681056470210468,28.879322158081088,18.378247956349487,28.467592150751255,23.13744354899118,23.329285076486478,23.19568580740596,23.023554682099075,18.29479819717138,23.35056759701196,23.216749663212816,23.04444108430319,1.0,0.0,0.8333333333333334,0.25,0.0,18.378247956349487,23.19568580740596,28.467592150751255,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.069037536191652e-15,0.0,1.86127071033368e-15,2.6543552642129294e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,-2.416666666666667,171.66666666666666,2.5625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.92674856301376,40.76903989697247,40.49987294520219,41.06390341124778,0.27394501666666665,0.3810147011516716,28.68799521103303,28.887958969292416,18.38925252948508,28.47318848410461,23.146170300034044,23.339516681804977,23.204355565995858,23.030456329573312,18.306140684767225,23.360776943983762,23.225399372776412,23.051324618322532,1.0,0.0,0.8333333333333334,0.25,0.0,18.38925252948508,23.204355565995858,28.47318848410461,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.222160945234426e-15,0.0,2.3010999046991926e-15,3.8243895701875146e-14,converged
2025-01-15T13:45:00+08:00,5.75,-2.333333333333333,173.33333333333334,2.55,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.28170515711844,49.4,49.4,41.84931691025655,40.77189873768946,40.50289147935578,41.04001928392713,0.2718821333333333,0.3803018040323241,28.69488981669813,28.8965747403686,18.400312205434453,28.47874144434312,23.155124775861307,23.349984493922282,23.21324050983925,23.037550107683362,18.317759945591856,23.371222560030322,23.234264322082716,23.058400331811736,1.0,0.0,0.8333333333333334,0.25,0.0,18.400312205434453,23.21324050983925,28.47874144434312,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.2244519546590421e-15,0.0,2.037564580799812e-15,5.858081345638057e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,-2.25,175.0,2.5375,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.4,49.4,41.66125265375177,40.77482892018634,40.50598408612971,40.979259547681245,0.26981925,0.37878158061547856,28.70142594079432,28.904871540121693,18.411143980276062,28.483981455906278,23.164306046835044,23.36068759922691,23.222339848171355,23.04483534394798,18.32965461949871,23.38190353075549,23.243343719696004,23.065667551718295,1.0,0.0,0.8333333333333334,0.25,0.0,18.411143980276062,23.222339848171355,28.483981455906278,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,0.0,0.0,1.8344449353251434e-15,3.911537485105878e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,-2.166666666666667,176.66666666666666,2.525,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.16577636015875,49.4,41.66374216335562,40.620637822819205,40.50915046960532,40.930868356923305,0.2677563666666667,0.37750110891212424,28.70814765242539,28.913364734478616,18.422237101762164,28.4893748780363,23.173263085827326,23.371198649028283,23.231247653476252,23.05192550114887,18.341823353025397,23.39281894530197,23.252636777090654,23.07312560734687,1.0,0.0,0.8333333333333334,0.25,0.0,18.422237101762164,23.231247653476252,28.4893748780363,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.0838405259899327e-16,0.0,1.2817212186145658e-15,4.0234101187567245e-14,converged
2025-01-15T14:00:00+08:00,6.0,-2.083333333333333,178.33333333333334,2.5124999999999997,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.0,49.21291596354252,41.66629536858228,40.51226858886259,40.38650004727148,40.85466381387312,0.26569348333333326,0.375604802576793,28.715054315881403,28.922053686060234,18.433590412568734,28.494921260201792,23.182128992464424,23.381643588810103,23.240083551125743,23.058934502594386,18.35390481285462,23.403626772865486,23.261818626652566,23.080465168180538,1.0,0.0,0.8333333333333334,0.25,0.0,18.433590412568734,23.240083551125743,28.494921260201792,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.5497049162880913e-16,0.0,4.818613724083284e-16,3.8032430904801434e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,-2.0,180.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.640935967987055,40.482939299029496,40.21306188861385,40.77765735423202,0.2636306,0.3740674156644437,28.722111920913004,28.930906460809943,18.445157519564155,28.500591225998352,23.1911789354228,23.392283371990224,23.249095294333397,23.06609810999607,18.36579982677415,23.41424078202876,23.2708071071162,23.087607715513588,1.0,0.0,0.8333333333333334,0.25,0.0,18.445157519564155,23.249095294333397,28.500591225998352,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,3.1121481570414277e-16,0.0,4.376458345839508e-16,3.2531229476998764e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,-2.0416666666666665,176.66666666666669,2.5104166666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.64353989860156,40.48583570573993,40.216130159915956,40.780514585957704,0.2657049916666667,0.3739374287089462,28.728916588342273,28.939461219428303,18.456391546659113,28.506067427916868,23.199935529162754,23.40258653898348,23.257823146371678,23.07303581579978,18.377345455092943,23.424518250482986,23.279511762412422,23.094524420211357,1.0,0.0,0.8333333333333334,0.25,0.0,18.456391546659113,23.257823146371678,28.506067427916868,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,0.0,0.0,5.934594672664423e-16,3.721787891522358e-14,converged
2025-01-15T14:15:00+08:00,6.25,-2.0833333333333335,173.33333333333331,2.5208333333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.88675985411432,49.0,49.0,41.56959145754982,40.488638727837355,40.21910183660696,40.75775885248543,0.2677793833333333,0.373253261771004,28.735250779429034,28.947512013598306,18.467097432093674,28.511163217684157,23.208399970730948,23.412554391237656,23.26626815006039,23.079748410366374,18.388543414217494,23.434460480161395,23.287933635741446,23.101216072900506,1.0,0.0,0.8333333333333334,0.25,0.0,18.467097432093674,23.26626815006039,28.511163217684157,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,3.118936490322145e-16,0.0,5.857752595886279e-15,2.9398751160149e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,-2.125,170.0,2.53125,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,49.0,49.0,41.37823788467177,40.49134872022513,40.22197730439213,40.69575563060086,0.269853775,0.37171993076803683,28.740782387336395,28.95474426928123,18.476977460832376,28.515593532500528,23.216573452289357,23.422188225168785,23.27443134438875,23.086236681291478,18.39939541212221,23.44406876796058,23.296073766469206,23.107683461439876,1.0,0.0,0.8333333333333334,0.25,0.0,18.476977460832376,23.27443134438875,28.515593532500528,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,4.697702982447063e-16,0.0,9.444340370961282e-16,2.6213748970489685e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,-2.1666666666666665,166.66666666666669,2.5416666666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.774027651561354,49.0,41.380351914686,40.342595019258624,40.22475694740886,40.64888135242947,0.2719281666666667,0.370498858638534,28.74606628227174,28.961683765543484,18.486531878084612,28.519833722260955,23.22402327543154,23.431078257587913,23.281923222307924,23.09212945003691,18.409903148390836,23.453344405759996,23.303933190141446,23.11392737093019,1.0,0.0,0.8333333333333334,0.25,0.0,18.486531878084612,23.281923222307924,28.519833722260955,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,0.0,0.0,7.118873847097929e-16,3.597517488260435e-14,converged
2025-01-15T14:30:00+08:00,6.5,-2.2083333333333335,163.33333333333331,2.5520833333333335,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.6,48.823256692344124,41.38238127548467,40.22836147696351,40.10873049927115,40.57284136178342,0.27400255833333337,0.36864139860411255,28.75110331234198,28.968331452050897,18.495762125278116,28.523884345050952,23.230852813762525,23.43932247134402,23.288836577395323,23.097514805593317,18.419728497607007,23.461966674307384,23.311207019575896,23.119657221085607,1.0,0.0,0.8333333333333334,0.25,0.0,18.495762125278116,23.288836577395323,28.523884345050952,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,3.157955733342752e-16,0.0,2.534999621882561e-15,4.573842012507456e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,-2.25,160.0,2.5625,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.39806746309474,40.24643037912804,39.97760467092521,40.539383513831275,0.27607695,0.367566641323324,28.75591068651105,28.974703608988825,18.50469196220469,28.527760147784406,23.23741929299026,23.447259279277958,23.295492816065163,23.10269877930671,18.428811555292302,23.469873976358993,23.31783656304095,23.12481696848395,1.0,0.0,0.8333333333333334,0.25,0.0,18.50469196220469,23.295492816065163,28.527760147784406,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,4.750784296195093e-16,0.0,1.501793661325209e-15,3.3073565459288015e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,-2.2916666666666665,156.66666666666669,2.5729166666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.39993032932157,40.24854141402163,39.979869974280746,40.54146417821035,0.27815134166666666,0.3674717623746921,28.760472823439716,28.980785791667554,18.513300387481618,28.53144745048147,23.243702551694142,23.454869915282682,23.30187381114922,23.107663773915935,18.437559034091723,23.47745520269331,23.324190946752182,23.129757810999028,1.0,0.0,0.8333333333333334,0.25,0.0,18.513300387481618,23.30187381114922,28.53144745048147,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,7.920018199128461e-16,0.0,5.704389586259756e-15,2.613506206497617e-14,converged
2025-01-15T14:45:00+08:00,6.75,-2.3333333333333335,153.33333333333331,2.5833333333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.657886692819424,48.6,48.6,41.44083374624154,40.25056220141966,39.982042038479086,40.556513636351006,0.28022573333333334,0.3676664964326581,28.76490225480159,28.98668475703196,18.5216893321949,28.535042549243357,23.249703745826032,23.462155640683832,23.30798057390905,23.11241055571901,18.445972582862943,23.48471161501571,23.33027118226594,23.134480515125922,1.0,0.0,0.8333333333333334,0.25,0.0,18.5216893321949,23.30798057390905,28.535042549243357,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.166329348920088e-16,0.0,2.3517312116187262e-15,5.85796129534963e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,-2.375,150.0,2.59375,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.6,48.6,41.53865526449392,40.25249308434491,39.984121235709466,40.59049882988094,0.282300125,0.36827962385757795,28.769361479668035,28.992554642918847,18.530005463059933,28.538684677508126,23.255424026619835,23.469117711929435,23.31381411189076,23.11693988833236,18.454053842362026,23.491644470149566,23.33607827741983,23.138985844675847,1.0,0.0,0.8333333333333334,0.25,0.0,18.530005463059933,23.31381411189076,28.538684677508126,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,1.5805289552478099e-16,0.0,2.0456327330114414e-15,3.2397183637915875e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,-2.4166666666666665,146.66666666666669,2.6041666666666665,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.71505380551485,48.6,41.540383785416665,40.33147731096769,39.98610793664883,40.61751676474563,0.2843745166666667,0.3687590576368951,28.773576659556277,28.998136184227093,18.53800289950385,28.54213899182017,23.2610855451417,23.475966766280898,23.319574356407692,23.12144199698106,18.461804445283224,23.49825502005515,23.341613236346397,23.143274560785525,1.0,0.0,0.8333333333333334,0.25,0.0,18.53800289950385,23.319574356407692,28.54213899182017,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.1569481322833065e-16,0.0,2.474077274277803e-15,3.154470005647205e-14,converged
2025-01-15T15:00:00+08:00,7.0,-2.4583333333333335,143.33333333333331,2.6145833333333335,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.8,48.69096286209408,41.54202916946024,40.390277537720834,40.04915528458876,40.65868550900271,0.2864489083333333,0.36955579557287965,28.77754863021581,29.003430316526345,18.545683052569544,28.54540604361366,23.266630374779357,23.482648148921488,23.3252092507635,23.125867152392164,18.469400976831377,23.504710303453095,23.347034568452226,23.14749743644642,1.0,0.0,0.8333333333333334,0.25,0.0,18.545683052569544,23.3252092507635,28.54540604361366,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.1501419602003423e-16,0.0,2.585806651169455e-15,3.6789251392790306e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,-2.5,140.0,2.625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.55738503265773,40.40797084103452,40.14079007043679,40.70074141386932,0.2885233,0.3701896393461302,28.781294664720228,29.00845337243254,18.55306967246653,28.548500641407905,23.271917434556435,23.489028206372332,23.33059176670073,23.130094331146974,18.476903582945358,23.511063352424422,23.352392640730702,23.151702433727593,1.0,0.0,0.8333333333333334,0.25,0.0,18.55306967246653,23.33059176670073,28.548500641407905,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,0.0,0.0,6.953122487574883e-16,2.4856959537208498e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,-2.5416666666666665,136.66666666666669,2.6354166666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.55886770943363,40.40966500908516,40.14262020833829,40.702411230451986,0.29059769166666666,0.3701133176937296,28.784799093641084,29.01319082760792,18.560141708080316,28.55140903072197,23.27692649141181,23.49508810702569,23.33570371484933,23.134105876073107,18.48407836959566,23.517096334782053,23.357480223603755,23.155691866268214,1.0,0.0,0.8333333333333334,0.25,0.0,18.560141708080316,23.33570371484933,28.55140903072197,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,7.86349181869139e-16,0.0,2.2542242888419686e-16,2.399942786358075e-14,converged
2025-01-15T15:15:00+08:00,7.25,-2.5833333333333335,133.33333333333331,2.6458333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.85914742144078,48.8,48.8,41.600281089128174,40.41127066948949,40.144359006095605,40.71734814590815,0.29267208333333333,0.37033288173559165,28.788176916358303,29.01775177457404,18.567003291800837,28.554229627030608,23.281658680233193,23.5008290891987,23.340546089494335,23.13790254191592,18.490926947785344,23.522810489230963,23.362298311659917,23.15946648902088,1.0,0.0,0.8333333333333334,0.25,0.0,18.567003291800837,23.340546089494335,28.554229627030608,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,6.287063750933812e-16,0.0,4.353213476412425e-15,5.918626542252021e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,-2.625,130.0,2.65625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.8,48.8,41.696960622267454,40.412788158703286,40.14600682824955,40.750670661164136,0.29474647499999995,0.3709584950242741,28.79158581534349,29.022285785906526,18.57379673552897,28.557097539630263,23.286115131275356,23.50625238641888,23.34511988126697,23.141485080779074,18.49745092060051,23.52820704968216,23.366847895830617,23.163027054294187,1.0,0.0,0.8333333333333334,0.25,0.0,18.57379673552897,23.34511988126697,28.557097539630263,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,1.5691151892790196e-16,0.0,6.126835962946771e-16,2.7677625815639164e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,-2.6666666666666665,126.66666666666669,2.6666666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.91711181992062,48.8,41.69831330236111,40.492813987374774,40.14756403786005,40.77775689689494,0.2968208666666667,0.37146660950978594,28.794754263566194,29.026535783653674,18.580278221742017,28.559779909471793,23.29052202082157,23.511572446749053,23.349628646986613,23.145047175679174,18.50365188324922,23.53328724527123,23.371129963403636,23.166374311761984,1.0,0.0,0.8333333333333334,0.25,0.0,18.580278221742017,23.349628646986613,28.559779909471793,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,0.0,0.0,1.7811835670216277e-15,4.413334285992237e-14,converged
2025-01-15T15:30:00+08:00,7.5,-2.7083333333333335,123.33333333333331,2.6770833333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,49.0,48.893542018228736,41.69958434243949,40.54987678293008,40.21197614041063,40.81869799910961,0.2988952583333333,0.37228500935522324,28.79768308466438,29.0305026895533,18.586449131884645,28.562277281451422,23.2948134590726,23.516727068172283,23.354013164849384,23.148532277919024,18.5097114163533,23.538222862112885,23.375307539030445,23.169663339557868,1.0,0.0,0.8333333333333334,0.25,0.0,18.586449131884645,23.354013164849384,28.562277281451422,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,3.127048333978304e-16,0.0,3.198339097993761e-16,3.909048364568221e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,-2.75,120.0,2.6875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,41.71462323527464,40.56720968821831,40.30156257893237,40.859834037364664,0.30096965000000003,0.3729246311433395,28.800389620461463,29.03420289445679,18.59233321373273,28.564604528390355,23.298852296718824,23.521586314756068,23.358149946139047,23.151822743051092,18.515679734715352,23.543057558194914,23.37942209252522,23.1729336345143,1.0,0.0,0.8333333333333334,0.25,0.0,18.59233321373273,23.358149946139047,28.564604528390355,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.092589741645841e-15,0.0,7.04578492799752e-16,4.16718657325292e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,-2.7916666666666665,116.66666666666669,2.6979166666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,41.7157352654725,40.56849793545484,40.30296946759398,40.86110381376841,0.3030440416666667,0.3728664590005143,28.8028581092488,29.037621789052668,18.597909360786918,28.566747818814083,23.30261822380483,23.526131283106032,23.362020734485476,23.154900850702855,18.521327768768277,23.547578060252338,23.38327072606822,23.175991636011624,1.0,0.0,0.8333333333333334,0.25,0.0,18.597909360786918,23.362020734485476,28.566747818814083,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.7171946003522358e-15,0.0,4.2185918994187486e-15,3.805544782123948e-14,converged
2025-01-15T15:45:00+08:00,7.75,-2.8333333333333335,113.33333333333331,2.7083333333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.0604022998133,49.0,49.0,41.757665572592664,40.56969937320841,40.3042868667982,40.87593810363479,0.3051184333333333,0.37311042262069843,28.805206008881516,29.040870792727375,18.60328389897944,28.568807679567616,23.306112354655944,23.530363189048654,23.365626507560435,23.157767344302933,18.526657092748906,23.55178558450775,23.386854417643452,23.178838087695794,1.0,0.0,0.8333333333333334,0.25,0.0,18.60328389897944,23.365626507560435,28.568807679567616,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,3.1201305235389217e-16,0.0,2.92870365989804e-15,3.450161795016179e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,-2.875,110.0,2.71875,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.0,49.0,41.85321467133199,40.570814331524346,40.30551513363425,40.90860935841491,0.307192825,0.3737481395687007,28.807586203786816,29.04409493039941,18.608594802682966,28.570915111599945,23.30933579904757,23.53428324370683,23.368968239442196,23.160422964677323,18.5316692731565,23.555681342475836,23.390174141638173,23.181473730607852,1.0,0.0,0.8333333333333334,0.25,0.0,18.608594802682966,23.368968239442196,28.570915111599945,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,7.78701681038976e-16,0.0,3.69445952575478e-15,3.3212977146942975e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,-2.9166666666666665,106.66666666666669,2.7291666666666665,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.11916028437557,49.0,41.85420094925828,40.65188846874385,40.30665462374105,40.935773235771926,0.3092672166666667,0.37428449231307004,28.809729469794068,29.047039303160926,18.613600310223994,28.572839232816573,23.31251874349835,23.538109691800543,23.372253098897186,23.163064839616556,18.53636586879078,23.55926654098159,23.393230868856087,23.183899303193026,1.0,0.0,0.8333333333333334,0.25,0.0,18.613600310223994,23.372253098897186,28.572839232816573,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,7.775857951493706e-16,0.0,3.915594799559109e-16,3.657475793594305e-14,converged
2025-01-15T16:00:00+08:00,8.0,-2.9583333333333335,103.33333333333331,2.7395833333333335,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.2,49.09610920612148,41.85510704940122,40.70722825594958,40.372438142073186,40.97649680449583,0.31134160833333335,0.3751241393600323,28.8116366186709,29.04970481917751,18.618301774215663,28.574580581687368,23.315587365860242,23.541772813353855,23.375414726652256,23.165629627200687,18.54093343738713,23.56271769574417,23.396192122175947,23.186274172419324,1.0,0.0,0.8333333333333334,0.25,0.0,18.618301774215663,23.375414726652256,28.574580581687368,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,0.0,0.0,2.150964300843587e-15,6.798561349788038e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,-3.0,100.0,2.75,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,41.869841963618654,40.72421554113434,40.45999675651698,41.016729111532676,0.313416,0.37576922909448784,28.813325065465108,29.052107933146797,18.62272294687464,28.576154097939455,23.31840843960095,23.545146382914083,23.378333165462287,23.168003052837882,18.545412308846128,23.566069133642195,23.399090513687593,23.188629406010342,1.0,0.0,0.8333333333333334,0.25,0.0,18.62272294687464,23.378333165462287,28.576154097939455,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.098053614114901e-16,0.0,2.4949181695408986e-15,2.5399500148705266e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,-3.041666666666667,96.66666666666664,2.760416666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,41.870592663503714,40.72510854488786,40.46099200239061,41.01760938676156,0.3154903916666667,0.37572880756272375,28.814778952154374,29.054233945643904,18.626842660900547,28.577545870701663,23.320961572830477,23.548211419254706,23.380990087339487,23.170167329790935,18.549578213256982,23.569112116610157,23.40172745592371,23.19077554993717,1.0,0.0,0.8333333333333334,0.25,0.0,18.626842660900547,23.380990087339487,28.577545870701663,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.0844354177613916e-15,0.0,1.73906496900461e-15,3.3249248014050155e-14,converged
2025-01-15T16:15:00+08:00,8.25,-3.083333333333333,93.33333333333336,2.770833333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.26165136856375,49.20000000000001,49.199999999999996,41.913046645723604,40.72591639663783,40.46189956241949,41.03235070348641,0.3175647833333333,0.3759967493456167,28.816118185886708,29.05619659425424,18.630769428034814,28.57885853022989,23.323247859801942,23.550969116218095,23.38338645369808,23.172123190403,18.553432689147993,23.57184783889497,23.404103910619586,23.192713336770368,1.0,0.0,0.8333333333333334,0.25,0.0,18.630769428034814,23.38338645369808,28.57885853022989,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.096178943821817e-16,0.0,4.497343074701605e-16,5.912443120829439e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,-3.125,90.0,2.78125,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.20000000000001,49.199999999999996,42.007476629593185,40.72663942017193,40.462719786432864,41.064381846950496,0.319639175,0.3766461964432015,28.8174908714927,29.058136373741096,18.634636902295576,28.580218984829944,23.32526839029961,23.553420663027154,23.385523222417845,23.1738713644529,18.55697726748415,23.574277490119787,23.406220835972793,23.19444349651384,1.0,0.0,0.8333333333333334,0.25,0.0,18.634636902295576,23.385523222417845,28.580218984829944,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,9.27252070454589e-16,0.0,2.1860289189625055e-15,3.118786449462519e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,-3.166666666666667,86.66666666666664,2.791666666666667,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.32119926519877,49.199999999999996,42.008105719884604,40.80876832061256,40.46345302283952,41.09163244568323,0.32171356666666673,0.3772103540058749,28.81863007911394,29.05980055617713,18.638205370682805,28.58139832195072,23.327257346171635,23.555788086986254,23.38761116072431,23.17561241155758,18.5602134717043,23.576402255301872,23.40807918665619,23.195966756613842,1.0,0.0,0.8333333333333334,0.25,0.0,18.638205370682805,23.38761116072431,28.58139832195072,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,9.258652679384434e-16,0.0,4.257666503922947e-15,3.552560858877441e-14,converged
2025-01-15T16:30:00+08:00,8.5,-3.208333333333333,83.33333333333336,2.802083333333333,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.29866450888508,42.00865606081298,40.86239924633036,40.530614330262885,41.132148327025035,0.3237879583333333,0.378070842374158,28.819536608884352,29.06119003641067,18.64147615772536,28.582397073745515,23.329133003576842,23.55799417922868,23.38957679935231,23.17727622262513,18.563332818433878,23.578403362067668,23.40985096684914,23.197446756654074,1.0,0.0,0.8333333333333334,0.25,0.0,18.64147615772536,23.38957679935231,28.582397073745515,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,9.237580007166302e-16,0.0,2.269825283631818e-16,5.066120598316477e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,-3.25,80.0,2.8125,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.02309963505729,40.87905527736521,40.61616516562184,41.17149262337627,0.32586234999999997,0.3787210968771402,28.820227953389605,29.062321338407408,18.644473026689788,28.58323024936128,23.33076604972675,23.559916417540656,23.391303704344043,23.178751883746333,18.56636579835618,23.580305848714943,23.411559969991053,23.19890617106486,1.0,0.0,0.8333333333333334,0.25,0.0,18.644473026689788,23.391303704344043,28.58323024936128,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5369532194915033e-16,1.18610671591058e-16,6.517722448946777e-16,3.209504931967583e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,-3.291666666666667,76.66666666666664,2.822916666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.023498099686144,40.87956345277221,40.61676007346049,41.171993674486146,0.3279367416666667,0.37869803575350736,28.820688154413304,29.06317966767037,18.647174744287515,28.583883856214214,23.332136005963246,23.561535737051198,23.39277347165185,23.180021538775566,18.569092916792886,23.581905488986795,23.413011897830334,23.200159633467944,1.0,0.0,0.8333333333333334,0.25,0.0,18.647174744287515,23.39277347165185,28.583883856214214,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5370468135027372e-16,1.18610671591058e-16,3.746740889136429e-15,2.715327962863866e-14,converged
2025-01-15T16:45:00+08:00,8.75,-3.333333333333333,73.33333333333336,2.833333333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.462894667943495,49.4,49.4,42.06648229306549,40.879988093949166,40.617269053212055,41.18665141250516,0.3300111333333333,0.37898954308064237,28.82103955926251,29.063881071363607,18.649692000364723,28.584462620055323,23.333243946946105,23.56285331011406,23.393987046780786,23.181085909197265,18.57151567759163,23.583203455650104,23.414207696201963,23.201207865585154,1.0,0.0,0.8333333333333334,0.25,0.0,18.649692000364723,23.393987046780786,28.584462620055323,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5358645634473834e-16,1.18610671591058e-16,1.5172787399789046e-15,7.159012088777079e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,-3.375,70.0,2.84375,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.4,49.4,42.15980425576994,40.880329518575245,40.61769244763253,41.21805333178826,0.33208552500000005,0.3796503553226131,28.82142551151228,29.064561531495798,18.652154145647252,28.5850893721623,23.33409094294538,23.56387030454577,23.394945371759256,23.181945713969036,18.573635577205987,23.58420091693022,23.41514830746099,23.202051586609166,1.0,0.0,0.8333333333333334,0.25,0.0,18.652154145647252,23.394945371759256,28.5850893721623,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5331912665801314e-16,1.18610671591058e-16,1.1551886804149866e-16,3.4628932244539216e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,-3.416666666666667,66.66666666666664,2.854166666666667,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.5232288280967,49.4,42.160085154169174,40.963519391494685,40.61803059808642,41.245399477217454,0.33415991666666667,0.3802418930778653,28.821581367113456,29.064970483098683,18.654323508658226,28.58553716215644,23.33491515630842,23.564812516233452,23.395862798854548,23.18280493165634,18.575454104731826,23.58489903652858,23.41583467049534,23.20269151321238,1.0,0.0,0.8333333333333334,0.25,0.0,18.654323508658226,23.395862798854548,28.58553716215644,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,3.0616121986089385e-16,1.18610671591058e-16,4.035107188768872e-15,3.596548929036509e-14,converged
2025-01-15T17:00:00+08:00,9.0,-3.458333333333333,63.33333333333336,2.864583333333333,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.6,49.50120800886457,42.1602886986148,41.01545533300988,40.68657578795958,41.28571726139914,0.3362343083333333,0.38112282552481586,28.821507914798396,29.065108807953738,18.65620138657053,28.585806515982508,23.335626991975616,23.565595276316238,23.396658776127026,23.183586711896556,18.57716771754114,23.585483736373714,23.41644325394866,23.20329554146384,1.0,0.0,0.8333333333333334,0.25,0.0,18.65620138657053,23.396658776127026,28.585806515982508,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,0.0,1.18610671591058e-16,8.134304118991951e-16,5.3057792456474076e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,-3.5,60.0,2.875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.17445322740338,41.031794074537544,40.770138423706605,41.32418886353833,0.3383087,0.3817779483687732,28.821222728847477,29.064993104532526,18.657811560052853,28.58591251463332,23.33610104173105,23.566099758410903,23.39722038461354,23.184183492235427,18.578797112248314,23.585970808263983,23.416989071309658,23.20387798800904,1.0,0.0,0.8333333333333334,0.25,0.0,18.657811560052853,23.39722038461354,28.58591251463332,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,6.098588057500116e-16,1.1833737511273759e-16,1.721275366344306e-16,3.803573542298503e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,-3.541666666666667,56.66666666666664,2.885416666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.1745083358928,41.03192758088682,40.770344004415804,41.32432071213548,0.3403830916666667,0.3817718659575047,28.820709747118652,29.064608478483446,18.659132724862584,28.58584108158138,23.336316735515226,23.56630680841582,23.39752913993459,23.184577344192594,18.580127545355143,23.5861605146843,23.41728209266913,23.20425755538648,1.0,0.0,0.8333333333333334,0.25,0.0,18.659132724862584,23.39752913993459,28.58584108158138,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.5246713051387227e-16,1.1833737511273759e-16,9.164770867850871e-16,2.709888305757468e-14,converged
2025-01-15T17:15:00+08:00,9.25,-3.583333333333333,53.33333333333336,2.895833333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.66413223783303,49.6,49.6,42.218029070109566,41.03197913202832,40.770465370127994,41.33890401434002,0.34245748333333326,0.38208653481887705,28.820093747992356,29.064073277974185,18.66027774127503,28.58569903020028,23.33627512886235,23.5662175776808,23.39758597202724,23.18476897861603,18.581160487027436,23.58605400740629,23.417323248302942,23.204434954691465,1.0,0.0,0.8333333333333334,0.25,0.0,18.66027774127503,23.39758597202724,28.58569903020028,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,3.0468313122345417e-16,1.1833737511273759e-16,1.398055888916747e-17,4.758026367811798e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,-3.625,50.0,2.90625,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.6,49.6,42.31025388475638,41.031949039678324,40.770502856707665,41.36968734100075,0.344531875,0.38275835551850806,28.819513332023327,29.063518989558823,18.661371673675664,28.58560513026616,23.33597727299417,23.56583321309882,23.39739180740845,23.18475910386365,18.58189740020135,23.585652433740485,23.417113465063597,23.20441089452689,1.0,0.0,0.8333333333333334,0.25,0.0,18.661371673675664,23.39739180740845,28.58560513026616,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,0.0,1.1833737511273759e-16,5.098151257742376e-16,3.063498963054947e-14,converged
