timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:25:00+08:00,9.416666666666666,-3.666666666666667,46.66666666666664,2.916666666666667,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.7252490381702,49.6,42.310195373427064,41.11620585517423,40.770456798656106,41.39713761043545,0.3466062666666667,0.3833768574675886,28.81870613251304,29.062697203248472,18.662178884985998,28.585334386241694,23.33566529600204,23.5653832652089,23.39716457004013,23.184755104640697,18.582339740618934,23.584956936553592,23.416653666392826,23.20418608101199,1.0,0.0,0.8333333333333334,0.25,0.0,18.662178884985998,23.39716457004013,28.585334386241694,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,6.073153324690538e-16,1.1833737511273759e-16,1.0956946318454839e-15,5.786096613990554e-14,converged
2025-01-15T17:30:00+08:00,9.5,-3.708333333333333,43.33333333333336,2.927083333333333,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.8,49.703739787645986,42.31006087132409,41.16646042645311,40.84039169208719,41.43726663818468,0.34868065833333334,0.3842778452020091,28.817672927020002,29.06160878800366,18.662700645732752,28.584887317969397,23.335241761903152,23.564775633882473,23.396816652467233,23.184673415066715,18.58268888833524,23.584158114562495,23.416124768652015,23.20393265065859,1.0,0.0,0.8333333333333334,0.25,0.0,18.662700645732752,23.396816652467233,28.584887317969397,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.514728513241988e-16,1.1833737511273759e-16,1.975584787755015e-15,4.3968941405882065e-14,converged
2025-01-15T17:35:00+08:00,9.583333333333334,-3.75,40.0,2.9375,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.323958313793284,41.18249545219274,40.92198525456383,41.474880469046504,0.35075505,0.38493754657190765,28.81643137552382,29.0602704218605,18.662960760090524,28.58427908062841,23.33458515775134,23.56389518099769,23.396238642324423,23.184409814863155,18.582955790520522,23.583262554709425,23.415533043711335,23.203656597533417,1.0,0.0,0.8333333333333334,0.25,0.0,18.662960760090524,23.396238642324423,28.58427908062841,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,9.072795537640911e-16,0.0,1.813520404392051e-15,3.022096381585452e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-3.791666666666667,36.66666666666664,2.947916666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.323678734462,41.18226419911982,40.92181223284686,41.474652887624046,0.3528294416666667,0.3849480695000266,28.814965308369825,29.05866710600164,18.66293784811073,28.583495511599132,23.333674817646383,23.562722657855424,23.395411970793678,23.18394630040263,18.582930431165394,23.582074985470825,23.41469270938838,23.20318067456007,1.0,0.0,0.8333333333333334,0.25,0.0,18.66293784811073,23.395411970793678,28.583495511599132,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,7.560456269993502e-16,0.0,2.3625894667636367e-15,3.7930046424153186e-14,converged
2025-01-15T17:45:00+08:00,9.75,-3.833333333333333,33.33333333333336,2.958333333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.86536411774607,49.8,49.8,42.36774213791796,41.181952532042054,40.92155666571166,41.48917065166749,0.3549038333333333,0.3852855043094507,28.813401925974023,29.056919481068398,18.6627469328511,28.582645504048248,23.332511778453878,23.56125919527563,23.394337552578158,23.183283572114565,18.582614247724468,23.58059653809728,23.413604680734032,23.20250558242516,1.0,0.0,0.8333333333333334,0.25,0.0,18.6627469328511,23.394337552578158,28.582645504048248,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,9.064601745315073e-16,0.0,2.080036730981547e-15,6.617187605899686e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-3.875,30.0,2.96875,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.8,49.8,42.4588804621206,41.18156075685493,40.92121888230825,41.5193457679756,0.356978225,0.3859679849164274,28.811875104000976,29.055154555360527,18.66250880919948,28.581843781688985,23.331097072802386,23.559505919700015,23.393016299016285,23.182422327974315,18.582008670582397,23.578828339456884,23.41226986943116,23.201632019358893,1.0,0.0,0.8333333333333334,0.25,0.0,18.66250880919948,23.393016299016285,28.581843781688985,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.5242867171538295e-16,0.0,4.0357129530184444e-16,3.3242618495831026e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-3.916666666666667,26.666666666666643,2.979166666666667,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.92725995992154,49.8,42.458491114732404,41.26689025196896,40.92079921045095,41.54690849696962,0.3590526166666667,0.38661304350372394,28.810124744688274,29.053126065930208,18.661989867376715,28.58086729653412,23.32967677984683,23.55769612245901,23.3916696924872,23.181573346086903,18.58111512308865,23.576771512052222,23.41068918380703,23.20056068114367,1.0,0.0,0.8333333333333334,0.25,0.0,18.661989867376715,23.3916696924872,28.58086729653412,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,0.0,0.0,7.795242213410372e-16,2.992944485440064e-14,converged
2025-01-15T18:00:00+08:00,10.0,-3.958333333333333,23.333333333333357,2.989583333333333,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,50.0,49.90625992606519,42.45802710828375,41.31547680976657,40.99212936379468,41.586857865752364,0.3611270083333333,0.38753370600376874,28.80815161464395,29.050834869158518,18.661191351955164,28.57971656242848,23.328145652798444,23.555730300714046,23.390203097022322,23.180646370659634,18.580139889997813,23.574621313965682,23.409047971283414,23.1994679287787,1.0,0.0,0.8333333333333334,0.25,0.0,18.661191351955164,23.390203097022322,28.57971656242848,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.506007607469994e-16,0.0,5.646239373826424e-16,3.491715801933968e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-4.0,20.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.471669096714,41.33122131263731,41.07177253826291,41.62362846497836,0.3632014,0.3881977025620124,28.805973463403223,29.048297727530382,18.660137096478604,28.57840681099452,23.326386064552416,23.55349699688112,23.388510598357637,23.179540514261742,18.579084213149585,23.57237516849697,23.407343800083023,23.19835146866041,1.0,0.0,0.8333333333333334,0.25,0.0,18.660137096478604,23.388510598357637,28.57840681099452,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,2.998866841782458e-16,0.0,6.040925573043005e-16,3.950489112020282e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-4.041666666666667,19.58333333333333,3.004166666666667,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.47108656460604,41.33065861131151,41.07125495632263,41.623074487244956,0.3640590166666667,0.388223376313765,28.80371959342077,29.045683444340625,18.658954060823316,28.577031965407606,23.324522784220566,23.55116071612666,23.38672201547877,23.17834583882086,18.577888255030526,23.570026101080117,23.405543591414126,23.197146229055896,1.0,0.0,0.8333333333333334,0.25,0.0,18.658954060823316,23.38672201547877,28.577031965407606,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.499334261273941e-16,0.0,3.3955130774270375e-15,3.870738329076801e-14,converged
2025-01-15T18:15:00+08:00,10.25,-4.083333333333333,19.16666666666667,3.0083333333333333,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.066590346833806,50.0,50.0,42.51576827769014,41.3300641704227,41.0707035240924,41.637605766134264,0.3649166333333333,0.3885799273417341,28.80151911877297,29.04311434650893,18.657758765314508,28.575702672708907,23.32255623561402,23.54872185722971,23.38483770190261,23.177062655589605,18.576552705711084,23.567574510515733,23.403647698829495,23.195852521262193,1.0,0.0,0.8333333333333334,0.25,0.0,18.657758765314508,23.38483770190261,28.575702672708907,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.493875531219378e-16,0.0,7.517644223931336e-16,4.5937202152230865e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-4.125,18.75,3.0125,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.0,50.0,42.60594653919649,41.32943811049928,41.07011837787426,41.6672999194325,0.36577425,0.3892672999562572,28.79950071058814,29.04071238541457,18.656667097096086,28.574529308703998,23.320486840811697,23.546180817425043,23.38285800984538,23.175691274729854,18.57507825186711,23.56502079405915,23.401656474580324,23.194470655484796,1.0,0.0,0.8333333333333334,0.25,0.0,18.656667097096086,23.38285800984538,28.574529308703998,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,2.990626796548712e-16,0.0,1.097071778524395e-15,3.718253799747649e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-4.166666666666667,18.33333333333333,3.0166666666666666,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.12926165726117,50.0,42.60539681608012,41.4160104123918,41.0694996534107,41.69514685407398,0.3666318666666667,0.38993093180902466,28.797406035704455,29.038232843422463,18.65544681453728,28.573290449440574,23.318564025446232,23.543773908572827,23.38100742462826,23.17444547875425,18.573465576796576,23.56236534742643,23.399570269621037,23.1930009408415,1.0,0.0,0.8333333333333334,0.25,0.0,18.65544681453728,23.38100742462826,28.573290449440574,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4927684921896786e-16,0.0,4.651862332156064e-15,3.2731409082864065e-14,converged
2025-01-15T18:30:00+08:00,10.5,-4.208333333333333,17.91666666666667,3.0208333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.10876850421642,42.6048196822032,41.4631533125832,41.14244111872229,41.735135433162846,0.36748948333333326,0.39086116390857245,28.79523535573505,29.03567597267018,18.654098487743067,28.571986287535452,23.316674174295226,23.54139354977945,23.379183768343022,23.173227972415685,18.57192514694274,23.559807366589304,23.397578305279342,23.191623571730524,1.0,0.0,0.8333333333333334,0.25,0.0,18.654098487743067,23.379183768343022,28.571986287535452,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.0424510389310016e-15,0.0,1.282059739300263e-15,2.2751561011688373e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-4.25,17.5,3.025,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.2,50.2,50.2,42.6184697904254,41.47887623985366,41.22040766225385,41.77133159011951,0.3683471,0.3915172891056142,28.7930060188337,29.033058032336598,18.65264533704142,28.57063181749737,23.31470294927002,23.53893125259055,23.37728407601202,23.171940816724312,18.57044783869536,23.55733444806829,23.395668943222017,23.190327626250888,1.0,0.0,0.8333333333333334,0.25,0.0,18.65264533704142,23.37728407601202,28.57063181749737,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,2.973440128094345e-16,1.197369276100629e-16,4.447546410863511e-16,4.2785082195772465e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-4.291666666666667,17.08333333333333,3.029166666666667,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.2,50.2,50.2,42.61784490735862,41.478247644071985,41.21981115816586,41.770715145787264,0.36920471666666665,0.39154592335744465,28.79070114057954,29.0303632150459,18.651065175421206,28.56921238576976,23.31262889880164,23.536366867188683,23.37528906320265,23.170565478250296,18.568832324509113,23.5547594882244,23.39366430050708,23.18894353156013,1.0,0.0,0.8333333333333334,0.25,0.0,18.651065175421206,23.37528906320265,28.56921238576976,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,5.946445353264913e-16,1.197369276100629e-16,3.2310477862272087e-15,3.905409029880569e-14,converged
2025-01-15T18:45:00+08:00,10.75,-4.333333333333333,16.66666666666667,3.033333333333333,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.26781096388911,50.2,50.2,42.66335551791188,41.477587622756594,41.219181196803675,41.785474976762465,0.3700623333333333,0.3919115991071252,28.788452249230517,29.027716134693037,18.64947668798797,28.567840709156854,23.31045244324222,23.533700788989588,23.37319908069124,23.169102266077733,18.567079284356588,23.552082882523795,23.3915647279702,23.187471596806112,1.0,0.0,0.8333333333333334,0.25,0.0,18.64947668798797,23.37319908069124,28.567840709156854,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,7.426121228113602e-16,1.197369276100629e-16,2.659271762863819e-15,4.403562466575783e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-4.375,16.25,3.0375,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.2,50.2,42.75274147951488,41.476896295263735,41.21851791285253,41.81485683626389,0.37091995,0.3925961311787399,28.78638333701818,29.025234309898305,18.647991542878817,28.566623153502928,23.30817400122548,23.530933411877452,23.37101447796327,23.167551488207376,18.565189394864916,23.549305024899997,23.389370575155215,23.185912130052483,1.0,0.0,0.8333333333333334,0.25,0.0,18.647991542878817,23.37101447796327,28.566623153502928,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,1.0378442221804973e-15,1.197369276100629e-16,1.7059341114397358e-15,3.20550079068211e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-4.416666666666667,15.83333333333333,3.0416666666666665,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.331254193514575,50.2,42.752149914215885,41.56482839636773,41.217821440444965,41.84310694964939,0.3717775666666667,0.39327274949805324,28.78423833302989,29.0226751656688,18.646379528694673,28.565340233410602,23.306046934520715,23.528304777117295,23.36896328416956,23.16613030304875,18.56316332933223,23.546426307759813,23.387082190318907,23.184265438282477,1.0,0.0,0.8333333333333334,0.25,0.0,18.646379528694673,23.36896328416956,28.565340233410602,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,8.880502550114606e-16,1.197369276100629e-16,4.599262005882475e-16,5.308394007908984e-14,converged
2025-01-15T19:00:00+08:00,11.0,-4.458333333333333,15.41666666666667,3.0458333333333334,50.4,50.4,43.7,43.7,50.0,60.0,85.0,40.08553220025404,13.378704777593939,13.076322113090482,13.630505309569621,71.07935968869575,1.0413939918036013,50.4,50.4,50.31126560146078,42.75153116318289,41.61060442848951,41.29244282992647,41.8832069860213,0.3726351833333333,0.3942091869409939,28.78201749833939,29.020038953350717,18.644641207895226,28.56399214115663,23.3039498909596,23.525699973782945,23.366936358142052,23.164734783962263,18.561216443624595,23.54365056794774,23.38489320453096,23.182715916485364,1.0,0.0,0.8333333333333334,0.25,0.0,18.644641207895226,23.366936358142052,28.56399214115663,13.30472590277248,21.718645162135644,27.218359963480637,3.0413478861152326e-16,1.4765678437164394e-16,1.197369276100629e-16,3.753058159761568e-15,3.9735266939778185e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-4.5,15.0,3.05,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.4,50.4,50.4,42.76521387585305,41.62633148754245,41.36876355722376,41.91885573667168,0.3734928,0.3948563260827197,28.779738281730232,29.017342029746224,18.642799852496527,28.56259395347466,23.301772406952495,23.52301418661272,23.364834221674766,23.163270309756477,18.55933000972307,23.54095632811031,23.38278335668278,23.181244427803396,1.0,0.0,0.8333333333333334,0.25,0.0,18.642799852496527,23.364834221674766,28.56259395347466,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,2.948295725229095e-16,0.0,1.8857432807459133e-15,3.658830808601326e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-4.541666666666667,14.58333333333333,3.0541666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.4,50.4,50.4,42.76454791493565,41.62563882359316,41.368090445756486,41.91817863350345,0.3743504166666667,0.39488784995038245,28.777383696749535,29.014568487999973,18.64083320860264,28.56113093367866,23.29949294249108,23.520227178960358,23.362637511278816,23.161718275320148,18.557307384347986,23.538160906780043,23.380578967950846,23.17968540660068,1.0,0.0,0.8333333333333334,0.25,0.0,18.64083320860264,23.362637511278816,28.56113093367866,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,1.474030181500423e-16,0.0,1.7415888621338652e-15,3.0915459819589776e-14,converged
2025-01-15T19:15:00+08:00,11.25,-4.583333333333333,14.16666666666667,3.0583333333333336,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.46902600735055,50.4,50.4,42.810886208779486,41.62491504104656,41.36738426020434,41.93316798853047,0.3752080333333333,0.39526255658236076,28.77508767674243,29.011845220372784,18.638862118096025,28.559717860541266,23.29711191455531,23.517339342957893,23.36034657505184,23.16007898761579,18.555149237669827,23.53526469616763,23.3782803865151,23.17803915992244,1.0,0.0,0.8333333333333334,0.25,0.0,18.638862118096025,23.36034657505184,28.559717860541266,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,2.9452656187198794e-16,0.0,5.837876577168125e-15,4.526825755467441e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-4.625,13.75,3.0625,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.4,50.4,42.89948316704961,41.624160258113235,41.36664513367706,41.96224002604892,0.37606565000000003,0.39594419942110715,28.772969552665803,29.00928532941949,18.636994046186715,28.55845710503234,23.29462973842016,23.51435106921823,23.357961759810234,23.1583527525298,18.5528562365613,23.53226808696342,23.375887959273182,23.176305993736857,1.0,0.0,0.8333333333333334,0.25,0.0,18.636994046186715,23.357961759810234,28.55845710503234,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,1.1760780634962261e-15,0.0,2.5782156679757047e-15,4.201370108114498e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-4.666666666666667,13.33333333333333,3.066666666666667,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.533237631428925,50.4,42.89885101719251,41.7134499452513,41.36587319873832,41.990893793075436,0.37692326666666665,0.396633696385889,28.770775507375237,29.006648374762424,18.635000804245905,28.557131113043834,23.292303697196676,23.51150611439842,23.355714625213764,23.156760091674766,18.550429044613573,23.529171468343332,23.37340203184516,23.174486212938834,1.0,0.0,0.8333333333333334,0.25,0.0,18.635000804245905,23.355714625213764,28.557131113043834,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,0.0,0.0,1.8992534156194195e-15,4.883134571545989e-14,converged
2025-01-15T19:30:00+08:00,11.5,-4.708333333333333,12.91666666666667,3.0708333333333333,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.40931966266852,13.10624504698771,13.661696397234536,71.4050378863488,1.0485595217497308,50.6,50.6,50.513751296434606,42.8981919013604,41.75786447116366,41.44217184313575,42.03110654616344,0.3777808833333333,0.3975762568422649,28.768505801419536,29.00393460697441,18.632882947290085,28.555740076520504,23.290004731027597,23.508682265239443,23.353489093123038,23.15519047203248,18.548087888785467,23.526183300510745,23.371020628399915,23.172768397254288,1.0,0.0,0.8333333333333334,0.25,0.0,18.632882947290085,23.353489093123038,28.555740076520504,13.274349816236475,21.669059214276896,27.1562175891348,1.210990522431851e-16,1.4640628033419212e-16,0.0,1.6146461599374668e-15,3.4181753031836254e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-4.75,12.5,3.075,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.6,50.6,50.6,42.91190828565664,41.77359755354934,41.516853761713186,42.066211246529924,0.3786385,0.398214387980096,28.76617798351207,29.001160479933052,18.630663800202736,28.554299153824314,23.287626236748824,23.505778366402097,23.351189159424138,23.153552578050615,18.545804474809433,23.5232730671148,23.3687148980867,23.17112522622256,1.0,0.0,0.8333333333333334,0.25,0.0,18.630663800202736,23.351189159424138,28.554299153824314,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.4617166699756918e-16,0.0,8.435566053714273e-16,3.286716588121449e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-4.791666666666667,12.08333333333333,3.0791666666666666,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.6,50.6,50.6,42.911202486032636,41.77284260224457,41.516106295088434,42.065475244850006,0.3794961166666667,0.3982487322165175,28.7637749658977,28.998309987887154,18.62832104141136,28.552793525753238,23.285146585863806,23.5027740943057,23.34879538152592,23.151827732960044,18.543386824697155,23.520262491727127,23.36631534998945,23.169395126051434,1.0,0.0,0.8333333333333334,0.25,0.0,18.62832104141136,23.34879538152592,28.552793525753238,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,2.9231812284500336e-16,0.0,7.006731604258234e-16,3.520862566982712e-14,converged
2025-01-15T19:45:00+08:00,11.75,-4.833333333333333,11.66666666666667,3.0833333333333335,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.67023551530646,50.6,50.6,42.958367223840646,41.77205683235632,41.51532612800396,42.080695051543486,0.38035373333333333,0.3986323776510121,28.76143307796478,28.99551229290171,18.625977661612488,28.551340025296923,23.28256619206507,23.499669837876414,23.346308104907898,23.150016241647695,18.540835599104355,23.517151963380137,23.363822329692447,23.167578401729106,1.0,0.0,0.8333333333333334,0.25,0.0,18.625977661612488,23.346308104907898,28.551340025296923,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,5.840735893703653e-16,0.0,4.197965208458516e-15,2.992741429005787e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-4.875,11.25,3.0875,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.6,50.6,43.046178435425915,41.77124036097545,41.51451339203421,42.10945968975456,0.38121135,0.39931108407166016,28.759267006919558,28.992876098066688,18.623736939075254,28.550037043553885,23.279885467353296,23.496465984533398,23.343727673777728,23.148118407931438,18.538151455435273,23.513941869597932,23.361236181507003,23.165675357173736,1.0,0.0,0.8333333333333334,0.25,0.0,18.623736939075254,23.343727673777728,28.550037043553885,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,5.830808433358839e-16,0.0,1.5273038534826447e-15,2.6178436086422e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-4.916666666666667,10.83333333333333,3.091666666666667,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.73521203317964,50.6,43.04550692508284,41.86188538971921,41.51366821821392,42.13851754292475,0.3820689666666667,0.4000133536876525,28.757025180951622,28.990163089636887,18.62137270051704,28.548668950479925,23.27736560146736,23.493409992389722,23.341289165056732,23.146358104003113,18.535335047858673,23.510632596402164,23.358557248476128,23.1636862952372,1.0,0.0,0.8333333333333334,0.25,0.0,18.62137270051704,23.341289165056732,28.548668950479925,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.4551429440257746e-16,0.0,2.488788611487648e-15,3.847681205253839e-14,converged
2025-01-15T20:00:00+08:00,12.0,-4.958333333333333,10.41666666666667,3.095833333333333,50.8,50.8,43.9,43.9,50.0,60.0,85.0,40.26899001352751,13.439934547743109,13.136167980884945,13.692887484899456,71.73146049131078,1.0557578458261467,50.8,50.8,50.716225667057756,43.04480866339274,41.904943715243455,41.59164140351347,42.178844227508854,0.3829265833333333,0.40096195650955163,28.75470786009898,28.987373517429443,18.618885493708074,28.547235937695714,23.274869855953586,23.490372373397786,23.33886958977549,23.144618215340035,18.532611456192456,23.507437209937933,23.355987931317237,23.161803964615583,1.0,0.0,0.8333333333333334,0.25,0.0,18.618885493708074,23.33886958977549,28.547235937695714,13.244112117338437,21.619699170508607,27.094358323555902,1.808219647459924e-16,1.451700341353477e-16,0.0,4.439055013269231e-15,3.5562656792095396e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-5.0,10.0,3.1,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.8,50.8,50.8,43.058559741591665,41.92068464830229,41.66469141949063,42.213408163204015,0.3837842,0.4015910588427114,28.75233269230468,28.98452393184568,18.61629869751662,28.545753244596074,23.272295474048885,23.48725561891575,23.336376405279655,23.14281071991883,18.5299428577935,23.504316189510487,23.35349082226328,23.159992892406173,1.0,0.0,0.8333333333333334,0.25,0.0,18.61629869751662,23.336376405279655,28.545753244596074,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.3482786505163627e-16,0.0,4.470621213350178e-15,3.3036143121809076e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-5.041666666666667,9.58333333333333,3.104166666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.8,50.8,50.8,43.057815309333186,41.91986914608445,41.663871789067244,42.212614977129384,0.3846418166666667,0.4016281558005759,28.74988248924074,28.98159822882548,18.613589921954166,28.544205970075065,23.26962073874633,23.48403931834975,23.333790089851686,23.14091686935302,18.5271419211573,23.501095646719598,23.350900602206227,23.158095481399982,1.0,0.0,0.8333333333333334,0.25,0.0,18.613589921954166,23.333790089851686,28.544205970075065,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.898584677034933e-16,0.0,2.9786697982394604e-15,2.7037082472895505e-14,converged
2025-01-15T20:15:00+08:00,12.25,-5.083333333333333,9.16666666666667,3.1083333333333334,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.87143952549895,50.8,50.8,43.10580522750097,41.91902311854067,41.66301982250032,42.22806611997265,0.3854994333333333,0.4020206496792369,28.747495967344825,28.978727831723653,18.61088429860883,28.542712993630907,23.266846060533812,23.480723857496194,23.33111098641227,23.138936966499013,18.524209297703997,23.4977759674949,23.348217614193548,23.156112034572885,1.0,0.0,0.8333333333333334,0.25,0.0,18.61088429860883,23.33111098641227,28.542712993630907,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.4478773903755932e-16,0.0,2.5804448911317212e-15,6.540376369153273e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-5.125,8.75,3.1125000000000003,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.8,50.8,43.19283391001355,41.91814668166736,41.66213564986801,42.256525733635584,0.38635705,0.4026963739650325,28.74528318749919,28.976017060673637,18.608280934702258,28.541368741410633,23.263971848220166,23.477309620656307,23.328339436619412,23.13687131315107,18.521145635647212,23.494357536269455,23.345442200008815,23.154042853837563,1.0,0.0,0.8333333333333334,0.25,0.0,18.608280934702258,23.328339436619412,28.541368741410633,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,7.227239264702415e-16,0.0,2.179611031101199e-16,3.4873845574732655e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-5.166666666666667,8.33333333333333,3.1166666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.93717746037698,50.8,43.19212423058574,42.010144777406325,41.66121940071515,42.28598806426598,0.3872146666666667,0.40341131202631836,28.742994814839633,28.973229720623827,18.605555664911105,28.539959500248205,23.261263183538606,23.474047753539438,23.32571402148133,23.13494711952599,18.51795158000979,23.490840735985568,23.34257470017638,23.15188824004724,1.0,0.0,0.8333333333333334,0.25,0.0,18.605555664911105,23.32571402148133,28.539959500248205,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,2.4235312970075113e-15,3.434711342786566e-14,converged
2025-01-15T20:30:00+08:00,12.5,-5.208333333333333,7.91666666666667,3.1208333333333336,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,50.91868879054172,43.191388009440885,42.051852153423056,41.740864369769696,42.32642985167742,0.3880722833333333,0.40436587821053355,28.740631108907216,28.970366060653003,18.60270902995125,28.538485461447994,23.258575678368334,23.47080152069937,23.323104867193813,23.133040714332044,18.514857045330857,23.487443221408913,23.33982187550301,23.14984509518901,1.0,0.0,0.8333333333333334,0.25,0.0,18.60270902995125,23.323104867193813,28.538485461447994,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.0076360255652696e-15,0.0,9.315584092091038e-16,4.6515618501311475e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-5.25,7.5,3.125,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.0,51.0,51.0,43.20517476025974,42.06760270203371,41.812289290432304,42.36045623979301,0.38892990000000005,0.4049859320585062,28.738209816174525,28.967442727130884,18.599764463733187,28.536961944843455,23.25581040837221,23.467477047012075,23.32042287997698,23.131067357013926,18.511814718182208,23.48411650193371,23.337137793925923,23.147869824887824,1.0,0.0,0.8333333333333334,0.25,0.0,18.599764463733187,23.32042287997698,28.536961944843455,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,8.623656720756185e-16,0.0,1.5276731097210456e-15,2.74848133382556e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-5.291666666666667,7.08333333333333,3.129166666666667,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.0,51.0,51.0,43.20439286923579,42.06672834205524,41.81139962834418,42.359607538432506,0.38978751666666667,0.40502571565368933,28.73571364846958,28.964443518278358,18.596699507163382,28.535373968035316,23.252945568036523,23.464053834817648,23.31764845898386,23.129008227624745,18.50864189489904,23.480691060296706,23.33436129215598,23.145808793358754,1.0,0.0,0.8333333333333334,0.25,0.0,18.596699507163382,23.31764845898386,28.535373968035316,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,7.185674719384598e-16,0.0,2.168385246582793e-15,3.435941084309122e-14,converged
2025-01-15T20:45:00+08:00,12.75,-5.333333333333333,6.66666666666667,3.1333333333333333,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.07263807532775,51.0,51.0,43.25320668072696,42.06582374341439,41.81047798536793,42.37529085996549,0.3906451333333333,0.4054269693022518,28.733283700335182,28.961502110272704,18.59364142483924,28.533842449364577,23.24998156472538,23.46053226685715,23.314781944634355,23.12686362703456,18.505339217937202,23.477167279398568,23.33149271076139,23.143662301609137,1.0,0.0,0.8333333333333334,0.25,0.0,18.59364142483924,23.314781944634355,28.533842449364577,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,8.614275613728015e-16,0.0,2.8494146061955777e-15,2.851931644148303e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-5.375,6.25,3.1375,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.0,51.0,43.33945601360708,42.064889021037786,41.80952449012352,42.40344777711341,0.39150275,0.4060996671694954,28.73102542365959,28.95871845670759,18.590685168736282,28.532457864864064,23.24691880413627,23.456912724388015,23.311823676094644,23.124633855058043,18.501907326589627,23.473545540654857,23.32853238905537,23.141430649589825,1.0,0.0,0.8333333333333334,0.25,0.0,18.590685168736282,23.311823676094644,28.532457864864064,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,5.73333746557079e-16,0.0,2.499012734664825e-15,3.2217964641046706e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-5.416666666666667,5.83333333333333,3.1416666666666666,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.13913397407227,51.0,43.33870932468314,42.15823788002097,41.80853927070367,42.433314936510605,0.3923603666666667,0.4068271712208721,28.72869171218307,28.95585847332969,18.587608574140532,28.531008411099737,23.24402624544315,23.453450026931872,23.30901572535742,23.122549447451675,18.49834685700189,23.469826224001785,23.32548066510077,23.13911413619889,1.0,0.0,0.8333333333333334,0.25,0.0,18.587608574140532,23.30901572535742,28.531008411099737,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,2.8615424451021076e-16,0.0,9.051883327992918e-16,3.3644125171227716e-14,converged
2025-01-15T21:00:00+08:00,13.0,-5.458333333333333,5.41666666666667,3.1458333333333335,51.2,51.2,44.1,44.1,50.0,60.0,85.0,40.452447826800984,13.50116431789228,13.19601384867941,13.755269660229294,72.38653892316155,1.0702531758596094,51.2,51.2,51.12114074339765,43.33793629880361,42.19859950354285,41.88985322481366,42.47387295580466,0.39321798333333335,0.4077876233724006,28.72628282496332,28.952922408496434,18.584412174900525,28.529494279067304,23.241151879625367,23.45000021888069,23.306221359633938,23.120480200752432,18.49489254039177,23.466231555599823,23.322548643425332,23.136913801121942,1.0,0.0,0.8333333333333334,0.25,0.0,18.584412174900525,23.306221359633938,28.529494279067304,13.18404811680629,21.521650648193372,26.97148141505905,5.972852509638885e-17,5.70960544923757e-16,0.0,1.6164561353477164e-15,3.0715290362630886e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-5.5,5.0,3.1500000000000004,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.2,51.2,51.2,43.35175965870468,42.21436137182523,41.959659761103104,42.50736494674902,0.39407559999999997,0.4083986101479783,28.723816606302446,28.949927003987245,18.58111946096861,28.52793086844593,23.238200600846604,23.44647304549472,23.303354921481354,23.118344643861565,18.491487609858268,23.462704109146742,23.31968190008801,23.134777959292048,1.0,0.0,0.8333333333333334,0.25,0.0,18.58111946096861,23.303354921481354,28.52793086844593,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,8.551595348335279e-16,0.0,9.578325062575189e-17,3.450416658214548e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-5.541666666666667,4.58333333333333,3.154166666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.2,51.2,51.2,43.350941451427175,42.21342980500239,41.95870214185265,42.50646235537129,0.3949332166666667,0.4084410158238107,28.72127566891267,28.946855960896706,18.57770790350581,28.52630311615204,23.235150515114746,23.442847922020114,23.30039673094054,23.11612388534457,18.487953971092477,23.459078721743282,23.3167234117382,23.132556921289233,1.0,0.0,0.8333333333333334,0.25,0.0,18.57770790350581,23.30039673094054,28.52630311615204,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,7.125589578224002e-16,0.0,3.743874344061953e-16,3.01518225488902e-14,converged
2025-01-15T21:15:00+08:00,13.25,-5.583333333333333,4.16666666666667,3.1583333333333337,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.27383120185416,51.2,51.2,43.40057784659636,42.21246827974514,41.95771288815034,42.52237865734727,0.3957908333333333,0.4088509422155822,28.718803476547095,28.943845199803885,18.574306892276503,28.524733971745967,23.23200202674905,23.439125228215357,23.297347125987436,23.113818224128437,18.48429225784951,23.455355773333324,23.31367351652122,23.13025098619521,1.0,0.0,0.8333333333333334,0.25,0.0,18.574306892276503,23.297347125987436,28.524733971745967,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,8.542134294425845e-16,0.0,9.856192624361817e-16,2.288735372335371e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-5.625,3.75,3.1625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.2,51.2,43.486050971953894,42.21147690993444,41.95669212719491,42.55023516044664,0.39664845,0.40952057077902443,28.716500889334007,28.940990324088542,18.571007239720178,28.523309975901586,23.228755538414287,23.435305342366583,23.294206443353023,23.11142795809138,18.4805031007639,23.451535642386823,23.310532551336088,23.127860452041773,1.0,0.0,0.8333333333333334,0.25,0.0,18.571007239720178,23.294206443353023,28.523309975901586,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,5.685444401753974e-16,0.0,2.2224364036553386e-15,3.382325697538066e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-5.666666666666667,3.3333333333333304,3.166666666666667,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.341081634764414,51.2,43.4852684021455,42.30617420028591,41.95563998566381,42.5805074610525,0.3975060666666667,0.41026054007921015,28.714123021322155,28.938059352443563,18.56758877441914,28.521821227809944,23.22568387225086,23.43164674409891,23.291220232983772,23.109186936112806,18.476587127364954,23.447618705905537,23.307300851840115,23.125385615814466,1.0,0.0,0.8333333333333334,0.25,0.0,18.56758877441914,23.291220232983772,28.521821227809944,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,2.8375949050439554e-16,0.0,2.7897759000302754e-15,6.442284735348918e-14,converged
2025-01-15T21:30:00+08:00,13.5,-5.708333333333333,2.9166666666666696,3.1708333333333334,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.225936782576643,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.32358160144425,43.48445969540059,42.34519521550537,42.038620086113696,42.621182800150486,0.3983636833333333,0.41122680237557324,28.71167013109917,28.935052532521702,18.564052023536807,28.520267918165583,23.22262742694474,23.427998284727263,23.288244928812706,23.106958447019483,18.472783867601276,23.443831744313613,23.304193850003813,23.123031639390955,1.0,0.0,0.8333333333333334,0.25,0.0,18.564052023536807,23.288244928812706,28.520267918165583,13.154219953646097,21.472959130889766,26.910459963893757,1.783756980191458e-16,1.4154636949054302e-16,0.0,5.755351680348076e-16,5.156767935919035e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-5.75,2.5,3.1750000000000003,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.4,51.4,51.4,43.49832055985912,42.36097004847962,42.106814855046935,42.6541434794358,0.3992213,0.41182870455848186,28.709160160096964,28.931986700950258,18.560420534011154,28.51866552590185,23.2194949012857,23.424273316809128,23.285198297244534,23.104664277207192,18.46902713813746,23.44010842961105,23.30114866222425,23.12073877760548,1.0,0.0,0.8333333333333334,0.25,0.0,18.560420534011154,23.285198297244534,28.51866552590185,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,8.480369668627837e-16,1.1593322979442011e-16,3.4113090508373953e-16,2.916776191144906e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-5.791666666666667,2.0833333333333304,3.1791666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.4,51.4,51.4,43.49746714830657,42.35998288452086,42.10579129705544,42.653188580606844,0.4000789166666667,0.41187366925082375,28.706575622639342,28.92884546229275,18.55667170666422,28.516998907858234,23.216264312855426,23.420451168492843,23.28206057924487,23.102285463841895,18.465143435693843,23.436287936606213,23.298012389316494,23.11836127244279,1.0,0.0,0.8333333333333334,0.25,0.0,18.55667170666422,23.28206057924487,28.516998907858234,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,5.652962571687969e-16,1.1593322979442011e-16,6.174242142186718e-16,2.761973294523372e-14,converged
2025-01-15T21:45:00+08:00,13.75,-5.833333333333333,1.6666666666666696,3.1833333333333336,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.47501894180482,51.4,51.4,43.54792479569992,42.35896603607468,42.1047364424642,42.66933862511877,0.40093653333333334,0.41229218297098824,28.70406234284386,28.925766973155692,18.552937048624774,28.51539303723301,23.212936063005404,23.416532216625466,23.278832110401314,23.09982230394992,18.461133385580883,23.432370642356766,23.29478536705815,23.115899421101034,1.0,0.0,0.8333333333333334,0.25,0.0,18.552937048624774,23.278832110401314,28.51539303723301,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,2.823612152625426e-16,1.1593322979442011e-16,2.1021734677713577e-15,5.114428325653137e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-5.875,1.25,3.1875,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.4,51.4,43.632624819134456,42.357919615999926,42.103650417086726,42.69689695219872,0.40179415,0.4129587007100213,28.701716606217598,28.922842502940536,18.54930324841586,28.513930534014953,23.209510551444467,23.41251683659272,23.275513225065072,23.097275093515297,18.456997610029536,23.428356922457372,23.29146792998901,23.11335351973485,1.0,0.0,0.8333333333333334,0.25,0.0,18.54930324841586,23.275513225065072,28.513930534014953,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,1.2685746718025112e-15,1.1593322979442011e-16,1.7702502591009053e-15,3.4155291881948794e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-5.916666666666667,0.8333333333333304,3.191666666666667,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.54302050240602,51.4,43.631807466890095,42.45396297870867,42.10253334622108,42.727574668705486,0.4026517666666667,0.4137110361956758,28.699295738867235,28.91984216547726,18.545552120639613,28.512403392952223,23.206264448883946,23.408667154489105,23.272352938176923,23.094880982191647,18.45273672820643,23.42424715104536,23.288060411415614,23.110723863459025,1.0,0.0,0.8333333333333334,0.25,0.0,18.545552120639613,23.272352938176923,28.512403392952223,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,5.627856723255168e-16,1.1593322979442011e-16,4.865428360846428e-16,2.785650240737986e-14,converged
2025-01-15T22:00:00+08:00,14.0,-5.958333333333333,0.4166666666666696,3.1958333333333333,51.6,51.6,44.3,44.3,50.0,60.0,85.0,40.635905640074455,13.562394088041449,13.255859716473871,13.817651835559133,73.04459498424794,1.084880580883536,51.6,51.6,51.52601143981571,43.63096417310871,42.49164847802135,42.18717671577252,42.76836837550686,0.4035093833333333,0.41468303435204196,28.696799998923353,28.91676620773031,18.541684185951897,28.510811804445574,23.2030305901633,23.40482485548639,23.269200875955093,23.09249677542094,18.44859505093738,23.42027264577145,23.284782554562575,23.10821972092228,1.0,0.0,0.8333333333333334,0.25,0.0,18.541684185951897,23.269200875955093,28.510811804445574,13.124526454879401,21.42448743984939,26.849714004607318,2.959521650879954e-16,5.614665283272956e-16,1.1593322979442011e-16,5.297960887186633e-16,5.475943508158469e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-6.0,0.0,3.2,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.6,51.6,51.6,43.644863397845114,42.507437863223984,42.25376624279456,42.800800765487466,0.404367,0.4152758354631334,28.694247424248395,28.913631560610092,18.537723049166157,28.509171326092456,23.19972146487447,23.400906886399085,23.265978216210527,23.090047505181055,18.44449701522117,23.41635821072293,23.281563048182445,23.10577331726744,1.0,0.0,0.8333333333333334,0.25,0.0,18.537723049166157,23.265978216210527,28.509171326092456,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,5.606650418130083e-16,0.0,2.5568610303125302e-15,3.8305966107265397e-14,converged
