timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:10:00+08:00,14.166666666666666,-6.027777777777778,0.0,3.1972222222222224,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.6,51.6,51.6,43.64398286182259,42.50640445872634,42.25268681708543,42.7998027326003,0.4048228611111111,0.4153229373561568,28.691662026535436,28.910467710364898,18.533704659744647,28.507500019464974,23.196365823867858,23.39694720646956,23.26271336511413,23.08755533471525,18.440336036585318,23.412402059985325,23.278301345762312,23.103284008353523,1.0,0.0,0.8333333333333334,0.25,0.0,18.533704659744647,23.26271336511413,28.507500019464974,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,2.803007283151901e-16,0.0,1.8713976002868145e-15,3.436422585101567e-14,converged
2025-01-15T22:15:00+08:00,14.25,-6.055555555555555,0.0,3.1944444444444446,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.67620133157553,51.6,51.6,43.69528136800307,42.50535717219028,42.25159259525673,42.81621010157069,0.4052787222222222,0.41574887577117664,28.689191838526813,28.907414891599405,18.529762374245156,28.505924775793773,23.192963857559654,23.392945977475588,23.259406478140388,23.08502041459549,18.436112425057313,23.408404355448955,23.274997602884028,23.10075194485741,1.0,0.0,0.8333333333333334,0.25,0.0,18.529762374245156,23.259406478140388,28.505924775793773,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,7.000338943249991e-16,0.0,4.16148953998024e-16,6.715045093424057e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-6.083333333333333,0.0,3.191666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.6,51.6,43.77924622963734,42.504296056315134,42.25048363692148,42.843510473549536,0.4057345833333333,0.41641044785931036,28.686928445701362,28.90455990666924,18.525978513786423,28.504524211198614,23.189515755586573,23.38890336056749,23.256057710190863,23.08244289486526,18.431826489137595,23.40436525837587,23.2716519745558,23.098177276926844,1.0,0.0,0.8333333333333334,0.25,0.0,18.525978513786423,23.256057710190863,28.504524211198614,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,0.0,0.0,1.7062475037262321e-15,3.3689933230779666e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-6.111111111111112,0.0,3.188888888888889,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.74495063640962,51.6,43.778443895342306,42.60173731993385,42.24936000144776,42.87464698013233,0.40619044444444447,0.41717254436371765,28.684631236056507,28.90167480804729,18.522136613882356,28.503092111466614,23.186301816570612,23.3850849041649,23.252919351840482,23.080063070089224,18.427478535807072,23.400284929402297,23.268264615214303,23.095560154182262,1.0,0.0,0.8333333333333334,0.25,0.0,18.522136613882356,23.252919351840482,28.503092111466614,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.395289831507182e-16,0.0,3.389853377568689e-16,5.541129596455625e-14,converged
2025-01-15T22:30:00+08:00,14.5,-6.138888888888888,0.0,3.1861111111111113,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.72843033296927,43.777629621553146,42.63816191650076,42.335736128856425,42.915628251978056,0.4066463055555556,0.4181469874665796,28.682300325804682,28.89875969378231,18.518236932130748,28.50162856951035,23.183147134294835,23.381324944312926,23.24983407119316,23.077731143437177,18.423317336437133,23.396398996574327,23.265059387316786,23.09311379354728,1.0,0.0,0.8333333333333334,0.25,0.0,18.518236932130748,23.24983407119316,28.50162856951035,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.5312420972525032e-15,0.0,2.3117202801855168e-15,3.514715744925945e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-6.166666666666667,0.0,3.1833333333333336,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.78670307597776,42.648432547425344,42.395031795048276,42.94216957451511,0.4071021666666667,0.4186706107832739,28.679947756082967,28.895825854655886,18.51429516898576,28.500143981896375,23.17996029119758,23.377536762447264,23.246719552674854,23.075368801718618,18.419249008368354,23.392616222615867,23.261949729240264,23.09075587810203,1.0,0.0,0.8333333333333334,0.25,0.0,18.51429516898576,23.246719552674854,28.500143981896375,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.1708918238542504e-16,1.1767249782368246e-16,1.49808753921938e-16,3.6383631795687867e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-6.194444444444445,0.0,3.180555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.78586990520627,42.647435965579504,42.39398327520131,42.94120987099519,0.4075580277777778,0.4187159717395754,28.677561677222883,28.89286216002433,18.51029606906087,28.49862810736766,23.17672643349083,23.373706368242647,23.24356244578424,23.072963255741307,18.415117593189105,23.388791223895506,23.258797471568325,23.088354747703228,1.0,0.0,0.8333333333333334,0.25,0.0,18.51029606906087,23.24356244578424,28.49862810736766,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,6.950733294414458e-16,1.1767249782368246e-16,1.2839379879749706e-17,3.6907704330681966e-14,converged
2025-01-15T22:45:00+08:00,14.75,-6.222222222222222,0.0,3.177777777777778,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.851324424617,51.8,51.8,43.82019731774703,42.64642538346255,42.39291986585641,42.95197552110559,0.4080138888888889,0.4190167737296246,28.675241859788432,28.889963120773437,18.506329559359585,28.497166465111313,23.17344575365761,23.369833925442844,23.24036290747885,23.070514657163677,18.410923401669873,23.384924164299974,23.255602771390723,23.08591055413464,1.0,0.0,0.8333333333333334,0.25,0.0,18.506329559359585,23.24036290747885,28.497166465111313,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,1.2502338356488782e-15,1.1767249782368246e-16,7.434341989429951e-16,5.2519661358790396e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-6.25,0.0,3.1750000000000003,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.8,51.8,43.87559320117038,42.64540085423417,42.39184162698643,42.96976326436931,0.40846975,0.41946972246742764,28.673047381489855,28.88718472607369,18.502448787903727,28.495809766886207,23.170118443392898,23.365919597156452,23.237121094137773,23.068023157111796,18.406666743050263,23.38101520707991,23.252365785217933,23.08342344864691,1.0,0.0,0.8333333333333334,0.25,0.0,18.502448787903727,23.237121094137773,28.495809766886207,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,1.387648685847339e-16,1.1767249782368246e-16,1.865493834487548e-15,4.0062974657586035e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-6.277777777777778,0.0,3.1722222222222225,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.897488379658974,51.8,43.87480005320574,42.710659265780755,42.39074861831784,42.990414866371545,0.40892561111111114,0.41999674009858323,28.670818850685965,28.8843759696733,18.498510408938927,28.494421404886943,23.166933133531792,23.362142081979208,23.23400678292208,23.065650460711414,18.402347925046552,23.377064514852325,23.249086668983274,23.08089358195946,1.0,0.0,0.8333333333333334,0.25,0.0,18.498510408938927,23.23400678292208,28.494421404886943,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.1577223361165627e-16,1.1767249782368246e-16,1.8676500904609865e-15,3.105370527736696e-14,converged
2025-01-15T23:00:00+08:00,15.0,-6.305555555555555,0.0,3.1694444444444447,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.93333333333334,51.886691256129474,43.873994962452805,42.734049318430344,42.448747817525124,43.01749803389711,0.40938147222222226,0.4206626149780896,28.668556384416668,28.881536950443333,18.494514678172575,28.49300147241908,23.16376994719844,23.358387830564766,23.230912134644676,23.063293893113418,18.39813501168933,23.373231232274748,23.24591662112661,23.078464963040243,1.0,0.0,0.8333333333333334,0.25,0.0,18.494514678172575,23.230912134644676,28.49300147241908,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.151140998101235e-16,1.1767249782368246e-16,1.3683030025569915e-15,4.0734138205374705e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-6.333333333333333,0.0,3.166666666666667,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,43.88311129625322,42.74435063480335,42.491107500446944,43.03830484141218,0.40983733333333333,0.4210591274997387,28.666272068933843,28.878679003919725,18.490477326271254,28.49156040195264,23.160574676988556,23.35460537722374,23.227788320778814,23.060907030363726,18.393967178850648,23.369455353801538,23.242798731263225,23.07608349751235,1.0,0.0,0.8333333333333334,0.25,0.0,18.490477326271254,23.227788320778814,28.49156040195264,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.7648212382477585e-16,1.1532579520717392e-16,1.6599311606271527e-16,2.5303924316421488e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-6.361111111111112,0.0,3.163888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,43.88228729688544,42.74335221624569,42.49005160966865,43.03734509335121,0.41029319444444445,0.42110455857188595,28.663954010903826,28.875790956151658,18.486383063769683,28.490087916979405,23.157332428351932,23.350780691204843,23.224621954276998,23.058477050509193,18.389736751248474,23.36563722567246,23.23963827362829,23.073658900816444,1.0,0.0,0.8333333333333334,0.25,0.0,18.486383063769683,23.224621954276998,28.490087916979405,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,0.0,1.1532579520717392e-16,3.68976242177315e-15,3.0084486818577046e-14,converged
2025-01-15T23:15:00+08:00,15.25,-6.388888888888888,0.0,3.1611111111111114,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.985179727374565,51.93333333333334,51.93333333333334,43.91700174394946,42.74233982617734,42.48898088768606,43.04823684143377,0.4107490555555556,0.421408088961944,28.661703021218685,28.872968303705992,18.482322751005167,28.488670428252217,23.154043393647942,23.346913936351594,23.221413191985032,23.05600410492159,18.385444037260395,23.361777011891633,23.236435405214085,23.07119132446119,1.0,0.0,0.8333333333333334,0.25,0.0,18.482322751005167,23.221413191985032,28.488670428252217,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,4.143797599389979e-16,1.1532579520717392e-16,6.370077099751666e-16,3.1467938610704416e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-6.416666666666667,0.0,3.1583333333333337,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,51.93333333333334,51.93333333333334,43.97208087593657,42.74131351765731,42.48789539421997,43.06591582040985,0.4112049166666667,0.4218586188455993,28.659576164293163,28.870265128511196,18.478347721202216,28.487356921664702,23.15070776444832,23.34300527587188,23.2181621901706,23.053488344441266,18.38108934374475,23.357874875826536,23.233190282433885,23.06868091942304,1.0,0.0,0.8333333333333334,0.25,0.0,18.478347721202216,23.2181621901706,28.487356921664702,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.3797907240285986e-16,1.1532579520717392e-16,1.2551713476729015e-15,2.4365421608873264e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-6.444444444444445,0.0,3.155555555555556,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.031673776296216,51.93333333333334,43.971296815116084,42.80718841620372,42.48679518874595,43.08676911265464,0.41166077777777776,0.422390036569929,28.657415023547827,28.867531347993015,18.474315504135788,28.48601162461399,23.147515867324092,23.339235015316053,23.215040252612855,23.051092928123204,18.376672976048127,23.353930980210496,23.229903061124112,23.066127836148112,1.0,0.0,0.8333333333333334,0.25,0.0,18.474315504135788,23.215040252612855,28.48601162461399,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,8.268328683055592e-16,1.1532579520717392e-16,2.640269193116368e-15,3.784539043784806e-14,converged
2025-01-15T23:30:00+08:00,15.5,-6.472222222222222,0.0,3.152777777777778,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.06666666666666,52.021092416923686,43.97050080823922,42.83001128526841,42.545549818917316,43.113927164080835,0.4121166388888889,0.4230573955941566,28.655219716835234,28.864767061830754,18.470226353674303,28.48463463079297,23.14434449609181,23.33548645132565,23.21193654348465,23.048712326889863,18.372365104452523,23.350106468805485,23.226726838907464,23.06367789237655,1.0,0.0,0.8333333333333334,0.25,0.0,18.470226353674303,23.21193654348465,28.48463463079297,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.375880944752627e-16,1.1532579520717392e-16,1.2103962979667005e-15,3.372000858023274e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-6.5,0.0,3.1500000000000004,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,43.979659667719716,42.84034322113237,42.58722441378,43.13452519882622,0.4125725,0.42344888223297705,28.653002375024236,28.861983649810874,18.466096030786012,28.483236408232532,23.141141116386517,23.331709705288613,23.208803739712806,23.046301548156706,18.3681007807643,23.346337435916787,23.22360099796669,23.0612734604317,1.0,0.0,0.8333333333333334,0.25,0.0,18.466096030786012,23.208803739712806,28.483236408232532,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,0.0,0.0,3.650508128628364e-15,3.319211029179283e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-6.527777777777778,0.0,3.147222222222222,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,43.97884474068116,42.83934306957644,42.58616143640252,43.13356550367319,0.41302836111111113,0.42349437880748797,28.650751061586778,28.859169895153652,18.461909211938206,28.48180664550596,23.137890793140915,23.327890706306537,23.205628417920224,23.043847737367265,18.36377433990697,23.34252612866032,23.220432620046665,23.058825979071962,1.0,0.0,0.8333333333333334,0.25,0.0,18.461909211938206,23.205628417920224,28.48180664550596,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,2.748922480500146e-16,0.0,3.1951790103168604e-16,3.534666154973286e-14,converged
2025-01-15T23:45:00+08:00,15.75,-6.555555555555555,0.0,3.1444444444444444,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.119033469685405,52.06666666666666,52.06666666666666,44.0139454090799,42.838328974835385,42.58508368476466,43.1445832082377,0.41348422222222225,0.42380062643387667,28.648567625151315,28.85642227765224,18.45775768853084,28.480432642718668,23.134593718595937,23.32402961832239,23.202410734845024,23.04135104561392,18.35938608793732,23.338672711156843,23.217221862045907,23.056335599537924,1.0,0.0,0.8333333333333334,0.25,0.0,18.45775768853084,23.202410734845024,28.480432642718668,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.373468024416647e-16,0.0,3.192710815781038e-15,6.137639590475988e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-6.583333333333333,0.0,3.1416666666666666,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.06666666666666,52.06666666666666,44.06870827794326,42.83730098986902,42.58399121834135,43.16215371521881,0.4139400833333333,0.4242487390212906,28.64650712180436,28.853792976697388,18.453690983533132,28.479161664159996,23.131250084205263,23.32012660464303,23.199150846647523,23.038811623458535,18.35493632940416,23.334777346889947,23.21396888028421,23.053802472538834,1.0,0.0,0.8333333333333334,0.25,0.0,18.453690983533132,23.199150846647523,28.479161664159996,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,5.488069197117524e-16,0.0,2.2649271841007246e-15,3.134576565426766e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-6.611111111111112,0.0,3.138888888888889,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.16585662565899,52.06666666666666,44.0679332054125,42.90379132085687,42.58288409636337,43.18320841601752,0.41439594444444444,0.4247845416081626,28.644412107609586,28.851132831101896,18.449567500131042,28.477858770365636,23.128051908071395,23.316363573786642,23.19602157994318,23.036394080288193,18.350425367355776,23.330840198708543,23.210673830504785,23.051226748254468,1.0,0.0,0.8333333333333334,0.25,0.0,18.449567500131042,23.19602157994318,28.477858770365636,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.3702867033038214e-16,0.0,6.808520075798631e-16,5.2172356966095154e-14,converged
2025-01-16T00:00:00+08:00,16.0,-6.638888888888888,0.0,3.136111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.2,52.155490385408605,44.06714618358937,42.92604813658821,42.6423930123634,43.2104412976752,0.41485180555555556,0.4254533767084327,28.642282701217653,28.848441941339484,18.445387490404116,28.476524055410227,23.124872662961167,23.31262067619674,23.19290910968907,23.033990039868108,18.346025473130652,23.32702440450257,23.207491704792226,23.048756048706483,1.0,0.0,0.8333333333333334,0.25,0.0,18.445387490404116,23.19290910968907,28.476524055410227,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.1043976214595436e-16,0.0,1.3276819667693438e-15,4.380581817966536e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-6.666666666666667,0.0,3.1333333333333333,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.07634721750264,42.9364106235183,42.683383962251995,43.230830910800016,0.4153076666666667,0.42583984435742195,28.640131077624098,28.84573173095089,18.44116674570241,28.47516802254706,23.121661483273297,23.30884961623492,23.18976761442441,23.031555937380656,18.341667584955076,23.32326216794554,23.20435818698809,23.046329221626067,1.0,0.0,0.8333333333333334,0.25,0.0,18.44116674570241,23.18976761442441,28.47516802254706,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,6.834454512036187e-16,0.0,2.1865571597211995e-15,2.8319654588459172e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-6.694444444444444,0.0,3.1305555555555555,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.07554126406881,42.935408840010666,42.68231417431179,43.2298713624299,0.41576352777777775,0.42588540196978497,28.637945257570262,28.842990940798607,18.436889908443657,28.473780325759645,23.11840339366791,23.305036283132758,23.186583634658565,23.029078885824262,18.337248042878596,23.3194576324885,23.201182161988974,23.043859424894148,1.0,0.0,0.8333333333333334,0.25,0.0,18.436889908443657,23.186583634658565,28.473780325759645,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,8.2004681039896775e-16,0.0,1.3551437785205573e-15,2.663601661997792e-14,converged
2025-01-16T00:15:00+08:00,16.25,-6.722222222222222,0.0,3.1277777777777778,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.25288565853662,52.2,52.2,44.11102734265148,42.93439314121852,42.68122966774354,43.24101487899163,0.4162193888888889,0.42619435584107856,28.635828124839048,28.840317031456493,18.432649698826506,28.472449152300985,23.11509858627258,23.30118084093235,23.183357327025913,23.026559036019023,18.332767150707213,23.315610962368126,23.197963786603278,23.0413468094901,1.0,0.0,0.8333333333333334,0.25,0.0,18.432649698826506,23.183357327025913,28.472449152300985,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.365753912873782e-16,0.0,1.6791510820232796e-15,4.201440803618655e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-6.75,0.0,3.125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.2,52.2,44.165474435838796,42.933363580004055,42.68013050178226,43.258477202323334,0.41667525,0.4266400528154202,28.63383273213806,28.837760284464892,18.428493834089156,28.4712200491016,23.11174725242798,23.297283453039217,23.180088847583356,23.023996538255414,18.328225210749892,23.3117223211834,23.194703217060948,23.03879152586281,1.0,0.0,0.8333333333333334,0.25,0.0,18.428493834089156,23.180088847583356,28.4712200491016,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,4.0929814626652127e-16,0.0,1.363637261633956e-15,3.707845747526351e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-6.777777777777778,0.0,3.1222222222222222,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.300036939153046,52.2,44.16470825311041,43.00046828890275,42.679016735419914,43.2797330273368,0.4171311111111111,0.4271802252199301,28.63180260576449,28.835172457741734,18.424281588716852,28.469958907779358,23.10854309757897,23.293527626967222,23.176952542014664,23.021557448668524,18.323622523825936,23.307791871898086,23.191400609015588,23.036193723932534,1.0,0.0,0.8333333333333334,0.25,0.0,18.424281588716852,23.176952542014664,28.469958907779358,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,2.7252039058455803e-16,0.0,1.5868871242969464e-15,3.614876896368739e-14,converged
2025-01-16T00:30:00+08:00,16.5,-6.805555555555556,0.0,3.1194444444444445,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.333333333333336,52.289885175878155,44.16393011789136,43.02216017672144,42.739278787225615,43.30704068244339,0.41758697222222224,0.4278505284867919,28.62973786515283,28.83255365254157,18.420013213049057,28.468665822785162,23.105356281670147,23.28979037474731,23.173831603458147,23.019130550911523,18.319133457152823,23.303984741571938,23.188212844310044,23.03370282552816,1.0,0.0,0.8333333333333334,0.25,0.0,18.420013213049057,23.173831603458147,28.468665822785162,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,9.523270377515738e-16,0.0,1.7222064228575288e-15,4.5377243100817777e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-6.833333333333333,0.0,3.1166666666666667,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.17317297745746,43.03255314390649,42.77958752309593,43.32722222101743,0.4180428333333333,0.4282319841407082,28.62765072894237,28.82991533567059,18.415704528888988,28.46735133226029,23.10213760360344,23.28602497962688,23.170681708237932,23.01667370434284,18.31468484581243,23.300229252729917,23.185071917502302,23.03125416246302,1.0,0.0,0.8333333333333334,0.25,0.0,18.415704528888988,23.170681708237932,28.46735133226029,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,6.796276675861462e-16,0.0,4.302904289480809e-15,2.937310799130279e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-6.861111111111111,0.0,3.113888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.17237589928814,43.03154982688976,42.77851119257044,43.32626290984365,0.41849869444444443,0.4282775984710485,28.625529175600793,28.827246206097662,18.411340144628962,28.466005055923308,23.098872048010275,23.282217291242763,23.16748936096532,23.01417398967458,18.31017502992736,23.296431440632954,23.18188851229888,23.028762607561823,1.0,0.0,0.8333333333333334,0.25,0.0,18.411340144628962,23.16748936096532,28.466005055923308,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.3591105657001164e-16,0.0,2.5111591561461156e-17,3.0845959320288304e-14,converged
2025-01-16T00:45:00+08:00,16.75,-6.888888888888889,0.0,3.111111111111111,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.38673630087362,52.333333333333336,52.333333333333336,44.208246578972954,43.03053262207388,42.777420197774624,43.33753209103435,0.41895455555555555,0.42858924776364565,28.623477121493163,28.824644702740915,18.407013707009575,28.464716065977942,23.0955598069098,23.27836747373586,23.16425471817483,23.011631557461516,18.305604311120835,23.292591469632924,23.178662785421622,23.02622831154945,1.0,0.0,0.8333333333333334,0.25,0.0,18.407013707009575,23.16425471817483,28.464716065977942,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,6.790611432413631e-16,0.0,4.504714005520582e-16,6.08928452004354e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-6.916666666666667,0.0,3.1083333333333334,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.333333333333336,52.333333333333336,44.26237838310152,43.02950158222496,42.77631459770945,43.35488651522672,0.4194104166666667,0.42903253092916,28.62154562087968,28.822159213960706,18.402771132044638,28.463528196225973,23.092201071534618,23.274475690610046,23.16097793582379,23.00904655772968,18.300972989529626,23.28870950344348,23.17539489301415,23.02365142462112,1.0,0.0,0.8333333333333334,0.25,0.0,18.402771132044638,23.16097793582379,28.463528196225973,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,5.426876212617864e-16,0.0,2.521146879113646e-15,3.784637616772239e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-6.944444444444444,0.0,3.1055555555555556,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.43421472811605,52.333333333333336,44.26162099208858,43.09721961459005,42.77519445113384,43.376343177574725,0.41986627777777774,0.42957705828767406,28.61957916789044,28.81964241450665,18.398472563413566,28.462308167318586,23.088991230498078,23.270727044417253,23.157834874910016,23.006586489791065,18.29628136381141,23.284785705142536,23.172084990644006,23.021032096444273,1.0,0.0,0.8333333333333334,0.25,0.0,18.398472563413566,23.157834874910016,28.462308167318586,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,4.0649978710795766e-16,0.0,1.5402460928415104e-15,3.379164949742302e-14,converged
2025-01-16T01:00:00+08:00,17.0,-6.972222222222222,0.0,3.102777777777778,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.46666666666667,52.424276802541016,44.26085164542981,43.11834769514992,42.83620848406245,43.40372554634361,0.42032213888888886,0.4302488219665889,28.61757788272977,28.817094406400802,18.394118249763263,28.46105607407755,23.0857971391198,23.266995416532847,23.15470575412298,23.00413730420614,18.291705891902524,23.28098718601973,23.168891845225858,23.01852154419704,1.0,0.0,0.8333333333333334,0.25,0.0,18.394118249763263,23.15470575412298,28.46105607407755,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,9.470185752790108e-16,0.0,2.2331926511093883e-15,4.10875684459805e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-7.0,0.0,3.1,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.27013598435315,43.12877106947134,42.87583642504003,43.42369935349041,0.420778,0.4306252727181727,28.615554027205018,28.81452669923326,18.389724043412954,28.459782489201707,23.082571256559575,23.263235665017902,23.151547743757774,23.00165828093028,18.287169316126747,23.277238396900763,23.16574377105821,23.016051592416108,1.0,0.0,0.8333333333333334,0.25,0.0,18.389724043412954,23.151547743757774,28.459782489201707,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.703401987814219e-16,0.0,1.0136148097509462e-15,3.1363119389232546e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-7.027777777777778,0.0,3.0972222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.26934768352486,43.12776631484566,42.87475381207752,43.422740366573905,0.4212338611111111,0.4306709395870391,28.613495537960418,28.81192795053658,18.385274518759758,28.458476998465677,23.07929852766335,23.259433600187947,23.148347312742597,22.99913646854859,18.282571971652896,23.273447260346927,23.162553246331765,23.01353882470757,1.0,0.0,0.75,0.25,0.0,18.385274518759758,23.148347312742597,28.458476998465677,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.7031153283423974e-16,0.0,2.7554122623437538e-15,2.7179685908729712e-14,converged
2025-01-16T01:15:00+08:00,17.25,-7.055555555555556,0.0,3.0944444444444446,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.5205854036005,52.46666666666667,52.46666666666667,44.30560215732835,43.12674769950046,42.87365658796381,43.434135062249425,0.42168972222222223,0.430985273640856,28.611507361380564,28.809397575145844,18.380864246836648,28.45722955683515,23.075979144346675,23.255589386282388,23.14510461751588,22.996572017357344,18.277914157987436,23.26961394082458,23.159320427685277,23.010983391548407,1.0,0.0,0.75,0.25,0.0,18.380864246836648,23.14510461751588,28.45722955683515,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,8.103431528656693e-16,0.0,3.646499978995169e-16,3.1276924116846404e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-7.083333333333333,0.0,3.091666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.46666666666667,52.46666666666667,44.359419158217676,43.12571527610724,42.872544811471414,43.451381868085264,0.4221455833333333,0.4314261449187961,28.609638558191953,28.806982072894996,18.37653734692215,28.456082289197866,23.072613297738876,23.251703186903136,23.14181981393914,22.993965077124905,18.27319617316068,23.265738602161342,23.156045471179514,23.008385442886745,1.0,0.0,0.75,0.25,0.0,18.37653734692215,23.14181981393914,28.456082289197866,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3491917816993537e-16,0.0,2.179498721300835e-15,3.217323615745594e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-7.111111111111111,0.0,3.088888888888889,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.56839000381826,52.46666666666667,44.3586704612653,43.194045577637354,42.87141854113184,43.47303907845279,0.4226014444444444,0.4319750125446131,28.60773458796594,28.804535033100365,18.372154829791327,28.45490274319701,23.069398055463104,23.24796169569707,23.138670274583625,22.99148458678204,18.268418313734063,23.261821407548567,23.152728532299395,23.00574512814372,1.0,0.0,0.75,0.25,0.0,18.372154829791327,23.138670274583625,28.45490274319701,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,4.042432494225987e-16,0.0,4.2270442929539455e-16,4.306631665083345e-14,converged
2025-01-16T01:30:00+08:00,17.5,-7.138888888888889,0.0,3.0861111111111112,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.6,52.55866527952137,44.35790980556014,43.21461096688771,42.93318339606191,43.500496098199285,0.42305730555555554,0.4326482290317581,28.605795571662963,28.802056558538418,18.367716942444833,28.453691014019906,23.0661969763812,23.24423567111262,23.135533251032896,22.989013670790097,18.26375912322001,23.25803144758402,23.149530258362123,23.003215455404984,1.0,0.0,0.75,0.25,0.0,18.367716942444833,23.135533251032896,28.453691014019906,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3453807737462098e-16,0.0,2.611306932487426e-15,5.597120662046392e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-7.166666666666667,0.0,3.0833333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.36723528004471,43.22506467299652,42.97213194973231,43.52026251322505,0.42351316666666666,0.43301968206806046,28.603833813789798,28.799558201108745,18.363239567772517,28.452457708596455,23.062964175680516,23.24048154196804,23.13236740375266,22.98651302613404,18.25913726152176,23.25428931080964,23.14637529239747,23.000724750538915,1.0,0.0,0.75,0.25,0.0,18.363239567772517,23.13236740375266,28.452457708596455,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,4.0326800367692205e-16,0.0,1.0950074942085462e-15,3.289355167331169e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-7.194444444444444,0.0,3.0805555555555557,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.36645565908146,43.2240585741797,42.97104330687522,43.5193039343801,0.42396902777777773,0.43306539743233,28.60183720961086,28.797028577358248,18.358707246212354,28.451192379074552,23.059684558664088,23.23668507952923,23.12915916620237,22.983969669431783,18.25445505385323,23.250504802593184,23.14317790277055,22.99819130378683,1.0,0.0,0.6666666666666666,0.25,0.0,18.358707246212354,23.12915916620237,28.451192379074552,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,1.3440847793101e-16,0.0,5.650395956353019e-16,3.0382861830375475e-14,converged
2025-01-16T01:45:00+08:00,17.75,-7.222222222222222,0.0,3.077777777777778,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6544329735803,52.6,52.6,44.40309312214616,43.22303864132655,42.969940104782296,43.5308239917247,0.42442488888888885,0.43338240574661097,28.599911732977205,28.794568075620653,18.354215470847322,28.449985861001135,23.056358317148565,23.232846448133785,23.125908694728057,22.981383750727773,18.24971279766828,23.24667808751481,23.13993824604042,22.99561526538425,1.0,0.0,0.6666666666666666,0.25,0.0,18.354215470847322,23.125908694728057,28.449985861001135,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,6.715508075736251e-16,0.0,1.4361268326366661e-15,5.1191586346049335e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-7.25,0.0,3.075,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.6,52.6,44.45659580484883,43.22200492701535,42.96882240200318,43.54796345636458,0.42488075,0.43382086717128615,28.598104455977662,28.792221311840322,18.349806568692316,28.448878574549372,23.052985642164682,23.228965811481338,23.12261614509911,22.978755419539365,18.244910788954574,23.242809329515396,23.136656478188378,22.992996785038628,1.0,0.0,0.6666666666666666,0.25,0.0,18.349806568692316,23.12261614509911,28.448878574549372,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,6.708720732246979e-16,0.0,2.5059733603036517e-15,2.4922230953608045e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-7.277777777777778,0.0,3.0722222222222224,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.70256277746291,52.6,44.45585570476415,43.29094644360766,42.9676902568474,43.56982092310478,0.42533661111111115,0.43437406055041755,28.596261801242093,28.78984278764374,18.345342415526154,28.44773889232057,23.049765276201786,23.225231450385003,23.119460397733192,22.976255050870805,18.240049322240818,23.238898691899045,23.133332754620092,22.990336011931205,1.0,0.0,0.6666666666666666,0.25,0.0,18.345342415526154,23.119460397733192,28.44773889232057,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,1.3400353796382202e-16,0.0,2.9874940808826742e-15,5.012173040117484e-14,converged
2025-01-16T02:00:00+08:00,18.0,-7.305555555555556,0.0,3.0694444444444446,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.733333333333334,52.69305062085938,44.45510364287277,43.31095025285443,43.03020477043331,43.59735252834891,0.4257924722222223,0.4350487223886045,28.594383890473583,28.787432606548933,18.34082325674832,28.446566909862376,23.046557489801224,23.221511008066706,23.11631574442403,22.973762950052325,18.235309021490053,23.23511723966794,23.130129598403055,22.987787740629585,1.0,0.0,0.6666666666666666,0.25,0.0,18.34082325674832,23.11631574442403,28.446566909862376,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,5.35182915549158e-16,0.0,2.4508965807019938e-15,3.7771869135475e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-7.333333333333333,0.0,3.066666666666667,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.46446991163543,43.32143421324625,43.06847533312398,43.616911886867236,0.42624833333333334,0.43541518498741943,28.59248307041666,28.785002362297593,18.336265005865968,28.445373268013117,23.043318049962654,23.21776248006097,23.113142332021088,22.97124122754283,18.230604474474358,23.231381708462138,23.126967990255885,22.98527680690947,1.0,0.0,0.6666666666666666,0.25,0.0,18.336265005865968,23.113142332021088,28.445373268013117,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3368312112300174e-16,0.0,1.1116921454650596e-16,2.680557023344877e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-7.361111111111111,0.0,3.063888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.463698873537815,43.320426861232484,43.067380905525745,43.615953796764046,0.42670419444444446,0.43546094493631665,28.590547195393086,28.782540630895006,18.331652169399597,28.44414748560748,23.040031822688054,23.213971598853938,23.109926558728848,22.968676868153302,18.225839991477,23.227603781977567,23.123763984424215,22.982723203517377,1.0,0.0,0.6666666666666666,0.25,0.0,18.331652169399597,23.109926558728848,28.44414748560748,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,0.0,0.0,3.6188007046624324e-15,2.961980394346517e-14,converged
2025-01-16T02:15:00+08:00,18.25,-7.388888888888889,0.0,3.0611111111111113,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.78827901763532,52.733333333333334,52.733333333333334,44.500718523158184,43.31940570147818,43.06627196943731,43.62759906039162,0.4271600555555556,0.4357806171655597,28.588683264176822,28.780148771764285,18.32708116024699,28.44298127660096,23.036698999699755,23.210138528881078,23.106668580804545,22.966070021682906,18.221015867961516,23.223783624907473,23.120517737390728,22.980127080453677,1.0,0.0,0.6666666666666666,0.25,0.0,18.32708116024699,23.106668580804545,28.44298127660096,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.3357101858285135e-16,0.0,1.2387033829256537e-15,3.539576690286067e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-7.416666666666667,0.0,3.0583333333333336,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.733333333333334,52.733333333333334,44.55390737198927,43.3183707864698,43.06514858319069,43.644631457475725,0.4276159166666667,0.43621667088049637,28.586936365097486,28.77786952158036,18.322592517613774,28.44191336063638,23.033319771934465,23.20626343393944,23.10336855392903,22.9634208374045,18.21613239793492,23.219921401305314,23.117229405060545,22.977488587191434,1.0,0.0,0.6666666666666666,0.25,0.0,18.322592517613774,23.10336855392903,28.44191336063638,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,0.0,0.0,4.78638525930364e-15,3.25755018011117e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-7.444444444444444,0.0,3.055555555555556,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.83673306018675,52.733333333333334,44.55317577206968,43.38792246427407,43.06401080487878,43.6666888867097,0.4280717777777778,0.43677417566756016,28.585153881469527,28.775558292031672,18.318048980197197,28.44081293324675,23.03009455261919,23.202536178094,23.100206862652904,22.960901122863348,18.211189873954865,23.21601727458725,23.11389914276338,22.974807872678266,1.0,0.0,0.6666666666666666,0.25,0.0,18.318048980197197,23.100206862652904,28.44081293324675,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,9.328702315596495e-16,0.0,4.501875491828053e-16,4.078794139933054e-14,converged
2025-01-16T02:30:00+08:00,18.5,-7.472222222222222,0.0,3.0527777777777776,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.86666666666667,52.82743284051191,44.55243220734709,43.407365800239575,43.12727380975906,43.6942950092759,0.4285276388888889,0.43745027554226756,28.58333593572548,28.7732151873652,18.313450791839493,28.43968009033491,23.026880332082246,23.19882129701255,23.097054846269398,22.958388371201057,18.2063709953268,23.21224427927416,23.11069134468174,22.972241513554234,1.0,0.0,0.6666666666666666,0.25,0.0,18.313450791839493,23.097054846269398,28.43968009033491,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,0.0,0.0,5.384773832312385e-16,4.35242781118855e-14,converged
