timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-8.0,20.0,3.0,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89450262568257,43.757169220475944,43.501024318213894,44.04966037047691,0.42884540000000004,0.4492378705624049,28.409350423461255,28.550247733902932,18.055623750326493,28.237255541797936,22.838489100070767,22.98053872239223,22.901134323907005,22.789285919137786,17.936326745611712,22.99394756247368,22.914697717721822,22.803010516359784,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.055623750326493,22.901134323907005,28.237255541797936,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,6.478489985783781e-16,0.0,1.295697997156756e-16,3.0401243334994736e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-7.833333333333333,28.333333333333332,3.0166666666666666,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89444739020949,43.756833625524926,43.50060912155954,44.049391279201934,0.42263373333333326,0.4492507990758225,28.41009750736216,28.550942632085846,18.053656462774708,28.238242336750154,22.837787707424056,22.979768892986765,22.90044143165789,22.78869588413677,17.9343763851469,22.99319319005518,22.914019107823414,22.802433742549383,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.053656462774708,22.90044143165789,28.238242336750154,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.8869821289050204e-16,0.0,1.1660946386715061e-15,2.4105714375287306e-14,converged
2025-01-15T08:15:00+08:00,0.25,-7.666666666666667,36.666666666666664,3.033333333333333,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89460954789093,43.75673580388509,43.50043959178936,44.0493558433756,0.4164220666666667,0.44925250159314206,28.411507537805686,28.552397176314514,18.052570971848553,28.23974925525505,22.83786537265711,22.97986878722207,22.90049971175344,22.78872588214664,17.93335004768547,22.993308481944684,22.91409161819853,22.802476955670727,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.052570971848553,22.90049971175344,28.23974925525505,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.2956557995125467e-16,0.0,9.069590596587826e-16,2.8174117856009814e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-7.5,45.0,3.05,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89498831745391,43.756874848295375,43.50051474427645,44.049553171478756,0.41021040000000003,0.44924302094747826,28.413578232519722,28.554608888833204,18.052363359020863,28.241774762145837,22.838718901811532,22.980835026732667,22.901306391953945,22.78937373367723,17.933243176242375,22.99429005807914,22.914912475217346,22.803137975151564,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.052363359020863,22.901306391953945,28.241774762145837,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,1.295683142516143e-16,0.0,7.774098855096858e-16,2.7499274942319277e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-7.333333333333333,53.33333333333333,3.0666666666666664,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.895582920503394,43.757249854967704,43.50083359841128,44.04998237545171,0.40399873333333336,0.44922239980573475,28.41630731708915,28.55757529996794,18.053029723177612,28.244317326786845,22.840345114023417,22.982664246276048,22.90285871025078,22.79063726689955,17.93405123630616,22.996134551532556,22.916478915492103,22.804414628088992,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.053029723177612,22.90285871025078,28.244317326786845,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,5.182970478643913e-16,0.0,2.5914852393219566e-16,2.60113248423662e-14,converged
2025-01-15T08:30:00+08:00,0.5,-7.166666666666667,61.66666666666667,3.0833333333333335,53.4,53.4,45.2,45.2,50.0,60.0,85.0,41.46146579980509,13.837928053712723,13.525166121548965,14.098371624543406,76.04269542092851,1.152354391637362,53.4,53.4,53.4,44.89639258151143,43.75785992357366,43.50139517758494,44.05064257068063,0.39778706666666663,0.44919068066926005,28.419692524928795,28.561293948100136,18.054566180540547,28.247375423060138,22.842740841469677,22.98535309368169,22.905153914828652,22.792514317618853,17.935769715728128,22.99883860846493,22.91878818583929,22.80630474922248,0.9166666666666666,0.0,0.25,0.25,0.08333333333333333,18.054566180540547,22.905153914828652,28.247375423060138,12.863197388299943,20.997893663392208,26.315095805400528,1.1371351798565668e-16,3.887502351567651e-16,0.0,3.887502351567651e-16,3.5017849895875145e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-7.0,70.0,3.1,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,53.4,53.4,53.4,44.83483715844788,43.68803593060424,43.42954987879927,43.98289092979146,0.3915754,0.4484418688173904,28.423655992172037,28.565691153978218,18.056872629993222,28.250882261270085,22.84580902713852,22.98880967604457,22.908104907216025,22.794922084847776,17.93828574676683,23.002310828327744,22.921753657333607,22.80872598695845,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.056872629993222,22.908104907216025,28.250882261270085,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,1.1681981203109535e-15,0.0,1.0546233030584997e-15,3.162931522101435e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-6.833333333333333,78.33333333333334,3.1166666666666667,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,53.4,53.4,53.4,44.83605978083136,43.689093755304626,43.43057357518259,43.98399215152932,0.38536373333333335,0.4483894287393973,28.428271346161164,28.570835943679565,18.060041891898614,28.25490179478424,22.849640826885647,22.993119576229564,22.911793633191937,22.7979393546025,17.941703783068533,23.00663629659547,22.925456801935287,22.811756674388022,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.060041891898614,22.911793633191937,28.25490179478424,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,6.490748575084889e-16,0.0,2.1094932869025886e-15,3.321315048182252e-14,converged
2025-01-15T08:45:00+08:00,0.75,-6.666666666666667,86.66666666666666,3.1333333333333333,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,53.07648757839699,53.4,53.4,44.6151692110279,43.690385772935734,43.43183896623738,43.91112079862445,0.37915206666666673,0.4467178653797308,28.432907381117122,28.5761299988822,18.063504182276485,28.258893346427943,22.85423311241058,22.99827948207795,22.916217372150182,22.80156398601193,17.94601937898242,23.01181169947444,22.929894897696744,22.815394669594514,0.9166666666666666,0.0,0.3333333333333333,0.25,0.08333333333333333,18.063504182276485,22.916217372150182,28.258893346427943,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,3.9090216952027342e-16,0.0,1.1889940989574983e-15,4.288470763447865e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-6.5,95.0,3.15,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,52.6,53.4,53.4,44.28904642270531,43.69191109063219,43.43334508435329,43.80328573763238,0.3729404,0.4442799855531134,28.437268210463383,28.581292497232393,18.066992438144396,28.262603222287993,22.859582768228563,23.004286094287185,22.92137341351758,22.80579384572476,17.951228110768657,23.017833736040895,22.935065232714145,22.819637838189035,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.066992438144396,22.92137341351758,28.262603222287993,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,1.3101571712937026e-16,0.0,7.451518911732933e-16,2.842952898634135e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-6.333333333333333,103.33333333333334,3.1666666666666665,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,52.6,52.78965997709046,53.4,44.290460255688785,43.27740993593922,43.43509096586329,43.6691366364837,0.36672873333333333,0.4411870614623313,28.442279559790027,28.58720008542414,18.071338257965223,28.266825194704104,22.864505427957145,23.010016942281066,22.926195753009843,22.809614069752275,17.957325576490383,23.024699118191005,22.94096510509033,22.82448405328402,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.071338257965223,22.926195753009843,28.266825194704104,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,1.319341975273162e-16,0.0,1.1420553973458308e-15,3.121688650699068e-14,converged
2025-01-15T09:00:00+08:00,1.0,-6.166666666666667,111.66666666666666,3.183333333333333,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.09455017325816,13.715468513414386,13.405474385960042,13.973607273883735,74.70276226487009,1.122030852329927,52.6,52.6,52.84800832287179,44.29208776756599,43.149647559650084,43.0596422860754,43.500336502438316,0.3605170666666667,0.4373410048679433,28.447939191570484,28.593850335313302,18.07653783322669,28.27155775352848,22.869817785813854,23.016245175635312,22.931419118792046,22.81372468524402,17.963237905430457,23.03139100234987,22.946628868461865,22.829014040328897,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.07653783322669,22.931419118792046,28.27155775352848,12.978047364981187,21.18537485681534,26.55005201794874,1.3311615894712037e-15,1.1978500583986878e-15,0.0,2.3405906957078527e-15,4.213114730277228e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-6.0,120.0,3.2,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,52.6,52.6,52.6,44.23235483524932,43.08166192323601,42.82013651862144,43.37678229944083,0.35430540000000005,0.43528727264581085,28.454170624876518,28.601170903797353,18.08249189375348,28.276735267257536,22.875791766759363,23.0232284805001,22.937288476395693,22.81835910625905,17.969448652440676,23.03838212711503,22.952505602642834,22.833655448759433,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.08249189375348,22.937288476395693,28.276735267257536,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,4.0116721465111914e-16,0.0,9.360568341859447e-16,3.3855917004365553e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-5.833333333333334,128.33333333333331,3.216666666666667,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,52.6,52.6,52.6,44.23439886065509,43.08364686920202,42.822133581741944,43.378791083666414,0.3480937333333334,0.43519246861588595,28.4610461641904,28.60922955167477,18.08929258503186,28.282420563868552,22.882517477424912,23.031051436088003,22.943884822787027,22.82359522191233,17.976543215477804,23.04621285558698,22.95910928507973,22.8388985172337,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.08929258503186,22.943884822787027,28.282420563868552,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,1.3375153549553555e-16,0.0,6.687576774776778e-16,2.3901128900632164e-14,converged
2025-01-15T09:15:00+08:00,1.25,-5.666666666666666,136.66666666666669,3.2333333333333334,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,52.295194673697864,52.6,52.6,44.02789307807225,43.085864234797214,42.82437025122376,43.31135283775455,0.3418820666666666,0.43357407936971215,28.46797191624381,28.617463317711337,18.096403739632812,28.288104945668287,22.88999184053853,23.03971078576781,22.951205479023507,22.829430920365482,17.984517241275963,23.054879929430218,22.966437235427254,22.844741132811077,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.096403739632812,22.951205479023507,28.288104945668287,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,8.055047155690309e-16,0.0,1.225038421594568e-15,3.557704533922167e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-5.5,145.0,3.25,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,51.8,52.6,52.6,43.69088764146734,43.088313134644046,42.826845568843574,43.200516494372444,0.33567040000000004,0.4310049475801451,28.47457978287865,28.62552297625526,18.103493344049838,28.293472818744572,22.898211791425336,23.04920328553933,22.95924777603446,22.835864097192278,17.993366398011432,23.06438010295421,22.974486783222858,22.85118118997127,0.9166666666666666,0.0,0.4166666666666667,0.25,0.08333333333333333,18.103493344049838,22.95924777603446,28.293472818744572,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,0.0,0.0,1.6290530160054367e-15,2.7540619252113765e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-5.333333333333334,153.33333333333331,3.2666666666666666,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,51.8,52.020197454361536,52.6,43.69311616550739,42.69692806141108,42.829558580278906,43.07450886696662,0.3294587333333334,0.4280255414311618,28.48183046189782,28.634318307750434,18.111424539308107,28.29934791384344,22.90605383890964,23.05846415240703,22.967000509608006,22.84193207516145,18.00308637519703,23.0747101430643,22.98325526785031,22.858216590588263,1.0,0.0,0.4166666666666667,0.25,0.0,18.111424539308107,22.967000509608006,28.29934791384344,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,1.3599109230454368e-16,0.0,3.824749471065291e-15,3.40246630854389e-14,converged
2025-01-15T09:30:00+08:00,1.5,-5.166666666666666,161.66666666666669,3.283333333333333,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671122,13.593008973116046,13.285782650371116,13.84884292322406,73.37473962575449,1.0922439986980335,51.8,51.8,52.086278668122894,43.69555703574354,42.549784531851955,42.48245081150501,42.9092947752773,0.3232470666666666,0.42418860323041924,28.48972174425884,28.64384691688068,18.120193590155797,28.305728736526987,22.914215320573167,23.068153462916253,22.975090972940706,22.848232547882283,18.012679019966942,23.08492495707979,22.99184520414335,22.86499297258987,1.0,0.0,0.4166666666666667,0.25,0.0,18.120193590155797,22.975090972940706,28.305728736526987,13.094966710611647,21.37623408975962,26.789241675768093,1.5909509618248906e-15,2.744423611110033e-16,0.0,4.2881618923594264e-17,2.7346216125058764e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-5.0,170.0,3.3,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.8,51.8,51.8,43.63771501454937,42.483706531739756,42.219379766356006,42.77898093059755,0.3170354,0.4219090261629842,28.498178626462245,28.654037898239594,18.1297021525776,28.312550884713,22.92302798674885,23.07858561443814,22.983817965649592,22.855050156460173,18.022479802682057,23.095357188662497,23.000572538782027,22.871811147292284,1.0,0.0,0.5,0.25,0.0,18.1297021525776,22.983817965649592,28.312550884713,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,4.1388776231809046e-16,0.0,7.243035840566583e-16,3.266454321868196e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.833333333333334,178.33333333333331,3.3166666666666664,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.8,51.8,51.8,43.64057613003318,42.48661245724835,42.22234249812128,42.78189121672906,0.3108237333333334,0.42177291338258166,28.50727199426935,28.664957644304778,18.140041597611898,28.31987598910803,22.932580791358475,23.08984407273121,22.993261442741698,22.86246181643215,18.03314675085851,23.106615702120823,23.01001633697681,22.879223356807394,1.0,0.0,0.5,0.25,0.0,18.140041597611898,22.993261442741698,28.31987598910803,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,5.520284405809475e-16,0.0,7.245373282624936e-16,3.4409007132927314e-14,converged
2025-01-15T09:45:00+08:00,1.75,-4.666666666666666,186.66666666666669,3.3333333333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.51424189800421,51.8,51.8,43.44860585299845,42.48974908401355,42.22554281295421,42.7199317995543,0.30461206666666657,0.4202101799368093,28.51644582712109,28.676079081426472,18.15070987767786,28.327227811613817,22.9428707069224,23.10192563539747,23.003418766024648,22.870465444398622,18.044675600893818,23.118697293283894,23.02017395907185,22.887227516577376,1.0,0.0,0.5833333333333334,0.25,0.0,18.15070987767786,23.003418766024648,28.327227811613817,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,5.540813972876203e-16,0.0,1.679559235528099e-15,4.324217092311401e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.5,195.0,3.35,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.0,51.8,51.8,43.10058615413917,42.49311553393542,42.22897976174649,42.60604570587089,0.2984004,0.417509510849826,28.525258730644975,28.68698355333029,18.161309049407965,28.334227929656574,22.953894718344642,23.11482711245,23.014287307020247,22.8790589642667,18.057062110172602,23.13159877040603,23.031042775136537,22.895821549359432,1.0,0.0,0.5833333333333334,0.25,0.0,18.161309049407965,23.014287307020247,28.334227929656574,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,2.7883274225292614e-16,0.0,8.190711803679706e-16,2.740966954257434e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.333333333333334,203.33333333333331,3.3666666666666667,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.0,51.2512901584921,51.8,43.10362516631115,42.12509162671632,42.232652399249275,42.48825554704548,0.2921887333333334,0.4146469915450815,28.53470689740568,28.698614468957274,18.172734266332156,28.34173048002829,22.96459112447588,23.127542274674838,23.024911484495746,22.88733266930072,18.070302056963282,23.14531695411856,23.042620164929676,22.905003385200125,1.0,0.0,0.5833333333333334,0.25,0.0,18.172734266332156,23.024911484495746,28.34173048002829,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,0.0,0.0,2.3864401664695585e-15,3.261991000070864e-14,converged
2025-01-15T10:00:00+08:00,2.0,-4.166666666666666,211.66666666666669,3.3833333333333333,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.36071892016427,13.470549432817702,13.166090914782187,13.724078572564384,72.05862750358165,1.0629890389052914,51.0,51.0,51.325244837833104,43.10687523767804,41.95833796074164,41.91418712119999,42.32665396132865,0.28597706666666667,0.4108209834573326,28.54478814628456,28.710969465187667,18.1849818645112,28.349733983746624,22.975536109203993,23.140616423860905,23.03580954109725,22.895780381835824,18.083474149549975,23.158979584148405,23.054077831715773,22.91398455265136,1.0,0.0,0.5833333333333334,0.25,0.0,18.1849818645112,23.03580954109725,28.349733983746624,13.214011862526299,21.57056349057562,27.032780236456894,1.440007845777372e-15,0.0,0.0,8.96607936425652e-16,2.946786617074037e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-4.0,220.0,3.4,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,51.0,51.0,51.0,43.05099503850742,41.89423940822798,41.627341517328524,42.189556404374414,0.2797654,0.40831450086403226,28.55542904897335,28.72397917934975,18.197954524188134,28.358175341968597,22.98712223170078,23.154421611666976,23.04733499529835,22.904738800568538,18.096763626868004,23.17277718706223,23.06559665856503,22.922937175759657,1.0,0.0,0.5833333333333334,0.25,0.0,18.197954524188134,23.04733499529835,28.358175341968597,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,4.276678451803289e-16,0.0,3.4926207356393526e-15,2.8443236680215455e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.8124999999999996,225.41666666666669,3.3874999999999997,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,51.0,51.0,51.0,43.05465166517377,41.89804370378072,41.6312463514028,42.19334560152254,0.2744286125,0.4081388928909013,28.56658458670624,28.7375541751987,18.21165044477524,28.367033486022013,22.99933669800345,23.168898903928643,23.059458738054886,22.914214267453282,18.110819012686882,23.187246891545573,23.077713772726188,22.932406848305025,1.0,0.0,0.5833333333333334,0.25,0.0,18.21165044477524,23.059458738054886,28.367033486022013,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,1.426172852608457e-16,0.0,1.7827160657605712e-17,2.6864685191055776e-14,converged
2025-01-15T10:15:00+08:00,2.25,-3.6250000000000004,230.83333333333331,3.375,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,50.7336386126648,51.0,51.0,42.877317415508344,41.90204340935567,41.63535427562172,42.13686118114399,0.269091825,0.4066366517865996,28.57773757678968,28.75120431073176,18.225602622354813,28.375865367754013,23.012176939940165,23.184045697915437,23.07217856811963,22.92420497057468,18.125636539355973,23.20238609334816,23.090426971661643,22.942391757301568,1.0,0.0,0.6666666666666666,0.25,0.0,18.225602622354813,23.07217856811963,28.375865367754013,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,0.0,0.0,3.793320172762937e-15,4.725085920260257e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.4375,236.25,3.3625,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,50.2,51.0,51.0,42.51806284422721,41.90623778218326,41.63966447736401,42.019792418583016,0.26375503749999996,0.40380801205857725,28.588372610814034,28.76444094881938,18.239346589824027,28.384229025306883,23.025640399835734,23.199859400975985,23.085492292344263,22.934709104366934,18.141212457758435,23.218192198310625,23.103734060942216,22.952890096120466,1.0,0.0,0.6666666666666666,0.25,0.0,18.239346589824027,23.085492292344263,28.384229025306883,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,7.20734348691225e-16,0.0,7.207343486912251e-17,3.0444829741440364e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.2499999999999996,241.66666666666669,3.35,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,50.2,50.48295337095533,51.0,42.52178585198222,41.56170663920106,41.64417614731986,41.910179433560174,0.25841825,0.40107123480398493,28.599522300013415,28.778242131092146,18.253810399250263,28.393009697203247,23.03872850935335,23.215393765844173,23.098501188046153,22.944870975840864,18.157543037220048,23.234662622325427,23.11763285421732,22.96390006446767,1.0,0.0,0.6666666666666666,0.25,0.0,18.253810399250263,23.098501188046153,28.393009697203247,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,4.353914406894464e-16,0.0,3.464990215486844e-15,4.478414758894357e-14,converged
2025-01-15T10:30:00+08:00,2.5,-3.0625000000000004,247.08333333333331,3.3375,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.99380329361733,13.348089892519361,13.046399179193259,13.59931422190471,70.75442589835151,1.0342611811153122,50.2,50.2,50.56492598313432,42.52568391262931,41.37496077580883,41.35451394813654,41.75206652208157,0.2530814625,0.3972649676478748,28.61118487899669,28.792606022784035,18.268990859811442,28.402206157034083,23.051894867115113,23.231078120140857,23.111613188335337,22.95507920501902,18.173785419392196,23.250999584141898,23.131365686524003,22.974700322904418,1.0,0.0,0.6666666666666666,0.25,0.0,18.268990859811442,23.111613188335337,28.402206157034083,13.335241329154977,21.768458568470802,27.280787394589524,1.710976412442042e-15,7.326050074098296e-16,0.0,5.034370035294423e-15,4.142744875580649e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-2.875,252.5,3.3249999999999997,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,50.2,50.2,50.2,42.46431693128435,41.30434019587272,41.03484723030577,41.599849830987964,0.247744675,0.3944549168935631,28.62328019535235,28.807457150334585,18.284780491078315,28.411749316688383,23.065583036777124,23.2473331158989,23.125227753707733,22.965713989609014,18.189959662587842,23.26723946909611,23.144966780669197,22.985323065803964,1.0,0.0,0.6666666666666666,0.25,0.0,18.284780491078315,23.125227753707733,28.411749316688383,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,2.951295999647724e-16,0.0,1.4572023998260635e-15,2.1694750235228815e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-2.6874999999999996,257.9166666666667,3.3125,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,50.2,50.2,50.2,42.46857349767764,41.30885373394317,41.03950971290197,41.60432825017689,0.24240788749999997,0.3942495094955217,28.635885202622557,28.82286762705834,18.301280949302146,28.42170605221861,23.07989101035518,23.26425078715437,23.139432967463403,22.976859982214755,18.20688568425792,23.284142049895873,23.159158542348614,22.996457036236706,1.0,0.0,0.6666666666666666,0.25,0.0,18.301280949302146,23.139432967463403,28.42170605221861,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,4.429250475513548e-16,0.0,2.731371126566688e-15,2.8119171328287522e-14,converged
2025-01-15T10:45:00+08:00,2.75,-2.5000000000000004,263.3333333333333,3.3,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,49.92537598959927,50.2,50.2,42.28697027606092,41.3135617826322,41.044374112761226,41.54690734110976,0.2370711,0.39267924217951233,28.64846772149331,28.838333107862457,18.31801176972524,28.431620457918587,23.094816256862366,23.281828570001057,23.15422665842195,22.98851539299998,18.224559789009984,23.30170476103495,23.173938799023063,23.008100443235847,1.0,0.0,0.75,0.25,0.0,18.31801176972524,23.15422665842195,28.431620457918587,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,0.0,0.0,5.743993107141998e-15,6.255627380727543e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-2.3125,268.75,3.2875,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,49.3,50.2,50.2,41.86759715617066,41.31846360329263,41.04943962293228,41.41026138400664,0.2317343125,0.3893734121996098,28.66035242707519,28.85321343888784,18.334364709493716,28.440913445477282,23.110356255647126,23.300063910452558,23.16960666338408,23.000678438394978,18.242978299616425,23.31992504693901,23.189305386144188,23.020251502108824,1.0,0.0,0.8333333333333334,0.25,0.0,18.334364709493716,23.16960666338408,28.440913445477282,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,1.4949058946949265e-16,0.0,4.858444157758511e-16,2.7141959711666898e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-2.1249999999999996,274.1666666666667,3.275,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,49.3,49.659185697459066,50.2,41.87185768456105,40.960100804862016,41.05470543974825,41.29657220389897,0.226397525,0.3864962288261928,28.67274754525359,28.8686530242756,18.351425981094717,28.45062074387203,23.12546858769202,23.317969024055888,23.18463479428345,23.01245583429248,18.26213755692517,23.33880036192714,23.205256147125084,23.03290843441533,1.0,0.0,0.8333333333333334,0.25,0.0,18.351425981094717,23.18463479428345,28.45062074387203,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,0.0,0.0,1.091874926967048e-15,3.986084432393732e-14,converged
2025-01-15T11:00:00+08:00,3.0,-1.9375000000000004,279.5833333333333,3.2624999999999997,49.3,49.3,43.15,43.15,50.0,60.0,85.0,39.58102321375207,13.210322909683743,12.911745976655732,13.458954327412592,69.30143588225063,1.0025664263164156,49.3,49.3,49.76175247909011,41.87629290491364,40.723574865827366,40.76486181382235,41.122338095931184,0.2210607375,0.3822785807588778,28.68565132704119,28.884650048373082,18.36919244703599,28.460741135932935,23.140505656962,23.335877341536563,23.199627848227827,23.02414937458226,18.28119014260023,23.357528598249655,23.221029304126095,23.045345980679656,1.0,0.0,0.8333333333333334,0.25,0.0,18.36919244703599,23.199627848227827,28.460741135932935,13.47431105332923,21.995476096994803,27.565291550500614,4.429510323540463e-15,7.613251676031241e-16,0.0,1.915208624751609e-15,3.068305940629444e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-1.75,285.0,3.25,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,49.3,49.3,49.300000000000004,41.81707765865223,40.655111711795215,40.383154216327085,40.95044722635242,0.21572395000000003,0.37896720466939754,28.69898580017541,28.901131180650193,18.387558092356223,28.47120733484116,23.1560588273872,23.354349601649712,23.21511828994303,23.036265844554624,18.299977716756157,23.375977281014393,23.236498566508732,23.057443366722673,1.0,0.0,0.8333333333333334,0.25,0.0,18.387558092356223,23.21511828994303,28.47120733484116,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,3.071910191503059e-16,0.0,6.143820383006118e-16,3.2741319536990786e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-1.5624999999999996,290.4166666666667,3.2375,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,49.3,49.3,49.300000000000004,41.821875976091754,40.660274292062184,40.388513244703546,40.95555503179891,0.21038716249999997,0.37873537300074145,28.712825768372475,28.918166428926387,18.40662321668743,28.482084431748643,23.172224245494885,23.373476025496636,23.231192537802574,23.048888374703665,18.31950429500961,23.395080175125965,23.25255167810508,23.070046853789556,1.0,0.0,0.8333333333333334,0.25,0.0,18.40662321668743,23.231192537802574,28.482084431748643,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,6.147581141131325e-16,0.0,2.6511443671128838e-15,2.122199448680805e-14,converged
2025-01-15T11:15:00+08:00,3.25,-1.3750000000000004,295.8333333333333,3.225,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,49.05093615810792,49.3,49.300000000000004,41.65882215620619,40.665630747156264,40.39407329760394,40.90477312260125,0.205050375,0.3772673464223684,28.726689336462773,28.935299091749975,18.425952635869507,28.492959623007412,23.188999413448414,23.393254084426047,23.247848447747273,23.062015194843017,18.339766247513875,23.41483475023547,23.26918649341429,23.083154670491265,1.0,0.0,0.8333333333333334,0.25,0.0,18.425952635869507,23.247848447747273,28.492959623007412,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,9.257254008137966e-16,0.0,1.215014588568108e-15,2.861978915492566e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-1.1875,301.25,3.2125,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,48.4,49.3,49.300000000000004,41.22449194326902,40.67118034155541,40.39983357261737,40.76358273192646,0.19971358749999998,0.37381505964194434,28.739803811872854,28.95179677983968,18.444850493747396,28.50317036767263,23.20638184360177,23.41368125956109,23.26508388359212,23.07564454097837,18.360759962251336,23.435238485780854,23.286400874819698,23.096765051638748,1.0,0.0,0.8333333333333334,0.25,0.0,18.444850493747396,23.26508388359212,28.50317036767263,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,6.228498227890672e-16,0.0,8.758825632971257e-17,3.213056032419429e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-0.9999999999999997,306.6666666666667,3.1999999999999997,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,48.4,48.80091013689364,49.300000000000004,41.229289686150125,40.34291448660554,40.40579327059485,40.660126732968905,0.1943768,0.3711211909408329,28.753424535380827,28.96884853023696,18.464445475015523,28.513792760006258,23.223411163634186,23.433847508333677,23.282034513963808,23.088953469660954,18.38248184494593,23.456288870949052,23.304192692559855,23.11087623822124,1.0,0.0,0.8333333333333334,0.25,0.0,18.464445475015523,23.282034513963808,28.513792760006258,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,9.41056382674963e-16,0.0,2.029152825142889e-15,3.536870315577665e-14,converged
2025-01-15T11:30:00+08:00,3.5,-0.8125000000000003,312.0833333333333,3.1875,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388676,13.072555926848112,12.77709277411819,13.31859443292046,67.86352011415553,0.9715258975704161,48.4,48.4,48.91404261060277,41.234261793832694,40.08013484557869,40.1529640945782,40.49009380782071,0.18904001250000002,0.3669460919583463,28.767549774138942,28.986452546084152,18.48473449414295,28.524825591965882,23.240278820140595,23.453933777472752,23.298872268282583,23.10210579806985,18.404186554641214,23.477280522557926,23.321892058987665,23.12485048613943,1.0,0.0,0.8333333333333334,0.25,0.0,18.48473449414295,23.298872268282583,28.524825591965882,13.616311989488432,22.227278538298023,27.85579228112649,4.714492392356888e-15,6.345091247907316e-16,0.0,2.20095352661785e-15,3.280145794459506e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-0.625,317.5,3.175,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,48.4,48.4,48.4,41.17728943340501,40.01392231050462,39.73974390438707,40.30897028456678,0.183703225,0.36336328966556436,28.782103857735237,29.004537766049207,18.505613122737778,28.536203474181974,23.257657175174476,23.47457761783355,23.31620249690558,23.115677634431602,18.4255163921943,23.49789240491607,23.3391934728081,23.138396259398085,1.0,0.0,0.8333333333333334,0.25,0.0,18.505613122737778,23.31620249690558,28.536203474181974,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,1.6019136376446038e-16,0.0,9.010764211750897e-16,2.219391608385029e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-0.43749999999999967,322.9166666666667,3.1624999999999996,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,48.4,48.4,48.4,41.182629422298156,40.01973290300749,39.745797298882806,40.3147063725603,0.1783664375,0.3631056853955963,28.79715931754524,29.02317196540135,18.527180179585585,28.547989616338924,23.27564039915594,23.49586730372023,23.33410983561342,23.129750485457315,18.447572829245345,23.51915020730547,23.35707206339235,23.152443109234483,1.0,0.0,0.8333333333333334,0.25,0.0,18.527180179585585,23.33410983561342,28.547989616338924,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,6.412200442419549e-16,0.0,2.6851089352631862e-15,2.898558478613546e-14,converged
2025-01-15T11:45:00+08:00,3.75,-0.25000000000000033,328.3333333333333,3.15,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,48.17704080357889,48.4,48.4,41.038359124548045,40.02573677433163,39.75205087267024,40.27064055382858,0.17302965,0.3617427886612573,28.812285420551103,29.041946917850858,18.549046551284814,28.559815069026726,23.29422602666048,23.517800340970982,23.35259216692168,23.14432260024963,18.47035229963347,23.54105143377041,23.375525711732518,23.166989283477363,1.0,0.0,0.8333333333333334,0.25,0.0,18.549046551284814,23.35259216692168,28.559815069026726,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,3.218179476576886e-16,0.0,1.7699987121172873e-15,3.489940489936877e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-0.0625,333.75,3.1374999999999997,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,47.5,48.4,48.4,40.588880770464705,40.03193319193647,39.75850382768838,40.12484094753128,0.16769286249999998,0.3581426069712397,28.826610408833485,29.06003639087269,18.57042723638724,28.5709323850085,23.313411602312566,23.540374245056075,23.37164738111524,23.159392234030065,18.493851254700548,23.56359359800002,23.394552306600282,23.182033036082494,1.0,0.0,0.8333333333333334,0.25,0.0,18.57042723638724,23.37164738111524,28.5709323850085,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,3.2505298046340365e-16,0.0,2.214423429406937e-15,3.0413488723490075e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,0.12500000000000033,339.1666666666667,3.125,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,47.5,47.943523380955234,48.4,40.594215707464805,39.734142150412524,39.76515536911647,40.03174069518008,0.162356075,0.35563633817347123,28.84143755664326,29.078674829503846,18.592494129293158,28.58245872476172,23.33232023467796,23.562758073304305,23.39048629326701,23.174208012039877,18.518066163205336,23.586774223290988,23.414149744518344,23.197572627111224,1.0,0.0,0.8333333333333334,0.25,0.0,18.592494129293158,23.39048629326701,28.58245872476172,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,1.800390458794527e-15,0.0,2.2300290910068577e-15,2.926666967221045e-14,converged
2025-01-15T12:00:00+08:00,4.0,0.31249999999999967,344.5833333333333,3.1125,47.5,47.5,42.25,42.25,50.0,60.0,85.0,38.75546305402145,12.934788944012476,12.642439571580645,13.178234538428324,66.44067859406603,0.9411327721258917,47.5,47.5,48.06744661473936,40.59972471560747,39.44477291901734,39.54980465146668,39.86595716627671,0.1570192875,0.351505642101109,28.85676514701633,29.097860455372082,18.615244195105618,28.594392889263542,23.350979599654842,23.584977624656542,23.4091334359953,23.188793367352883,18.54235555609816,23.609986346909963,23.43374163837715,23.213059360866897,1.0,0.0,0.8333333333333334,0.25,0.0,18.615244195105618,23.4091334359953,28.594392889263542,13.761337797660497,22.464018783084626,28.15248119299648,5.270970212140668e-15,8.279761964208278e-16,0.0,3.839739610901589e-15,3.360845890631946e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,0.5,350.0,3.0999999999999996,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,47.5,47.5,47.49999999999999,40.51794817164948,39.34936390573736,39.07208144842779,39.645097634194535,0.1516825,0.34733189127593167,28.872487714779,29.1174944757835,18.63852980694732,28.606643468484148,23.37010220522011,23.60770895727924,23.42823036127454,23.20375844512044,18.566108456159498,23.63267766342509,23.45280241200374,23.22799167610281,1.0,0.0,0.8333333333333334,0.25,0.0,18.63852980694732,23.42823036127454,28.606643468484148,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,2.0110215862864844e-15,0.0,2.3880881337152004e-15,3.2764059758427925e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,0.6874999999999993,355.41666666666663,3.0875,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,47.5,47.5,47.49999999999999,40.52384185742339,39.35583368983404,39.07884008962595,39.6514733648779,0.14634571250000003,0.3470499661171721,28.888707752443544,29.137672563254835,18.662493319978836,28.619299808845213,23.389822679978675,23.631078197247707,23.447898013016548,23.21921974229582,18.59057619879821,23.65600698722933,23.472434001116042,23.243420292618794,1.0,0.0,0.8333333333333334,0.25,0.0,18.662493319978836,23.447898013016548,28.619299808845213,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,1.6772126954714974e-15,0.0,1.8868642824054346e-15,2.979332385300356e-14,converged
2025-01-15T12:15:00+08:00,4.25,0.8750000000000007,360.83333333333337,3.0749999999999997,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,47.31574456613468,47.5,47.49999999999999,40.40689629168552,39.36249700546027,39.08579895261229,39.61698222448852,0.14100892499999998,0.3458558530280807,28.90507001795202,29.15805801565821,18.686813582752,28.632057670047313,23.410138590408334,23.65508288446496,23.468134300056974,23.235175527139628,18.615755279564162,23.679971856335435,23.492634312944237,23.259343477330223,1.0,0.0,0.8333333333333334,0.25,0.0,18.686813582752,23.468134300056974,28.632057670047313,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,3.366006988393596e-16,0.0,3.744682774587876e-15,5.871979501667278e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,1.0625,366.25,3.0625,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,46.6,47.5,47.49999999999999,39.934967949386966,39.36935312016577,39.09295724045937,39.4641448842645,0.13567213749999998,0.34205106290405585,28.920556565764183,29.177686118222766,18.710574021156493,28.64404431578599,23.431047512892103,23.679720568321407,23.48893713889358,23.251624073956,18.641642211187463,23.704569818256644,23.51340126239119,23.2757595032044,1.0,0.0,0.8333333333333334,0.25,0.0,18.710574021156493,23.48893713889358,28.64404431578599,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,5.105172931135822e-16,0.0,2.020797618574596e-16,3.3014124461726843e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,1.2499999999999993,371.66666666666663,3.05,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,46.6,47.10670343378246,47.49999999999999,39.9408527288356,39.11598809418115,39.100314159470095,39.38596023086518,0.13042518333333336,0.33983514977479556,28.93654138915653,29.197858306986923,18.735010263104236,28.656437495108538,23.451795734094908,23.704277016783276,23.509628223789345,23.26791961003352,18.668233523494244,23.729798429970025,23.53473277200433,23.29266664923944,1.0,0.0,0.8333333333333334,0.25,0.0,18.735010263104236,23.509628223789345,28.656437495108538,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,3.425640988110905e-16,0.0,2.5692307410831786e-16,4.059884084415514e-14,converged
2025-01-15T12:30:00+08:00,4.5,1.4375000000000007,377.08333333333337,3.0374999999999996,46.6,46.6,41.6,41.6,50.0,60.0,85.0,38.15922516088456,12.735792191028306,12.447940501249258,12.975492468607,64.41207562633754,0.8983607079332377,46.6,46.6,47.24662546809441,39.946912044557074,38.78733846753359,38.939643143486364,39.226139732819796,0.12546610416666665,0.33578350566013443,28.95302278721426,29.218572822250692,18.76011932309043,28.669236018229608,23.472169243097852,23.728549068509267,23.530014571167946,23.283878406086266,18.69504102219874,23.755195961701656,23.556190428706714,23.309647625222112,1.0,0.0,0.8333333333333334,0.25,0.0,18.76011932309043,23.530014571167946,28.669236018229608,13.976358700748245,22.81501907656918,28.592363711635617,1.0511484785848551e-13,5.200463387774266e-16,0.0,1.2513615026831828e-15,3.3415694329351886e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,1.625,382.5,3.025,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,46.6,46.600000000000016,46.6,39.83437377198931,38.655387735500774,38.37374940727892,38.95311194510485,0.12050702499999999,0.3308184183546443,28.969858597468594,29.2396968435138,18.785698884502413,28.682316318414504,23.492948697425273,23.75327804611006,23.550799158030543,23.300168444694624,18.72109013715576,23.77987720879194,23.57693184823124,23.325898505444073,1.0,0.0,0.8333333333333334,0.25,0.0,18.785698884502413,23.550799158030543,28.682316318414504,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,1.0557029055933802e-15,0.0,2.991158232514577e-15,3.237961910327116e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,1.8124999999999993,387.91666666666663,3.0124999999999997,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,46.6,46.600000000000016,46.6,39.840845057892395,38.662541059445466,38.38123817889598,38.96015170028603,0.11554794583333335,0.33051386561921453,28.987188213500467,29.261360274253203,18.811946398737668,28.695800042115557,23.514319447361974,23.77863741889076,23.57214844096522,23.316950193359457,18.747843049929273,23.80518897474297,23.59823807371348,23.342641196259457,1.0,0.0,0.8333333333333334,0.25,0.0,18.811946398737668,23.57214844096522,28.695800042115557,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,1.4089009138401117e-15,0.0,2.179393601096423e-15,2.4401316189816183e-14,converged
2025-01-15T12:45:00+08:00,4.75,2.000000000000001,393.33333333333337,3.0,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,46.47137528135647,46.600000000000016,46.6,39.7623852381946,38.669889257814305,38.38892835074923,38.93897741667416,0.11058886666666666,0.32957271629074336,29.00476415186522,29.28332850618889,18.838637714151623,28.70947531687989,23.536279090911435,23.80462476054298,23.594060355003958,23.33422193947969,18.775296315858494,23.831128831259118,23.62010703849731,23.359873983650136,1.0,0.0,0.8333333333333334,0.25,0.0,18.838637714151623,23.594060355003958,28.70947531687989,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,7.064621315572447e-16,0.0,1.1038470805581947e-15,4.256452056698739e-14,converged
