timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T12:50:00+08:00,4.833333333333333,2.1875,398.75,2.9875,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,45.7,46.600000000000016,46.6,39.25850390555114,38.677431594568,38.39681912297026,38.77594856321655,0.1056297875,0.3254879036540408,29.021359789729612,29.30443914680414,18.864668414850005,28.72229056757277,23.55882523583467,23.83123765409688,23.61653284272987,23.351981976419143,18.803446507142144,23.857694359396778,23.642536683488625,23.37759515957153,1.0,0.0,0.8333333333333334,0.25,0.0,18.864668414850005,23.61653284272987,28.72229056757277,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,0.0,0.0,1.1624081623005074e-15,2.474638457223564e-14,converged
2025-01-15T12:55:00+08:00,4.916666666666667,2.374999999999999,404.16666666666663,2.975,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,45.7,46.29751505762553,46.6,39.26496321372297,38.48671009490267,38.40490969892588,38.71864010747696,0.10067070833333334,0.32369836425205145,29.03845005131524,29.326089240070978,18.891365078593314,28.73551001568438,23.581380002338587,23.85792846431865,23.63904587128147,23.369735271913843,18.83229021275594,23.88488314952833,23.665524957127655,23.39580302193181,1.0,0.0,0.8333333333333334,0.25,0.0,18.891365078593314,23.63904587128147,28.73551001568438,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,1.798206829001562e-16,0.0,1.6521025241451853e-15,3.7143486958367263e-14,converged
2025-01-15T13:00:00+08:00,5.0,2.562500000000001,409.58333333333337,2.9625,45.7,45.7,40.7,40.7,50.0,60.0,85.0,37.33366500115193,12.460258225356368,12.178634096173512,12.694772679622048,61.65516315775211,0.8413059966823399,45.7,45.70000000000001,46.4604329108781,39.27159850120919,38.10225130858315,38.321375680257276,38.56703562755233,0.09571162916666665,0.31977153131657104,29.056033252105596,29.34827704533908,18.918724768109442,28.749132481022222,23.60338435252585,23.884167175468626,23.661095947612743,23.387002374562268,18.861558067966,23.912440808876376,23.688830418972078,23.41426787492421,1.0,0.0,0.8333333333333334,0.25,0.0,18.918724768109442,23.661095947612743,28.749132481022222,14.285418229758168,23.319528097919605,29.22462728265612,7.012456030082162e-17,1.2742023178758094e-15,0.0,1.4732964300439048e-15,2.2623939541382103e-14,converged
2025-01-15T13:05:00+08:00,5.083333333333333,2.75,415.0,2.9499999999999997,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,45.7,45.7,45.7,39.161649679637506,37.972464613914084,37.68658506986262,38.27215062574332,0.09075254999999999,0.3142365511749847,29.073970057434902,29.37087271457796,18.94654530778241,28.763036575655743,23.62578957259237,23.910857013785677,23.683539589918805,23.40459720577607,18.88984433997618,23.939075196091462,23.711223868661673,23.431817141308528,1.0,0.0,0.8333333333333334,0.25,0.0,18.94654530778241,23.683539589918805,28.763036575655743,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,1.852351697974628e-16,0.0,2.2691308300189194e-15,3.592850617593271e-14,converged
2025-01-15T13:10:00+08:00,5.166666666666667,2.937499999999999,420.41666666666663,2.9375,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,45.7,45.7,45.7,39.16871214836717,37.98031603081568,37.69481833830482,38.27986857116701,0.08579347083333334,0.3139100420564097,29.0923970693942,29.394003223985518,18.975024125847124,28.77734178852503,23.648779674579345,23.938169915008974,23.706542033261204,23.42267933094986,18.918823699427982,23.96633279342653,23.734176249973874,23.449853820725004,1.0,0.0,0.8333333333333334,0.25,0.0,18.975024125847124,23.706542033261204,28.77734178852503,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,1.854278395560454e-16,0.0,2.433740394173096e-15,2.1189281974715903e-14,converged
2025-01-15T13:15:00+08:00,5.25,3.125000000000001,425.83333333333337,2.925,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,45.629521958573086,45.7,45.7,39.129753791254245,37.988363760652184,37.703254286839766,38.27235984188253,0.08083439166666666,0.31323258391424547,29.111178508333147,29.41753979550701,19.004037625782043,28.791931994030502,23.672352287445577,23.966103485998563,23.7301012384449,23.44124705636576,18.948492759855814,23.994211205658,23.757685521943337,23.4683762179672,1.0,0.0,0.8333333333333334,0.25,0.0,19.004037625782043,23.7301012384449,28.791931994030502,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,0.0,0.0,3.0661765550392126e-15,4.654810562583148e-14,converged
2025-01-15T13:20:00+08:00,5.333333333333333,3.3125,431.25,2.9124999999999996,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,44.8,45.7,45.7,38.59312443127542,37.99660706351209,37.71189211232945,38.09888389206267,0.0758978125,0.30885906183567496,29.12887145169555,29.44011514034724,19.032286673405864,28.805570251644447,23.69650504976179,23.994655342806364,23.75421517371635,23.46029869419284,18.978848151340543,24.02270804676801,23.781749651057392,23.48738264372456,1.0,0.0,0.8333333333333334,0.25,0.0,19.032286673405864,23.75421517371635,28.805570251644447,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,3.769205317630353e-16,0.0,9.423013294075883e-17,2.978568407247901e-14,converged
2025-01-15T13:25:00+08:00,5.416666666666667,3.499999999999999,436.66666666666663,2.9,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,44.8,45.49243373983314,45.7,38.60017193788046,37.87016154509665,37.720731014877046,38.06299370846783,0.07133623333333333,0.30751290602539155,29.14705543018251,29.46322539077773,19.061192112642726,28.819610401812916,23.72084236187616,24.02345055091428,23.77852787514396,23.479495470374385,19.00988652042866,24.05182093990903,23.806366611228842,23.50687141456188,1.0,0.0,0.8333333333333334,0.25,0.0,19.061192112642726,23.77852787514396,28.819610401812916,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,5.678557852982714e-16,0.0,2.5671813627026018e-15,3.388310640117711e-14,converged
2025-01-15T13:30:00+08:00,5.5,3.687500000000001,442.08333333333337,2.8874999999999997,44.8,44.8,39.8,39.8,50.0,60.0,85.0,36.508104841421286,12.184724259685094,11.90932769109842,12.414052890637775,58.95854768118468,0.7867196052787377,44.8,44.8,45.67938742393817,38.607396954359615,37.42848696373517,37.716337442332275,37.91983222272803,0.06677465416666666,0.3037170017109152,29.165728775555483,29.486868825007193,19.090751053311216,28.834051273920384,23.744447523912356,24.051620277941566,23.802213982945545,23.498051400868828,19.04156540887517,24.081510454756803,23.831499174209974,23.526807319918795,1.0,0.0,0.8333333333333334,0.25,0.0,19.090751053311216,23.802213982945545,28.834051273920384,14.60845532540597,23.84685411018412,29.88548568854533,1.4666376214326412e-16,1.916509796473982e-16,0.0,2.066237124323512e-15,4.237506568529654e-14,converged
2025-01-15T13:35:00+08:00,5.583333333333333,3.875,447.5,2.875,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,44.8,44.8,44.8,38.500332975424236,37.30114521832735,37.01113575308303,37.60276534797576,0.062213075,0.2975951183006861,29.18475537390563,29.51091897913818,19.120761728848944,28.848773965891617,23.768448979054103,24.080235870496313,23.826289426494277,23.516931897416548,19.072032316138536,24.11006286279226,23.855517384454714,23.545635829502952,1.0,0.0,0.8333333333333334,0.25,0.0,19.120761728848944,23.826289426494277,28.848773965891617,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,0.0,0.0,8.06823050858827e-16,2.870338137668369e-14,converged
2025-01-15T13:40:00+08:00,5.666666666666667,4.062499999999999,452.91666666666663,2.8625,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,44.8,44.8,44.8,38.508001374105504,37.309710551402745,37.02012920798164,37.611176902285074,0.057651495833333344,0.29724731284195044,29.204268642252863,29.535499489882554,19.151421274128907,28.863895501812877,23.793029057248997,24.109467368533757,23.850917907646597,23.53629536239921,19.103181923683106,24.139231346861596,23.88008878343528,23.564947445006243,1.0,0.0,0.8333333333333334,0.25,0.0,19.151421274128907,23.850917907646597,28.863895501812877,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,1.3707562988497705e-15,0.0,4.650780299668864e-16,2.3177606275222697e-14,converged
2025-01-15T13:45:00+08:00,5.75,4.250000000000001,458.33333333333337,2.8499999999999996,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,44.7903592275375,44.8,44.8,38.50959101884877,37.31847373514635,37.02932672776873,37.61769357872776,0.05308991666666666,0.29684481286088654,29.224248666717607,29.560591351037697,19.18271039900349,28.879399067430224,23.81818541787009,24.139312411490124,23.87609741257809,23.556140120742455,19.13501090170979,24.16901354422159,23.905211355475146,23.584740489794573,1.0,0.0,0.8333333333333334,0.25,0.0,19.18271039900349,23.87609741257809,28.879399067430224,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,3.921756984902806e-16,0.0,3.946267966058448e-15,3.0103182072863574e-14,converged
2025-01-15T13:50:00+08:00,5.833333333333333,4.4375,463.75,2.8375,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,43.9,44.8,44.8,37.93940047286715,37.32743402548463,37.03872750570134,37.4335097702513,0.048734087499999995,0.2921733750514223,29.243028185168082,29.58461476384636,19.213127997056475,28.893855473205317,23.84391572975865,24.1697686478489,23.901825934797454,23.576464503181583,19.16751593666024,24.199407101190488,23.930883092242386,23.605013293052657,1.0,0.0,0.8333333333333334,0.25,0.0,19.213127997056475,23.901825934797454,28.893855473205317,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,0.0,0.0,3.2747283221707876e-15,3.2996655952327224e-14,converged
2025-01-15T13:55:00+08:00,5.916666666666667,4.624999999999999,469.16666666666663,2.8249999999999997,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,43.9,44.69174454615319,44.8,37.947051018572694,37.26694436404009,37.04833073828476,37.41959624679663,0.045479925000000004,0.2912884938840773,29.262295210920268,29.609168619127573,19.244192676259498,28.90871149659586,23.870013474939935,24.200640283549223,23.92791769401868,23.597091814792748,19.20069373113764,24.230409673113268,23.95710199272292,23.625764189763828,1.0,0.0,0.8333333333333334,0.25,0.0,19.244192676259498,23.92791769401868,28.90871149659586,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,5.994846566438566e-16,0.0,8.742484576056243e-16,3.096516235431943e-14,converged
2025-01-15T14:00:00+08:00,6.0,4.812500000000001,474.58333333333337,2.8125,43.9,43.9,38.9,38.9,50.0,60.0,85.0,35.68254468169066,11.909190294013824,11.640021286023334,12.133333101653506,56.32222919663994,0.7345469517110844,43.9,43.9,44.8,37.95488069566941,36.76661298495033,37.05813562525918,37.26233008546875,0.04222576249999999,0.287111909862827,29.282048091908898,29.634251213773904,19.27590159242416,28.92396597655657,23.895190962457512,24.23070705067677,23.953213483419592,23.616918135672996,19.23454100382789,24.262018924327,23.983866063193844,23.64699152068991,1.0,0.0,0.8333333333333334,0.25,0.0,19.27590159242416,23.953213483419592,28.92396597655657,14.946440152986053,24.398580811962155,30.576923660773883,2.3029315077095974e-16,4.054701941224047e-16,0.0,1.7739320992855205e-16,3.146643554904666e-14,converged
2025-01-15T14:05:00+08:00,6.083333333333333,5.0,480.0,2.8,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.9,43.9,44.006305775598385,37.8510243429805,36.64202362125577,36.41587504684569,36.96863383868285,0.038971599999999995,0.2814310297864444,29.302154368421288,29.659739921833708,19.30805368640123,28.939502835835675,23.920760696794876,24.261214992156802,23.97889485141275,23.63706623749391,19.267334466823876,24.292645321096757,24.00966305762925,23.667252545382297,1.0,0.0,0.8333333333333334,0.25,0.0,19.30805368640123,23.97889485141275,28.939502835835675,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,2.0682744528077294e-16,0.0,3.59362686175343e-15,3.041294048477776e-14,converged
2025-01-15T14:10:00+08:00,6.166666666666667,4.958333333333334,471.25000000000006,2.7937499999999997,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.9,43.9,43.9,37.85911870590015,36.651108390814336,36.35754684299158,36.95446524976258,0.041425716666666626,0.28054325037032574,29.32169353395111,29.6845361465071,19.3395071937216,28.95461665091589,23.94570051712659,24.290969331858246,24.003956372063136,23.656742932199638,19.299208181332386,24.322328905324166,24.03466044380834,23.686870956009486,1.0,0.0,0.8333333333333334,0.25,0.0,19.3395071937216,24.003956372063136,28.95461665091589,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,6.224458528583186e-16,0.0,3.0344235326843034e-15,2.3559386525580275e-14,converged
2025-01-15T14:15:00+08:00,6.25,4.916666666666666,462.49999999999994,2.7874999999999996,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.9,43.9,43.9,37.867002867544535,36.65997036678718,36.36687160607465,36.963158240401,0.04387983333333337,0.28019212408029387,29.34066750525479,29.708642105305195,19.370265179346568,28.969308647662636,23.97001296584914,24.31997295161553,24.028400297415587,23.675949851101073,19.330365592811965,24.351261966231235,24.0590404085189,23.706019748266286,1.0,0.0,0.8333333333333334,0.25,0.0,19.370265179346568,24.028400297415587,28.969308647662636,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,1.0387097978668916e-15,0.0,4.804032815134373e-15,3.838155006682076e-14,converged
2025-01-15T14:20:00+08:00,6.333333333333333,4.875,453.75,2.78125,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.05407826187391,43.9,43.9,37.3309317817294,36.66861038714045,36.37596884583425,36.79015424738348,0.04633395,0.27577625162124664,29.35748566970309,29.730551176445378,19.398898104878253,28.982214718607157,23.99370057509765,24.34822872224271,24.05222887133275,23.694688619863946,19.360810188498416,24.37944737577024,24.082805196469472,23.724700548344067,1.0,0.0,0.8333333333333334,0.25,0.0,19.398898104878253,24.05222887133275,28.982214718607157,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,1.0553421582038595e-15,0.0,8.060175733281978e-15,1.9859701690914014e-14,converged
2025-01-15T14:25:00+08:00,6.416666666666667,4.833333333333334,445.00000000000006,2.775,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.0,43.895759548562076,43.9,37.3030927646982,36.67432969025705,36.38483945926328,36.78574488602045,0.049243066666666606,0.27516945432608714,29.373646201629036,29.751682924783562,19.426756501945412,28.994618212143685,24.016757904986108,24.375731960812814,24.07543716389693,23.712954034118034,19.390545438650342,24.406887994903652,24.105957044207706,23.742914976803036,1.0,0.0,0.8333333333333334,0.25,0.0,19.426756501945412,24.07543716389693,28.994618212143685,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,2.1153387484821964e-16,0.0,3.3316585288594594e-15,4.027797255760456e-14,converged
2025-01-15T14:30:00+08:00,6.5,4.791666666666666,436.24999999999994,2.76875,43.0,43.0,38.0,38.0,50.0,60.0,85.0,34.85698452196003,11.633656328342555,11.370714880948244,11.852613312669233,53.746207704117765,0.6847334539680123,43.0,43.0,43.9,37.30979148756527,36.111976176140736,36.39348433975577,36.60747454820293,0.052815433333333384,0.27056737057928243,29.3892529586416,29.772136141848556,19.453935150412267,29.00660774111112,24.03751699432014,24.40090279139656,24.096523667433466,23.729315453074598,19.419574796631814,24.43358667364618,24.12849818015001,23.760664648591728,1.0,0.0,0.8333333333333334,0.25,0.0,19.453935150412267,24.096523667433466,29.00660774111112,15.300434788188353,24.976441936455995,31.30111395800274,2.413309547632438e-16,6.453955714117926e-16,0.0,5.331236334682829e-15,3.840836675598066e-14,converged
2025-01-15T14:35:00+08:00,6.583333333333333,4.75,427.5,2.7624999999999997,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.0,43.0,43.23297433174709,37.33997660039035,36.14792980130316,36.00594923081554,36.49750169213332,0.0564098,0.2672471998392517,29.40433530888696,29.79193831428801,19.480479821574345,29.01820874529818,24.05770444726782,24.425376539559043,24.117041890888007,23.745252433728904,19.446698319121605,24.458396079990376,24.149338649417167,23.776911587737654,1.0,0.0,0.8333333333333334,0.25,0.0,19.480479821574345,24.117041890888007,29.01820874529818,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,0.0,0.0,1.8012679573421917e-15,2.8657171573594124e-14,converged
2025-01-15T14:40:00+08:00,6.666666666666667,4.708333333333334,418.75000000000006,2.75625,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.0,43.0,43.0,37.346249711954954,36.15510929792662,35.864460693795024,36.45382626509303,0.06000416666666661,0.26580394933459284,29.41886749839376,29.81106617582365,19.506350460291927,29.029398090561678,24.07728366887121,24.449119714352342,24.13695898854829,23.76073255229551,19.472691938698556,24.482059501928312,24.169183344678004,23.792325805475024,1.0,0.0,0.8333333333333334,0.25,0.0,19.506350460291927,24.13695898854829,29.029398090561678,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,0.0,0.0,2.8354802101460636e-15,2.679984482055238e-14,converged
2025-01-15T14:45:00+08:00,6.75,4.666666666666666,409.99999999999994,2.75,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.0,43.0,43.0,37.35231973313759,36.16207392930396,35.87185708759674,36.46063913134879,0.06359853333333339,0.26552731647539873,29.43285138773912,29.829521887062903,19.53155002502066,29.040176970488012,24.09625711525803,24.472135110964985,24.156277145547094,23.77575739055385,19.49799782947066,24.504995392251537,24.18842931578448,23.807284936524038,1.0,0.0,0.8333333333333334,0.25,0.0,19.53155002502066,24.156277145547094,29.040176970488012,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,8.768613592923556e-16,0.0,3.818805927945474e-15,2.9137782639562565e-14,converged
2025-01-15T14:50:00+08:00,6.833333333333333,4.625,401.25,2.74375,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.191186888009256,43.0,43.0,37.48136506412932,36.16882450393067,35.87903432201523,36.508351143673515,0.0671929,0.26618094161763095,29.44664913390324,29.847648970160463,19.556405577058275,29.05085547749251,24.1146272326378,24.494425513891056,24.17499853907409,23.7903285248068,19.522619340962844,24.527206536336145,24.207078740566615,23.821790557550663,1.0,0.0,0.8333333333333334,0.25,0.0,19.556405577058275,24.17499853907409,29.05085547749251,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,2.1867704186381134e-16,0.0,2.1556537071240056e-15,4.47560632107655e-14,converged
2025-01-15T14:55:00+08:00,6.916666666666667,4.583333333333334,392.50000000000006,2.7375,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.2,43.006172991010125,43.0,37.49283071860589,36.1793010883581,35.885993261032034,36.51796170970604,0.0707872666666666,0.2659919090869941,29.459917644405856,29.865122820398884,19.580609418394744,29.061139219069812,24.13240805971635,24.516004688730412,24.193135780606944,23.804457470880774,19.546559806386462,24.548695708894343,24.225133788932684,23.835844239758444,1.0,0.0,0.8333333333333334,0.25,0.0,19.580609418394744,24.193135780606944,29.061139219069812,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,4.376648982539561e-16,0.0,1.4145873246038448e-15,2.8324237409280687e-14,converged
2025-01-15T15:00:00+08:00,7.0,4.541666666666666,383.74999999999994,2.7312499999999997,43.2,43.2,38.2,38.2,50.0,60.0,85.0,35.04044233523351,11.694886098491725,11.430560748742709,11.91499548799907,54.3134460735158,0.6956020377071801,43.2,43.2,43.0,37.49841963174734,36.30938044965776,35.89273476516272,36.56455263797623,0.07474163333333339,0.26666746523989493,29.4726421283567,29.881929820075914,19.60414950163075,29.0710151210668,24.149953943021753,24.53720883672163,24.211007831921567,23.818447538373952,19.56982254271874,24.56946567401527,24.24259662289802,23.849447548907424,1.0,0.0,0.8333333333333334,0.25,0.0,19.60414950163075,24.211007831921567,29.0710151210668,15.22032779976852,24.845675224746802,31.137233780212153,1.5920702953963435e-16,2.182780747591522e-16,0.0,4.1182802166035873e-16,3.514082609889325e-14,converged
2025-01-15T15:05:00+08:00,7.083333333333333,4.5,375.0,2.7249999999999996,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.2,43.2,43.15474757249573,37.52745700083041,36.34406249849594,36.0279643433787,36.63154048538959,0.078696,0.2674771632954782,29.484851912332203,29.898097367717266,19.62707123897275,29.080508623878043,24.166940957774536,24.557730834891846,24.228323097682114,23.832021242465,19.592749237910997,24.589830320323923,24.25976559558099,23.86288484407442,1.0,0.0,0.8333333333333334,0.25,0.0,19.62707123897275,24.228323097682114,29.080508623878043,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,6.52851931689954e-16,0.0,1.988408050943032e-15,4.6436606968494076e-14,converged
2025-01-15T15:10:00+08:00,7.166666666666667,4.458333333333334,366.25000000000006,2.71875,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.2,43.2,43.2,37.532634200882335,36.35007780604387,36.0634142721935,36.647284888381584,0.08265036666666661,0.2674625928410207,29.496521226324102,29.91360222035827,19.649334804899862,29.08959656241431,24.183332631108826,24.577537340344673,24.245048849480074,23.845146243508424,19.615087998257373,24.609560534709118,24.276422042357105,23.875946743469235,1.0,0.0,0.8333333333333334,0.25,0.0,19.649334804899862,24.245048849480074,29.08959656241431,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,2.1762916561594072e-16,0.0,5.8471427892245246e-15,3.128699821868013e-14,converged
2025-01-15T15:15:00+08:00,7.25,4.416666666666666,357.49999999999994,2.7125,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.2,43.2,43.2,37.53761291374834,36.35588339515295,36.06961998814011,36.65295056161947,0.08660473333333339,0.267231336693213,29.50765189921741,29.92844650264277,19.670943089434093,29.09828011328637,24.199131368308322,24.596631091944744,24.261187231314885,23.85782409581531,19.636756786002746,24.628578238758955,24.292491332290844,23.888561683616203,1.0,0.0,0.8333333333333334,0.25,0.0,19.670943089434093,24.261187231314885,29.09828011328637,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,0.0,0.0,6.11295130331476e-15,3.0133803444010907e-14,converged
2025-01-15T15:20:00+08:00,7.333333333333333,4.375,348.75,2.70625,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.394357789634206,43.2,43.2,37.66790246163997,36.36148005529395,36.07561201539208,36.700298404661716,0.0905591,0.26794644501519876,29.518612411323335,29.942979722344326,19.69222879979176,29.106874801563038,24.21433956493895,24.615014818072485,24.276740379388485,23.8700563483126,19.657758865542974,24.646886161702724,24.30797560220363,23.900731213797084,1.0,0.0,0.8333333333333334,0.25,0.0,19.69222879979176,24.276740379388485,29.106874801563038,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,6.517085260470503e-16,0.0,3.003244569637887e-15,6.416161053584497e-14,converged
2025-01-15T15:25:00+08:00,7.416666666666667,4.333333333333334,340.00000000000006,2.6999999999999997,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.4,43.21134917334862,43.2,37.67625198281157,36.37412804292437,36.08139119644066,36.70917612381776,0.0945134666666666,0.26781205934333474,29.529047306878876,29.956865555362047,19.712873076423165,29.115075645568897,24.228980960086208,24.63271146613207,24.291729640232685,23.881862847603266,19.67809748536837,24.664487022315562,24.322876981140418,23.912456877923415,1.0,0.0,0.8333333333333334,0.25,0.0,19.712873076423165,24.291729640232685,29.115075645568897,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,2.1734518249921395e-16,0.0,3.729896960581527e-15,3.907108553572927e-14,converged
2025-01-15T15:30:00+08:00,7.5,4.291666666666666,331.24999999999994,2.6937499999999996,43.4,43.4,38.4,38.4,50.0,60.0,85.0,35.22390014850698,11.756115868640896,11.490406616537173,11.977377663328909,54.88366207214951,0.7065850265401294,43.4,43.4,43.2,37.68076291010387,36.50004546560435,36.086958370397184,36.75365028792261,0.0984678333333334,0.26850863190051816,29.53894773845842,29.970096008706854,19.732869181939645,29.122874675522283,24.24339071502018,24.650039055608577,24.30645671675156,23.89353047919554,19.697775878141197,24.681383528958502,24.337197590398,23.92374021455511,1.0,0.0,0.8333333333333334,0.25,0.0,19.732869181939645,24.30645671675156,29.122874675522283,15.141055259144727,24.71627066628458,30.975060687606877,7.877647087450359e-17,2.1678133958476694e-16,0.0,2.4574189082633403e-15,3.2761969562005205e-14,converged
2025-01-15T15:35:00+08:00,7.583333333333333,4.25,322.5,2.6875,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.4,43.4,43.361199657612325,37.70871039418201,36.5335194142416,36.22531215760058,36.82094262898809,0.10242219999999999,0.26939511641468766,29.548343024562584,29.98269843391344,19.752262212897953,29.130297352711217,24.257254110798236,24.66669914528343,24.32063829738156,23.904789686095054,19.717147808691234,24.697901160902212,24.351246833320204,23.93487614787485,1.0,0.0,0.8333333333333334,0.25,0.0,19.752262212897953,24.32063829738156,29.130297352711217,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,0.0,0.0,1.8638367723062026e-15,4.172733705331398e-14,converged
2025-01-15T15:40:00+08:00,7.666666666666667,4.208333333333334,313.75000000000006,2.68125,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.4,43.4,43.4,37.71282311952485,36.53840540547476,36.2555216069569,36.83418141525639,0.1063765666666666,0.26939325813403847,29.557207346477895,29.994649571044643,19.771012532884804,29.137320461147482,24.27053475779118,24.68265849427948,24.334241735740243,23.915608188322054,19.735937052928058,24.713787656260774,24.36478403816954,23.945634317755996,1.0,0.0,0.8333333333333334,0.25,0.0,19.771012532884804,24.334241735740243,29.137320461147482,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,1.0803473946721003e-15,0.0,2.0050878391503826e-15,3.585494424575226e-14,converged
2025-01-15T15:45:00+08:00,7.75,4.166666666666666,304.99999999999994,2.675,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.4,43.4,43.4,37.7167418461448,36.54308669162354,36.26057352577486,36.83873422242625,0.11033093333333338,0.2692064580357236,29.56554250197528,30.005951509396077,19.78912296518091,29.143945160726958,24.28323501157761,24.69791978632608,24.347269135515724,23.925987513240916,19.754073582350387,24.72897633492015,24.377745414031146,23.955953495629448,1.0,0.0,0.8333333333333334,0.25,0.0,19.78912296518091,24.347269135515724,29.143945160726958,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,1.0810970386479968e-15,0.0,5.816047397487585e-15,3.467181628564731e-14,converged
2025-01-15T15:50:00+08:00,7.833333333333333,4.125,296.25,2.6687499999999997,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.59749583217497,43.4,43.4,37.848292567764176,36.5475640436164,36.265417077356275,36.88574733455934,0.11461605,0.2699819965278981,29.573723242139483,30.016959692644967,19.806931816748143,29.150492363909517,24.29535721821444,24.712485694874317,24.359722592741416,23.935929182922578,19.7715605785712,24.743469871149152,24.39013305753839,23.965835203913446,1.0,0.0,0.8333333333333334,0.25,0.0,19.806931816748143,24.359722592741416,29.150492363909517,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,0.0,0.0,1.9346493656131655e-15,3.294379741882285e-14,converged
2025-01-15T15:55:00+08:00,7.916666666666667,4.083333333333334,287.50000000000006,2.6625,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.6,43.41647171649189,43.4,37.85356887564415,36.56239887477522,36.27005308328525,36.893924007827906,0.11895016666666659,0.26990126452144986,29.58138185135911,30.027326175339663,19.824109160876386,29.1566465882125,24.30693473704425,24.72638827338591,24.371632116781544,23.945461305741198,19.788401207694925,24.75727092896788,24.40194905769064,23.97528095974651,1.0,0.0,0.8333333333333334,0.25,0.0,19.824109160876386,24.371632116781544,29.1566465882125,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,6.469883831408445e-16,0.0,4.31364469806356e-15,4.718921472664928e-14,converged
2025-01-15T16:00:00+08:00,8.0,4.041666666666666,278.74999999999994,2.65625,43.6,43.6,38.6,38.6,50.0,60.0,85.0,35.40735796178045,11.817345638790066,11.550252484331638,12.039759838658748,55.45685570001893,0.7176830194464088,43.6,43.6,43.4,37.85703279939213,36.68420527310533,36.27448236184975,36.93632074612483,0.12328428333333338,0.2706181394447899,29.588515376536378,30.037048542737146,19.84065352703319,29.1624049259158,24.31828370439161,24.73992751146242,24.383282295543864,23.954854479796964,19.80459862039303,24.770382162187015,24.413195495881084,23.984292275005735,1.0,0.0,0.8333333333333334,0.25,0.0,19.84065352703319,24.383282295543864,29.1624049259158,15.062604195625843,24.58820708770279,30.814568145184044,2.338867477503584e-16,1.2905489861002306e-15,0.0,2.4067267230331033e-15,2.6739792315834866e-14,converged
2025-01-15T16:05:00+08:00,8.083333333333334,4.0,270.0,2.65,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.6,43.6,43.56758522638753,37.883946241582116,36.71653234596728,36.41599890848094,37.00396929927429,0.1276184,0.2715805143190095,29.59515316002698,30.046154138660455,19.856609737461405,29.167792878581828,24.329098567980562,24.75281362156838,24.394398066107872,23.963847033420468,19.820518601280693,24.783140587654763,24.424192766847778,23.993174573951393,1.0,0.0,0.8333333333333334,0.25,0.0,19.856609737461405,24.394398066107872,29.167792878581828,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,2.1432929773854954e-16,0.0,6.424920626278381e-16,5.852847737677094e-14,converged
2025-01-15T16:10:00+08:00,8.166666666666666,3.958333333333333,261.24999999999994,2.64375,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.6,43.6,43.6,37.88702509797741,36.72032293821378,36.44102713312722,37.01474389652181,0.1319525166666667,0.27159072497330894,29.601269303301564,30.054619647761925,19.871938306388817,29.172787160277277,24.339342984497005,24.765013421035327,24.40494683050805,23.972406722963857,19.835860758159313,24.79527094504399,24.43467834239584,24.001676670120222,1.0,0.0,0.8333333333333334,0.25,0.0,19.871938306388817,24.40494683050805,29.172787160277277,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,6.429637196099522e-16,0.0,1.4105269675039924e-15,3.210236521782916e-14,converged
2025-01-15T16:15:00+08:00,8.25,3.916666666666667,252.50000000000006,2.6375,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.600601523761696,43.6,43.6,37.89030434803029,36.72391370871425,36.44496107824335,37.01834738740523,0.13628663333333327,0.2714503887616663,29.606866712611872,30.062448203672957,19.886643017129614,29.17738989074924,24.349019260930213,24.776529539623407,24.41493065292859,23.980535049357723,19.85056697297807,24.806717858332995,24.444599181905094,24.0097475842003,1.0,0.0,0.8333333333333334,0.25,0.0,19.886643017129614,24.41493065292859,29.17738989074924,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,4.2886408215516537e-16,0.0,3.518435791339605e-15,6.242257496189755e-14,converged
2025-01-15T16:20:00+08:00,8.333333333333334,3.875,243.75,2.63125,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.8,43.6,43.6,38.02235244330321,36.727305410325194,36.448691832449434,37.06479395874148,0.14062075,0.2722795004417469,29.612322940824484,30.069997899635844,19.9010646554028,29.181924396215532,24.35812969493958,24.78736459701621,24.424351590039034,23.988233508328268,19.86464034685204,24.817483947993853,24.453957342626758,24.017388812258325,1.0,0.0,0.8333333333333334,0.25,0.0,19.9010646554028,24.424351590039034,29.181924396215532,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,4.2755815857625095e-16,0.0,1.538880443177902e-16,3.800185120982002e-14,converged
2025-01-15T16:25:00+08:00,8.416666666666666,3.833333333333333,234.99999999999994,2.625,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.8,43.62154144991203,43.6,38.02498758017991,36.744341689308804,36.45222019698982,37.07243062874982,0.1449548666666667,0.2722543582417806,29.617261531724036,30.076912502912776,19.914865395906222,29.186067709594667,24.366717186972036,24.79755967790309,24.43324824269095,23.99553840185456,19.878083965773985,24.827571824451187,24.46275487431779,24.024601845170096,1.0,0.0,0.8333333333333334,0.25,0.0,19.914865395906222,24.43324824269095,29.186067709594667,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,2.137988214013272e-16,0.0,4.130192265109775e-16,4.7063505673446374e-14,converged
2025-01-15T16:30:00+08:00,8.5,3.791666666666667,226.25000000000006,2.61875,43.8,43.8,38.8,38.8,50.0,60.0,85.0,35.59081577505392,11.878575408939238,11.6100983521261,12.102142013988583,56.03302695712398,0.7288966154055663,43.8,43.8,43.6,38.02743466311977,36.862086955852114,36.455546969894144,37.11278831741627,0.1492889833333333,0.2729908360869179,29.62168423897536,30.083194052027604,19.92804796719687,29.18982096712516,24.375079006755087,24.807396892013546,24.441888225914855,24.002704175645096,19.89090090068811,24.83698408812068,24.470993819268173,24.03138816863855,1.0,0.0,0.8333333333333334,0.25,0.0,19.92804796719687,24.441888225914855,29.18982096712516,14.984961905957668,24.461463752199172,30.655730165054234,7.716058620251093e-17,8.5288812984088e-16,0.0,1.637314434194309e-15,3.362872287084652e-14,converged
2025-01-15T16:35:00+08:00,8.583333333333334,3.75,217.5,2.6125,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,43.8,43.8,43.77390530214964,38.053367956086625,36.89332619960714,36.600262640235805,37.18084269633199,0.1536231,0.27402821180568726,29.62562045921663,30.088869920588316,19.940656956524055,29.19320972915095,24.382918728574296,24.816595076161974,24.45000468953601,24.009477000557595,19.90346889777452,24.846069239419332,24.47900550431406,24.0380636419639,1.0,0.0,0.8333333333333334,0.25,0.0,19.940656956524055,24.45000468953601,29.19320972915095,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,2.1241484783596775e-16,0.0,2.07838900537267e-15,5.3882739576707095e-14,converged
2025-01-15T16:40:00+08:00,8.666666666666666,3.708333333333333,208.74999999999994,2.6062499999999997,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,43.8,43.8,43.800000000000004,38.05544273997143,36.89605438031431,36.62016773141769,37.18919356317721,0.1579572166666667,0.27404986190810054,29.629044184489743,30.093916701177726,19.952652992247565,29.196210621621322,24.39020002036337,24.825121064210872,24.45756505199984,24.01582464703874,19.915463558792652,24.854529169661088,24.486505694802528,24.044356403295684,1.0,0.0,0.8333333333333334,0.25,0.0,19.952652992247565,24.45756505199984,29.196210621621322,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,2.1239806693639814e-16,0.0,5.669426863052814e-15,3.4890223609581436e-14,converged
2025-01-15T16:45:00+08:00,8.75,3.666666666666667,200.00000000000006,2.6,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,43.80367536210137,43.8,43.800000000000004,38.05972051755689,36.89858749594776,36.62301849891959,37.192416979553926,0.1622913333333333,0.2739670869851185,29.631964118580445,30.09834301410136,19.964045038918265,29.19883074312236,24.396925141615263,24.832977433095007,24.46457133877962,24.02174859008967,19.926838578520353,24.862319713854173,24.49345201177299,24.050225637972297,1.0,0.0,0.8333333333333334,0.25,0.0,19.964045038918265,24.46457133877962,29.19883074312236,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,8.498489589244588e-16,0.0,3.802892842411275e-15,3.504780582268586e-14,converged
2025-01-15T16:50:00+08:00,8.833333333333334,3.625,191.25,2.59375,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,44.0,43.8,43.800000000000004,38.18906488059795,36.900926281750735,36.62567111069312,37.23725109062848,0.16662545,0.2748247879571235,29.634746499377005,30.102496228437893,19.975163657164295,29.201383733268184,24.403096342680676,24.84016674987019,24.4710255679713,24.02725029959453,19.93759697980006,24.869443439815477,24.499846473886034,24.055672816212248,1.0,0.0,0.8333333333333334,0.25,0.0,19.975163657164295,24.4710255679713,29.201383733268184,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,4.235983322039249e-16,0.0,1.3884988779811444e-15,3.202460609839179e-14,converged
2025-01-15T16:55:00+08:00,8.916666666666666,3.583333333333333,182.49999999999994,2.5875,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,44.0,43.826559186066326,43.800000000000004,38.190708317412,36.920177802766325,36.6281263481948,37.24491451074203,0.1709595666666667,0.27486626209162923,29.637020296458545,30.106025245035816,19.985675873903535,29.203551282798582,24.408765986912666,24.846739056525834,24.476974861431497,24.03237420379688,19.947741770727642,24.87590290551154,24.505691092444987,24.060699403130368,1.0,0.0,0.8333333333333334,0.25,0.0,19.985675873903535,24.476974861431497,29.203551282798582,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,0.0,0.0,4.24817033098287e-15,4.823875878394862e-14,converged
2025-01-15T17:00:00+08:00,9.0,3.541666666666667,173.75000000000006,2.58125,44.0,44.0,39.0,39.0,50.0,60.0,85.0,35.7742735883274,11.93980517908841,11.669944219920565,12.164524189318422,56.61217584346478,0.7402264133971522,44.0,44.0,43.800000000000004,38.19216792414128,37.03391083249654,36.63038498974573,37.28327058886876,0.17529368333333328,0.2756216577859299,29.63878723380812,30.1089320685999,19.995584355050177,29.205334511890186,24.414212633857147,24.852958731101708,24.482670001703795,24.0373587293905,19.957275944724362,24.881700659096342,24.510987871422735,24.065306858755534,1.0,0.0,0.8333333333333334,0.25,0.0,19.995584355050177,24.482670001703795,29.205334511890186,14.908115947465578,24.33602034834174,30.498521292412928,3.054848991261223e-16,0.0,0.0,5.24581191681413e-15,3.382266949875783e-14,converged
2025-01-15T17:05:00+08:00,9.083333333333334,3.5,165.0,2.575,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.0,44.0,43.980160887342755,38.217173073173456,37.06411918760148,36.77833404207906,37.35177837412994,0.17962779999999998,0.27673315164936607,29.64007679132769,30.11124413830324,20.00493349024945,29.20675905733354,24.41914894338264,24.85855320423805,24.48785231474337,24.041957846696075,19.966589150273098,24.88719662967225,24.51607901003678,24.069821412405556,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.00493349024945,24.48785231474337,29.20675905733354,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.1033858996127523e-16,0.0,2.4988594122713746e-15,4.025628083674134e-14,converged
2025-01-15T17:10:00+08:00,9.166666666666666,3.458333333333333,156.24999999999994,2.56875,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.0,44.0,44.0,38.21827279281257,37.06581703921715,36.79317295594054,37.357745024940485,0.18396191666666672,0.2767656252543984,29.640862823457717,30.11293791971246,20.013683987357886,29.20780143963007,24.423538561381328,24.863489286697938,24.492489204940874,24.046139319071646,19.975333144883372,24.892070009977942,24.520658716492402,24.07395067673364,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.013683987357886,24.492489204940874,29.20780143963007,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.1031391040691518e-16,0.0,4.402338162562213e-16,4.154032246364315e-14,converged
2025-01-15T17:15:00+08:00,9.25,3.416666666666667,147.50000000000006,2.5625,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.00671783474372,44.0,44.0,38.223566389762226,37.06732445903096,36.79497434369104,37.36061605587925,0.1882960333333333,0.27673941948725445,29.641159784150254,30.114027475014304,20.021849950533028,29.208473695419013,24.42738370092047,24.867769503712744,24.496582659837447,24.04990459608473,19.98347333970312,24.89628775411415,24.52469518592709,24.07766391814766,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.021849950533028,24.496582659837447,29.208473695419013,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.103338260278031e-16,0.0,3.191439255389281e-17,3.721255875081951e-14,converged
2025-01-15T17:20:00+08:00,9.333333333333334,3.375,138.75,2.55625,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.2,44.0,44.0,38.35024508524594,37.06864216512019,36.796582473627616,37.40387224199491,0.19263015,0.27762495633645784,29.641322689414302,30.114849537352484,20.0297518003835,29.209079857197946,24.430686566108594,24.871396370828414,24.500134659731565,24.053255122271665,19.991012681469105,24.89985237836225,24.528190399188087,24.080962581512814,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.0297518003835,24.500134659731565,29.209079857197946,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.096629268549066e-16,0.0,7.515500190588928e-16,4.079330160444782e-14,converged
2025-01-15T17:25:00+08:00,9.416666666666666,3.333333333333333,129.99999999999994,2.55,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.2,44.031525720831304,44.0,38.350925514510514,37.09012193749074,36.79799810795595,37.4115876315367,0.19696426666666672,0.2777319846077709,29.640985890557904,30.115058099503667,20.03706137733412,29.209306235590443,24.433508905946137,24.874428814294955,24.50320077785174,24.056243385612838,19.997954102537065,24.902766389346315,24.531146329899723,24.08384810667623,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.03706137733412,24.50320077785174,29.209306235590443,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.0958213003688295e-16,0.0,1.5980550645633443e-15,7.36120133656545e-14,converged
2025-01-15T17:30:00+08:00,9.5,3.291666666666667,121.25000000000006,2.54375,44.2,44.2,39.2,39.2,50.0,60.0,85.0,35.95773140160088,12.001034949237583,11.729790087715031,12.226906364648261,57.194302359041224,0.7516730124007135,44.2,44.2,44.0,38.351426232359735,37.19989065132546,36.799222005823395,37.44797862555961,0.2012983833333333,0.2785056272291715,29.640151082428694,30.114655132937717,20.04378128621338,29.20915393496051,24.436110724310414,24.877113626844334,24.506015102943362,24.05909192555068,20.004300520951897,24.905032284070185,24.533564944489747,24.08632192848437,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.04378128621338,24.506015102943362,29.20915393496051,14.832054131407075,24.211856979217544,30.34291659194143,2.267817437253514e-16,2.0899994550404749e-16,0.0,3.442860027971887e-16,3.56230155133822e-14,converged
