timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:35:00+08:00,9.583333333333334,3.25,112.5,2.5375,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.2,44.2,44.18635296405675,38.3755534164189,37.229123021254814,36.950436669818316,37.5169854339167,0.2056325,0.27969036356716326,29.638847855782878,30.11366817652046,20.049955754602035,29.20864868539888,24.43821372485975,24.87918680129621,24.508327099804387,24.06156246856646,20.010453427276985,24.907021364626466,24.535799254462017,24.088720581289035,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.049955754602035,24.508327099804387,29.20864868539888,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,0.0,0.0,5.363689699939097e-15,5.342685362803982e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,3.208333333333333,103.74999999999994,2.53125,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.2,44.2,44.2,38.375706312506146,37.22982174545489,36.960265255064485,37.520606462994714,0.2099666166666667,0.2797330580607251,29.637049900671514,30.112073535503797,20.055545537011692,29.207766885439824,24.439781499860075,24.880615087649062,24.510104129784718,24.06362275075991,20.01604089622953,24.908390274618785,24.537522059487944,24.090731301072285,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.055545537011692,24.510104129784718,29.207766885439824,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,4.1616576401085603e-16,0.0,3.0494420503343853e-15,5.396077155342587e-14,converged
2025-01-15T17:45:00+08:00,9.75,3.166666666666667,95.00000000000006,2.525,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.20972941933892,44.2,44.2,38.382032327574734,37.23033455090773,36.96105009099364,37.52315195015686,0.21430073333333327,0.2797624471468628,29.63477737441464,30.109890669701475,20.06056983606222,29.206525469481246,24.440816217001608,24.88140096053132,24.511348143258157,24.065274196752387,20.02103996001417,24.90911699641015,24.538712042298155,24.092333352740386,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.06056983606222,24.511348143258157,29.206525469481246,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,8.322440914725197e-16,0.0,5.153759382561158e-15,4.0685895846028016e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,3.125,86.25,2.51875,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.2,44.2,38.50608261367082,37.23066213896075,36.96164643352752,37.56486386366916,0.21863485000000002,0.2806750814109145,29.63237416311976,30.10744576348919,20.06533901637097,29.205218941436613,24.44132003519531,24.881546885075533,24.51206108348786,24.06651822621828,20.025453491372097,24.909203995844567,24.539371146689838,24.093528156291722,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.06533901637097,24.51206108348786,29.205218941436613,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,6.22153494576707e-16,0.0,2.1573271928932038e-15,4.294748311435558e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,3.083333333333333,77.49999999999994,2.5124999999999997,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.23644183392353,44.2,38.50582796831349,37.254382411615325,36.962055026143325,37.5726556131473,0.2229689666666667,0.2808466202481033,29.629479956284115,30.104397860411037,20.069529693603886,29.203538194329656,24.441364012754963,24.88112059962694,24.51230690627686,24.067415321147163,20.02928434901905,24.908653729297804,24.539501309368983,24.094317126790614,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.069529693603886,24.51230690627686,29.203538194329656,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,1.4508048059624945e-15,0.0,3.3907737068371046e-15,5.282618664337979e-14,converged
2025-01-15T18:00:00+08:00,10.0,3.041666666666667,68.75000000000006,2.50625,44.4,44.4,39.4,39.4,50.0,60.0,85.0,36.141189214874345,12.062264719386752,11.789635955509493,12.289288539978099,57.77940650385334,0.7632370113957985,44.4,44.4,44.2,38.50539762767378,37.36023377937894,36.962276609334985,37.60711716063493,0.2273030833333333,0.2816378528049708,29.626096420157708,30.1007488992777,20.0731444130245,29.20148431695791,24.441189750529684,24.880351456219536,24.512303143586106,24.06817226390511,20.032535377713806,24.90746864371376,24.539104459976258,24.09470167438446,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.0731444130245,24.512303143586106,29.20148431695791,14.756764516526841,24.088954151911878,30.188891634621935,1.496568230213456e-16,2.0667555988567768e-16,0.0,1.2036612207330834e-15,4.423739591058053e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,3.0,60.0,2.5,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.4,44.4,44.39248249454131,38.52869525848516,37.388543097612576,37.11678716076984,37.6766667119907,0.23163720000000002,0.28289496317382196,29.62225328260384,30.096526551184404,20.076227273916594,29.199083148783917,24.44052795341611,24.878983977148994,24.51180736114326,24.06855849362026,20.035619848995502,24.906031357728644,24.538544361868997,24.0950285735364,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.076227273916594,24.51180736114326,29.199083148783917,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,6.172714451374197e-16,0.0,5.3055221335704546e-15,7.496903603622234e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,2.874999999999999,57.499999999999986,2.5208333333333335,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.4,44.4,44.4,38.52795823360555,37.38829845238515,37.12168333535683,37.67800579451457,0.234731525,0.28294619560844064,29.61811122531778,30.091982800440693,20.07883258985246,29.196435768601937,24.439473807049236,24.877208070430054,24.510942814557296,24.06861894639746,20.038204663100803,24.904199369151474,24.537628518743336,24.0950420776836,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.07883258985246,24.510942814557296,29.196435768601937,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,4.114397847852243e-16,0.0,3.6084529828971295e-15,3.5098450802078236e-14,converged
2025-01-15T18:15:00+08:00,10.25,2.750000000000001,55.000000000000014,2.5416666666666665,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.412710583887716,44.4,44.4,38.535420688871525,37.38792298286131,37.121552836261046,37.6803295620125,0.23782585,0.28302694773527004,29.613695427172733,30.087141573261697,20.08098420952143,29.193563605394505,24.438028901217788,24.875025304066096,24.509710848901324,24.068354754027105,20.040278074591118,24.901960741220858,24.53634544621204,24.094731100118878,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08098420952143,24.509710848901324,29.193563605394505,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,4.113223944167471e-16,0.0,6.9008297179528584e-15,1.0567589474794415e-13,converged
2025-01-15T18:20:00+08:00,10.333333333333334,2.625,52.5,2.5625,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.4,44.4,38.65702562219991,37.38741718191893,37.121284483530786,37.72065944200663,0.240920175,0.2839605069400329,29.609338101829824,30.0823177067303,20.082982114636604,29.190751349778044,24.436194819268714,24.87243724004074,24.508112804342268,24.067767044367606,20.041842581239894,24.89931703606891,24.534696484603362,24.094096768850896,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.082982114636604,24.508112804342268,29.190751349778044,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,4.0997011549750313e-16,0.0,7.41241355771711e-15,3.880077284072171e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,2.499999999999999,49.999999999999986,2.5833333333333335,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.44130828930775,44.4,38.65606797366693,37.4135664004491,37.12087882671336,37.72873203534236,0.2440145,0.284187916617186,29.604683602685352,30.077174372686418,20.084507250169445,29.187694078888896,24.43405132416896,24.869519506956554,24.50622038654106,24.066923961974954,20.04290066862105,24.89626980982672,24.53268296935358,24.093140207966986,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.084507250169445,24.50622038654106,29.187694078888896,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,8.192841075910453e-16,0.0,1.9653394880377324e-15,6.58577344258008e-14,converged
2025-01-15T18:30:00+08:00,10.5,2.375000000000001,47.500000000000014,2.6041666666666665,44.6,44.6,39.6,39.6,50.0,60.0,85.0,36.32464702814782,12.123494489535924,11.84948182330396,12.351670715307938,58.36748827790119,0.7749190093619578,44.6,44.6,44.4,38.65499664255901,37.5157735207433,37.12033641312319,37.761531071830575,0.247108825,0.2849863234572248,29.599732938796425,30.071712598885245,20.08556169698958,29.184392506002137,24.431821237444712,24.86648331174726,24.504234143357255,24.066016395173556,20.04345481016856,24.892820612647387,24.530306231024845,24.09186253764676,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08556169698958,24.504234143357255,29.184392506002137,14.682235402807008,23.967292767306258,30.036422484952123,1.4814895532689012e-16,4.0849441620453144e-16,0.0,3.616191052658008e-15,4.384390670875858e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,2.25,45.0,2.625,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.6,44.6,44.598564845369054,38.725293194572245,37.59977911523759,37.3369184743739,37.88604192876714,0.25020315,0.2868690196663585,29.5945711387792,30.06601051464437,20.086271025776423,29.18092136972812,24.429319772550567,24.863151352806586,24.501987377136256,24.064887596322002,20.044021849279552,24.88943258133637,24.528007992735635,24.09068645953542,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.086271025776423,24.501987377136256,29.18092136972812,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,2.0290675159403937e-16,0.0,3.410662344992408e-15,6.635032918374661e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,2.124999999999999,42.499999999999986,2.6458333333333335,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.6,44.6,44.6,38.72404165933811,37.598926645748165,37.33721118915353,37.885445672851816,0.253297475,0.2869153504688306,29.589114926297402,30.059991819292115,20.08651325418444,29.177207153529835,24.426433427998067,24.85941852711485,24.49937824593462,24.063438290215387,20.04409005520284,24.885646483347468,24.525350030669305,24.089192372928707,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08651325418444,24.49937824593462,29.177207153529835,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,0.0,0.0,3.5384192263978333e-15,5.278614619048559e-14,converged
2025-01-15T18:45:00+08:00,10.75,2.000000000000001,40.000000000000014,2.6666666666666665,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,44.664428292683105,44.6,44.6,38.765090060555785,37.59794722335833,37.33643053756062,37.89856079180597,0.2563918,0.28727377610908533,29.58348813848599,30.05377390495738,20.08640098671548,29.17335585680029,24.423163765492045,24.855286375802404,24.496408073334667,24.061669591895438,20.043659151061668,24.881461274201314,24.522331212100376,24.08737905352617,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08640098671548,24.496408073334667,29.17335585680029,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,6.078625940228297e-16,0.0,8.278915454225075e-16,4.2268091969210786e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,1.875,37.5,2.6875,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,44.6,44.6,39.11636738927558,37.59684132699941,37.335516293367895,38.01512935787427,0.259486125,0.2899307761080611,29.57858787679111,30.04820684429498,20.086742148294967,29.170136558734438,24.419512340400495,24.850756434074732,24.49307817808418,24.059582612524665,20.04273157740488,24.87687848924412,24.518952855930515,24.085247612634483,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.086742148294967,24.49307817808418,29.170136558734438,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,1.2045839705910894e-15,0.0,1.4101054151954263e-15,5.5155321286898114e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,1.7499999999999991,34.999999999999986,2.7083333333333335,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,44.76685136243186,44.6,39.115144898430366,37.70450360028708,37.33446898960816,38.04948579187364,0.26258045,0.29078847001195723,29.573392313112993,30.042322737423127,20.086617831814273,29.166673446399226,24.41579741221646,24.846130281627143,24.489674929618435,24.057449947409204,20.041309762847522,24.871899657915755,24.515216276240903,24.082799157691664,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.086617831814273,24.489674929618435,29.166673446399226,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,2.0017183250447967e-16,0.0,2.619443161838805e-15,3.7603290091838644e-14,converged
2025-01-15T19:00:00+08:00,11.0,1.6250000000000009,32.500000000000014,2.7291666666666665,45.2,45.2,40.2,40.2,50.0,60.0,85.0,36.87502046796826,12.307183799983445,12.02901942668736,12.538817241297458,60.14959937545875,0.8106789868823584,45.2,45.2,44.64942587939074,39.11381113942454,37.98607082625188,37.36563731822566,38.15148917363009,0.26567477500000003,0.2931856782030871,29.567902451803977,30.03612260598706,20.08603008838963,29.162967230742417,24.41252304370378,24.841885674728683,24.48665219618739,24.05570382753751,20.03949010304886,24.866615340274205,24.51120736765789,24.080115350333358,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08603008838963,24.48665219618739,29.162967230742417,14.463097560974058,23.609571979734508,29.588117671743866,1.0781970083603252e-15,1.9853514424789698e-16,0.0,4.6564032498190265e-15,4.9553317400943096e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,1.5,30.0,2.75,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.2,45.2,45.2,39.18470972109325,38.070303217384165,37.81342268810047,38.35489228408378,0.2687691,0.29685952554986406,29.56220462295616,30.02968589456416,20.08510425577047,29.159093668153307,24.408982065631253,24.837350545311146,24.48337320346765,24.053739753494316,20.038363467434053,24.862033754943944,24.50788568378976,24.078112048636424,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08510425577047,24.48337320346765,29.159093668153307,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,1.9607813091276452e-16,0.0,9.013811337907704e-16,4.214396127188574e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,1.3749999999999991,27.499999999999982,2.7708333333333335,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.2,45.2,45.2,39.18320338355985,38.069110724141936,37.81239114337395,38.3536497722835,0.271863425,0.2969134109639193,29.556214236628463,30.02293497337843,20.08371853374191,29.15497821778202,24.40506044654123,24.832419199563535,24.479735633342376,24.05145808819163,20.036743571858715,24.857056143584234,24.50420558663682,24.075791297028857,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08371853374191,24.479735633342376,29.15497821778202,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,1.1762552737075407e-15,0.0,1.8024614553282784e-15,4.128707957545338e-14,converged
2025-01-15T19:15:00+08:00,11.25,1.2500000000000009,25.000000000000018,2.7916666666666665,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.28995140602601,45.2,45.2,39.24116677457349,38.06779410785234,37.81122865215101,38.372170500687005,0.27495775,0.29741218387982193,29.55010426548394,30.016033783430302,20.082029717790515,29.15076899951892,24.4007597330434,24.827093162812712,24.475740797343672,24.048859938031868,20.034632830976253,24.851684031736816,24.500168387945674,24.073154202108064,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.082029717790515,24.475740797343672,29.15076899951892,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,0.0,0.0,8.131300901978028e-16,5.3600431317862065e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,1.125,22.5,2.8125,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.2,45.2,39.57747613594976,38.06635383738852,37.80993573740769,38.483505610714,0.278052075,0.2999663769844865,29.54467662913513,30.009742230117354,20.08076000989138,29.147153526157044,24.396081465463315,24.821373954513437,24.471390002206586,24.045946405563036,20.032033647619627,24.845918939066852,24.495775394662086,24.070201866613967,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.08076000989138,24.471390002206586,29.147153526157044,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,0.0,0.0,1.5707497008868003e-15,4.812184037206558e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,0.9999999999999991,19.999999999999982,2.8333333333333335,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.408515312984335,45.2,39.576002532860485,38.20173722921912,37.80851291999147,38.52669346738643,0.2811464,0.3010432957491084,29.53895551488195,30.003135998536756,20.079031929544257,29.143295411234455,24.391424073192272,24.81563910836538,24.467041780944896,24.043058819861116,20.028948412859226,24.839762379385558,24.491027908948574,24.06693538944245,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.079031929544257,24.467041780944896,29.143295411234455,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,3.867062428254711e-16,0.0,1.510876154012395e-15,4.359012103625372e-14,converged
2025-01-15T19:30:00+08:00,11.5,0.8750000000000009,17.500000000000018,2.8541666666666665,45.8,45.8,40.8,40.8,50.0,60.0,85.0,37.425393907788674,12.490873110430956,12.208557030070748,12.72596376728697,61.95850913613749,0.8475225184061655,45.8,45.8,45.30164020469381,39.57441999367914,38.45741111794846,37.87390066130955,38.631802955133615,0.28424072499999997,0.30352214067902555,29.532941922471807,29.99621610432784,20.07684749880004,29.139195363413048,24.387134226450765,24.810217277049883,24.463008361999965,24.040494524556014,20.02557328559418,24.833399457574238,24.48610164810892,24.06352198231228,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.07684749880004,24.463008361999965,29.139195363413048,14.250404949783269,23.262372391797246,29.15299829421823,8.373748045898792e-16,9.588700973057179e-16,0.0,2.3112484203701927e-16,7.245358494420951e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,0.75,15.0,2.875,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.8,45.8,45.8,39.64589240186816,38.541861023248465,38.28966505426408,38.82458026790869,0.28733505,0.3069596040021183,29.526723406899993,29.989063237355616,20.074331839119655,29.13493009198159,24.38258240245911,24.804510029080742,24.458722835690214,24.03771546202416,20.02280212563739,24.8276525772503,24.48177957393662,24.060709244173445,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.074331839119655,24.458722835690214,29.13493009198159,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,7.585058118991543e-16,0.0,4.026882427212837e-15,4.344791805071332e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,0.6249999999999991,12.499999999999982,2.8958333333333335,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.8,45.8,45.8,39.64414450622249,38.540345366815984,38.28826787423116,38.82302738690675,0.290429375,0.30702793992393046,29.520214141451422,29.98159850888831,20.07136331647107,29.130424096801768,24.377654070283373,24.798411107322377,24.45408243516203,24.034621661027053,20.01954577233878,24.821514190007587,24.47710276953938,24.057581891416206,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.07136331647107,24.45408243516203,29.130424096801768,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,5.687527421239481e-16,0.0,5.1607724161616916e-15,5.060185842482022e-14,converged
2025-01-15T19:45:00+08:00,11.75,0.5000000000000009,10.000000000000018,2.9166666666666665,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,45.914734718982146,45.8,45.8,39.71874012644986,38.53870832120261,38.28674281640088,38.846871374591416,0.2935237,0.307663788973912,29.51363507250054,29.974031308456777,20.06814187062193,29.125866623153346,24.37235076176948,24.791922021613786,24.44908846012431,24.031214219483154,20.015806603462302,24.814985805968547,24.47207253489655,24.054141022201023,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.06814187062193,24.44908846012431,29.125866623153346,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,1.3243470339917753e-15,0.0,4.378066915732124e-17,6.331973641574415e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,0.375,7.5,2.9375,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,45.8,45.8,40.04033360888828,38.536950345542856,38.28509039193002,38.953069117012745,0.296618025,0.3101176221736525,29.507695182788833,29.967033500200102,20.065306006124523,29.121865539628384,24.36667400253094,24.785044275973792,24.44374220552584,24.027494231480986,20.011586985119315,24.808068929430775,24.466690165223458,24.050387730855228,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.065306006124523,24.44374220552584,29.121865539628384,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,3.7539086302469857e-16,0.0,4.285083272223009e-15,3.709946852381715e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,0.2499999999999991,4.999999999999982,2.9583333333333335,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,46.04897161279616,45.8,40.03862195152213,38.699593658029094,38.28331110989319,39.004948784255,0.29971234999999996,0.3114086447815737,29.501463592567415,29.95972332920853,20.062018692730142,29.117622959561402,24.361100493476602,24.77822956060902,24.438472661090675,24.023870134929513,20.006889271825692,24.800765058889485,24.460956950988848,24.046323107886412,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.062018692730142,24.438472661090675,29.117622959561402,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,7.476691721810748e-16,0.0,1.3191376186895768e-15,7.925252674580687e-14,converged
2025-01-15T20:00:00+08:00,12.0,0.1250000000000009,2.5000000000000178,2.9791666666666665,46.4,46.4,41.4,41.4,50.0,60.0,85.0,37.97576734760911,12.674562420878472,12.388094633454145,12.913110293276485,63.79421755993741,0.8854657763811924,46.4,46.4,45.95234107129245,40.036803611147825,38.9298107134285,38.38234980968415,39.11311780730723,0.30280667499999997,0.313967213893607,29.49494129707814,29.952101805219822,20.058281924103035,29.113139589370032,24.355823233536835,24.77166094772042,24.43345376037157,24.0205075699891,20.002007007682394,24.793351598509254,24.455136300238244,24.04219788582708,1.0,0.16666666666666666,0.8333333333333334,0.25,0.0,20.058281924103035,24.43345376037157,29.113139589370032,14.043877341815392,22.925236560032065,28.730491072562888,1.016598691562592e-15,9.26970370434794e-16,0.0,3.029136174458257e-15,5.286496642486424e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,0.0,0.0,3.0,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.4,46.4,46.4,40.10882263192302,39.01446877750088,38.76662167358018,39.29543687886768,0.305901,0.31717372796737825,29.48821700365912,29.944250796852657,20.054220619806806,29.1084930299592,24.35028849536766,24.76481189121891,24.428186794724237,24.016933336097004,19.997641745007673,24.78646953040727,24.449838752562833,24.038595371563527,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.054220619806806,24.428186794724237,29.1084930299592,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,3.670396112975293e-16,0.0,9.41330919914304e-16,3.766088220102149e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-0.08333333333333393,0.0,3.0069444444444446,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.4,46.4,46.4,40.106878028845195,39.012680915370915,38.76491319322409,39.29362369645077,0.30726858333333334,0.3172546750737453,29.4813909011111,29.936306976774212,20.04995276744122,29.103753097307965,24.344596117160417,24.757818548518102,24.422776942130437,24.013217095029926,19.993048511507986,24.77944331984355,24.444398442060933,24.034850956705125,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.04995276744122,24.422776942130437,29.103753097307965,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,0.0,0.0,5.2131118438756686e-15,3.925491461259542e-14,converged
2025-01-15T20:15:00+08:00,12.25,-0.16666666666666607,0.0,3.013888888888889,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,46.5388099372824,46.4,46.4,40.19792492495264,39.01084390801689,38.76315135457045,39.322812618954885,0.3086361666666666,0.3180198425881298,29.474730148194915,29.928523418925387,20.045719381916534,29.099148772933454,24.33874674111126,24.7506814765363,24.41722472658237,24.009359342798763,19.98822842557996,24.772273523519193,24.438815892587275,24.030965137191302,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.045719381916534,24.41722472658237,29.099148772933454,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,7.321261521263331e-16,0.0,4.4156183040610276e-15,4.838084268305352e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-0.25,0.0,3.0208333333333335,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,46.4,46.4,40.50521077669294,39.008957941213886,38.76133637264987,39.42413810572548,0.31000375,0.3203680331971569,29.46885232110493,29.92148529961467,20.04207617209642,29.095209710273128,24.332741006800156,24.743401230042203,24.41153067015065,24.00536057368192,19.983182600133496,24.764960695985216,24.43309162607435,24.02693840722819,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.04207617209642,24.41153067015065,29.095209710273128,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,1.8168997803112888e-16,0.0,1.5704392530279579e-15,4.945826022253907e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-0.3333333333333339,0.0,3.0277777777777777,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,46.68827201832764,46.4,40.50349810510183,39.198651241593744,38.75946846160886,39.48481128794373,0.3113713333333334,0.32185753249763754,29.462869792476067,29.91435173687421,20.038224565893948,29.091175201684397,24.327131185799804,24.736500989826425,24.406191812802913,24.001694176110757,19.977912142618713,24.75750538965088,24.427226162539473,24.022771259294682,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.038224565893948,24.406191812802913,29.091175201684397,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,1.0850948951563467e-15,0.0,3.2909337532609638e-15,4.4339449607764564e-14,converged
2025-01-15T20:30:00+08:00,12.5,-0.4166666666666661,0.0,3.0347222222222223,47.0,47.0,42.0,42.0,50.0,60.0,85.0,38.52614078742952,12.858251731325984,12.567632236837536,13.100256819265999,65.65672464685849,0.92452493325525,47.0,47.0,46.60159334170256,40.501744594108146,39.404151712596715,38.89192027181308,39.59630078313722,0.31273891666666664,0.32448027407635655,29.456782920077746,29.907123039700952,20.034165484588314,29.0870455267864,24.321959334063013,24.73002072232861,24.401246267134066,23.99839657364775,19.972804481620145,24.75027421282739,24.421567786526644,24.018795400015275,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.034165484588314,24.401246267134066,29.0870455267864,13.843250522646603,22.597733180603036,28.320055485811995,9.87760483781531e-16,0.0,0.0,7.319361775593676e-16,5.192317491159881e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-0.5,0.0,3.0416666666666665,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.0,46.99999999999999,47.0,40.52503006764489,39.431660185423716,39.18591905126683,39.713015986731335,0.3141065,0.32686679669782226,29.450621900549123,29.899827063486075,20.02994110131256,29.08284708551648,24.316667513108378,24.723431171532496,24.39619177385634,23.99499004142902,19.968280511623536,24.743658490334727,24.416488906724314,24.01536622091373,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.02994110131256,24.39619177385634,29.08284708551648,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,3.561552381674208e-16,1.217024189548059e-16,1.6881116978310956e-16,4.1597375205848034e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-0.5833333333333339,0.0,3.048611111111111,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.0,46.99999999999999,47.0,40.52321256773327,39.42995240215143,39.18426391499941,39.71128948694946,0.3154740833333334,0.3269442410084138,29.444357157727737,29.892436490482254,20.02551089752755,29.078553964386405,24.31121707178749,24.716696343788286,24.390993622423114,23.991440921424292,19.963529357362084,24.736897607594674,24.411266469677393,24.01179454056932,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.02551089752755,24.390993622423114,29.078553964386405,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,3.560708745560651e-16,1.217024189548059e-16,5.063197897155954e-16,5.1142674395121364e-14,converged
2025-01-15T20:45:00+08:00,12.75,-0.6666666666666661,0.0,3.0555555555555554,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.09778858397884,46.99999999999999,47.0,40.58701829707769,39.42819538677944,39.18255546857683,39.73143081187909,0.31684166666666663,0.3275047648057736,29.438177170938527,29.885129854444717,20.021045074841698,29.07432770031267,24.305608656563408,24.70981680007552,24.385652339877552,23.98774971188311,19.958552133762694,24.729992125474922,24.40590100237718,24.00808085723019,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.021045074841698,24.385652339877552,29.07432770031267,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,3.554614599148651e-16,1.217024189548059e-16,3.553547390988631e-15,4.061395834244485e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-0.75,0.0,3.0625,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,46.99999999999999,47.0,40.788196440395694,39.42638932549961,39.180793926804434,39.7973866692297,0.31820925,0.3290706246844759,29.432473922550766,29.87827856744889,20.01689652925688,29.070504472371145,24.299842911264513,24.70279309920754,24.380168451329244,23.98391690931397,19.953349950280675,24.72294260267609,24.400393029880426,24.00422566740239,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.01689652925688,24.380168451329244,29.070504472371145,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,3.5377002106632214e-16,1.217024189548059e-16,3.1950017359533563e-15,4.733903154836973e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-0.8333333333333339,0.0,3.0694444444444446,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,47.200749206473304,47.0,40.78649230785687,39.55824167431469,39.17897950360457,39.83921256254451,0.31957683333333337,0.33013195093149017,29.426665385870457,29.871331243272806,20.01254182778361,29.066585464795292,24.294304958781495,24.695990063287983,24.37488854893041,23.980272612456204,19.94792391092658,24.715749595740096,24.394743075316413,24.000229465855963,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.01254182778361,24.37488854893041,29.066585464795292,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,7.052654037178827e-16,1.217024189548059e-16,4.5964334048348754e-15,4.570527520551396e-14,converged
2025-01-15T21:00:00+08:00,13.0,-0.9166666666666661,0.0,3.076388888888889,47.4,47.4,42.2,42.2,50.0,60.0,85.0,38.70959860070299,12.919481501475156,12.627478104631999,13.162638994595836,66.28351560097029,0.9377954249842816,47.4,47.399999999999984,47.1451330229306,40.78474753517644,39.68922499842378,39.27403840812929,39.91368178068615,0.3209444166666666,0.33192076763483724,29.42075192085073,29.864288192990163,20.007981882110986,29.062570958321324,24.288990222493723,24.68940342259242,24.36980867055756,23.97681313033354,19.942553473343388,24.70867741778077,24.38920223947727,23.99633140043371,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.007981882110986,24.36980867055756,29.062570958321324,13.77764270026439,22.490634919083593,28.18583721336739,1.9568400231246148e-16,1.7536613128559822e-16,1.217024189548059e-16,3.1864039450797317e-15,3.773888731761237e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-1.0,0.0,3.0833333333333335,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.4,47.4,47.4,40.8083983651952,39.71702621607183,39.472989457686275,39.99829481438755,0.322312,0.33358627878340286,29.414764216018067,29.857177754869184,20.003259163297084,29.058487752764652,24.2835565284774,24.68270833594153,24.36462072201299,23.97324562867673,19.93749438254884,24.701960757898195,24.38399406113275,23.992745021410798,1.0,0.08333333333333333,0.8333333333333334,0.25,0.0,20.003259163297084,24.36462072201299,29.058487752764652,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.2214340106561485e-15,0.0,1.4795521295755273e-15,4.361948905255509e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-1.083333333333334,0.0,3.0902777777777777,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.4,47.4,47.4,40.80659003704765,39.71527966455689,39.471270371317175,39.99653698380286,0.32367958333333335,0.3336655021716325,29.408672205562272,29.84997213042226,19.998332835097568,29.054309535557916,24.277964801741238,24.675868390841,24.3592896130298,23.96953610705586,19.9322107424473,24.695099338724987,24.378642808287484,23.98901669612769,1.0,0.0,0.8333333333333334,0.25,0.0,19.998332835097568,24.3592896130298,29.054309535557916,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7444914303285171e-16,0.0,1.7171351585432619e-15,4.393216147627573e-14,converged
2025-01-15T21:15:00+08:00,13.25,-1.166666666666666,0.0,3.0972222222222223,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.50298769443177,47.4,47.4,40.87402668106435,39.713484242403325,39.46949848373623,40.017856039908516,0.3250471666666666,0.3342538080203017,29.402674542446057,29.842859492031188,19.99338224168362,29.050206564198167,24.27221568662331,24.668884146888864,24.353815869045384,23.965685061944402,19.92670365541576,24.68809371981279,24.373149006379624,23.985146921099002,1.0,0.0,0.8333333333333334,0.25,0.0,19.99338224168362,24.353815869045384,29.050206564198167,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,3.482842050968169e-16,0.0,3.71336410576713e-15,8.06848578298681e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-1.25,0.0,3.1041666666666665,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.4,47.4,41.07210049126307,39.711640134515,39.46767400767288,40.08274200271426,0.32641475,0.33579710342339664,29.397143507158738,29.836192587809162,19.98874253118214,29.046498132067867,24.26630982483457,24.661756161521396,24.348200013568626,23.961692988080266,19.92097421841934,24.680944458550368,24.367513178917655,23.98113619110259,1.0,0.0,0.8333333333333334,0.25,0.0,19.98874253118214,24.348200013568626,29.046498132067867,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.73341760009392e-16,0.0,2.4789575815654365e-15,3.866660925738487e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-1.333333333333334,0.0,3.111111111111111,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.60923623851825,47.4,41.0704054080734,39.84937622544944,39.46579715498218,40.12646902658826,0.3277823333333334,0.33690255365198724,29.391506604245645,29.829429059904438,19.983898844079345,29.04269358926156,24.260648932820054,24.654864979400383,24.34280357636337,23.957904211523424,19.91502352303783,24.67365211017195,24.361735847487488,23.976984999185625,1.0,0.0,0.8333333333333334,0.25,0.0,19.983898844079345,24.34280357636337,29.04269358926156,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,5.183189644824831e-16,0.0,5.6488859198155755e-15,6.97373360799982e-14,converged
2025-01-15T21:30:00+08:00,13.5,-1.416666666666666,0.0,3.1180555555555554,47.8,47.8,42.4,42.4,50.0,60.0,85.0,38.89305641397645,12.98071127162432,12.68732397242646,13.225021169925668,66.91328418431769,0.9511923013980651,47.8,47.8,47.55576918791678,41.068669879344874,39.974916468444746,39.56809691199306,40.20162788677562,0.32914991666666665,0.33870699034913915,29.385764195818755,29.822569221444613,19.9788520827356,29.03879321762454,24.255195856324978,24.648175468453463,24.33759327582888,23.954287117779728,19.909151660239296,24.6665005532403,24.356086701106797,23.972950197173198,1.0,0.0,0.8333333333333334,0.25,0.0,19.9788520827356,24.33759327582888,29.03879321762454,13.712653819602771,22.384547018521882,28.052885151040194,6.461409359019447e-17,1.7185255271368021e-16,0.0,2.250831197986372e-15,3.532876565165835e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-1.5,0.0,3.125,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.8,47.8,47.8,41.09268036896275,40.003007235568845,39.76051675671174,40.284234570654576,0.3305175,0.3403246099660986,29.379947451474013,29.815641882960236,19.973645014363807,29.034824208412225,24.249624808672973,24.64137832855945,24.33227576238665,23.950562894895512,19.903573999737972,24.65968631916783,24.350753011714993,23.969210777372478,1.0,0.0,0.8333333333333334,0.25,0.0,19.973645014363807,24.33227576238665,29.034824208412225,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,2.0524285065108548e-15,0.0,8.830115065161844e-16,4.445331993104532e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-1.583333333333334,0.0,3.1319444444444446,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.8,47.8,47.8,41.09088170410505,40.00122355317645,39.75873631320694,40.28244698914205,0.3318850833333334,0.34040555421412666,29.374025826567333,29.80861877583569,19.96823648727991,29.030759858428993,24.243896297918717,24.634436735505677,24.326815572280687,23.946697205438237,19.897774345343812,24.65272771399021,24.345276716978976,23.965329952152704,1.0,0.0,0.8333333333333334,0.25,0.0,19.96823648727991,24.326815572280687,29.030759858428993,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,1.3679603095278007e-15,0.0,2.333871188040661e-16,3.816583783109894e-14,converged
2025-01-15T21:45:00+08:00,13.75,-1.666666666666666,0.0,3.138888888888889,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,47.90813798694618,47.8,47.8,41.16192897908041,39.999391353925155,39.756903564680066,40.30493841563808,0.33325266666666664,0.34102138411305627,29.36820806924392,29.80169763677299,19.96281491779083,29.026779078565003,24.238010966344635,24.627351247556454,24.32121322939047,23.942690544152427,19.89175378726251,24.645625295989237,24.339658340830393,23.96130821634114,1.0,0.0,0.8333333333333334,0.25,0.0,19.96281491779083,24.32121322939047,29.026779078565003,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,5.120587472676223e-16,0.0,3.93817915780434e-15,5.558755299167412e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-1.75,0.0,3.1458333333333335,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,47.8,47.8,41.356915859072515,39.99751082145818,39.75501872183793,40.36876169435838,0.33462025,0.3425422434359829,29.362846909661346,29.79521269344521,19.957697843093353,29.023184406296807,24.231969453613328,24.620122420818593,24.3154692556719,23.938543404052346,19.885513410345784,24.638379621287836,24.33389840527597,23.957146063033488,1.0,0.0,0.8333333333333334,0.25,0.0,19.957697843093353,24.3154692556719,29.023184406296807,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,1.6992841621400114e-16,0.0,1.626068561243608e-15,3.8780487576758404e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-1.833333333333334,0.0,3.1527777777777777,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,48.01764358012145,47.8,41.355230306846735,40.14109868008577,39.753081994521466,40.41438044788327,0.3359878333333334,0.34369143501431004,29.3573793104638,29.788630547110806,19.952378911430802,29.019493294975653,24.226189941648848,24.61314640121725,24.309960003322026,23.93461422886878,19.879054294117683,24.63099124385841,24.327997430404583,23.952843983599916,1.0,0.0,0.8333333333333334,0.25,0.0,19.952378911430802,24.309960003322026,29.019493294975653,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,0.0,0.0,2.0225670130701877e-15,5.104612371654623e-14,converged
2025-01-15T22:00:00+08:00,14.0,-1.916666666666666,0.0,3.1597222222222223,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255507,67.54603039690079,0.9647161614761515,48.2,48.2,47.9663054828092,41.35350449918392,40.26122713092298,39.86258382716706,40.49022613063397,0.33735541666666663,0.3455113261550085,29.35180563589745,29.781951512928583,19.946859016089686,29.01570602754791,24.220602949799215,24.606357432188982,24.30462309711011,23.930843695581117,19.872697002801903,24.623763456233608,24.322243549641136,23.94867639695216,1.0,0.0,0.8333333333333334,0.25,0.0,19.946859016089686,24.30462309711011,29.01570602754791,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,1.3477453618953934e-15,0.0,6.51295988932129e-16,5.332873283911514e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-2.0,0.0,3.1666666666666665,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.2,48.2,48.2,41.37786901829927,40.28960424918785,40.04850823616169,40.570835705061036,0.338723,0.34708134827683484,29.34615752604789,29.775204863310247,19.941181218555997,29.011850178445698,24.2148989489845,24.599461631315425,24.299179815482113,23.926966904090065,19.86661684503775,24.616854923478183,24.316788045200827,23.944788001697205,1.0,0.0,0.8333333333333334,0.25,0.0,19.941181218555997,24.299179815482113,29.011850178445698,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,8.385305232109523e-16,0.0,6.075266685097661e-16,3.864506613384876e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-2.083333333333334,0.0,3.173611111111111,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.2,48.2,48.2,41.376080480253705,40.2877850217238,40.04666894312676,40.56901989730459,0.34009058333333336,0.3471639566700943,29.340403968012374,29.768361869890338,19.935304054071796,29.007898662120663,24.209038037113967,24.59242176969301,24.293594327345453,23.922949185296886,19.86031717149844,24.609802395352215,24.31119039130069,23.94075872802831,1.0,0.0,0.8333333333333334,0.25,0.0,19.935304054071796,24.293594327345453,29.007898662120663,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,6.706647944882302e-16,0.0,9.260197623556342e-16,3.249863759903873e-14,converged
