timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:15:00+08:00,14.25,-2.166666666666666,0.0,3.1805555555555554,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.313240145885686,48.2,48.2,41.450718216764585,40.28591762370325,40.0447778288828,40.59267832590012,0.3414581666666666,0.34780705637860615,29.334763727553867,29.761629760227876,19.9294249414504,29.00403897643051,24.20302085448199,24.58523840429895,24.28786715506849,23.91879103226327,19.853799060586468,24.6026064289127,24.305451110411475,23.936589069130605,1.0,0.0,0.8333333333333334,0.25,0.0,19.9294249414504,24.28786715506849,29.00403897643051,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,1.0041370900210603e-15,0.0,2.2769496539000172e-15,4.929456490309104e-14,converged
2025-01-15T22:20:00+08:00,14.333333333333334,-2.25,0.0,3.1875,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.2,48.2,41.6426354424067,40.28400223753539,40.04283510216579,40.65544604313281,0.34282575,0.3493056074153909,29.32957013433104,29.75532438345393,19.923843942346373,29.000557031265615,24.196848038770156,24.57791208995701,24.281998819100764,23.914492936325836,19.84706358540652,24.59526757906162,24.299570723083587,23.932279516462685,1.0,0.0,0.8333333333333334,0.25,0.0,19.923843942346373,24.281998819100764,29.000557031265615,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,4.999146278597877e-16,0.0,4.403666231059904e-15,4.480098808736332e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-2.333333333333334,0.0,3.1944444444444446,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.42597234843865,48.2,41.640959875196,40.433410062131145,40.0408409708541,40.70294714389503,0.34419333333333335,0.3504981628657995,29.324269536771652,29.748921231458244,19.918063147781336,28.99697832133517,24.190954110761563,24.570854453938583,24.27638038020155,23.910427350480404,19.840111813791502,24.587786398554275,24.29354974795415,23.927830559762654,1.0,0.0,0.8333333333333334,0.25,0.0,19.918063147781336,24.27638038020155,28.99697832133517,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,0.0,0.0,7.594550513572217e-17,2.786434836367769e-14,converged
2025-01-15T22:30:00+08:00,14.5,-2.416666666666666,0.0,3.201388888888889,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.2599720405234,13.103170811922665,12.80701570801539,13.349785520585346,68.18175423871958,0.9783676041980879,48.6,48.6,48.376743307655886,41.639244238301124,40.548157778692676,40.15750629093417,40.779476809347564,0.3455609166666666,0.35233334562508584,29.31886230123164,29.742420621408357,19.91208344221646,28.99330313067862,24.185237511791424,24.563969350347406,24.270920592796642,23.90650745573504,19.833284624979097,24.580485444141573,24.287694620675893,23.923534049692233,1.0,0.0,0.8333333333333334,0.25,0.0,19.91208344221646,24.270920592796642,28.99330313067862,13.584498176428914,22.175345644517005,27.790708654301497,6.341199716826143e-17,8.260311099734165e-16,0.0,2.3313361357076655e-15,5.363596181393943e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-2.5,0.0,3.2083333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.6,48.6,48.6,41.66395722346948,40.576818048446945,40.336970740282105,40.85809843686811,0.3469285,0.35385606188902025,29.31338052793865,29.735852277443826,19.90594817942473,28.989559408812223,24.17940484219572,24.556978192526397,24.265355248088763,23.902482154632374,19.826717576996263,24.573485802580432,24.282120907700627,23.91950065242058,1.0,0.0,0.8333333333333334,0.25,0.0,19.90594817942473,24.265355248088763,28.989559408812223,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.2899061049135314e-16,0.0,2.531949775430807e-15,4.832941695427088e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-2.583333333333334,0.0,3.2152777777777777,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.6,48.6,48.6,41.66217924884974,40.574964811672814,40.33507502265226,40.85625587413501,0.3482960833333334,0.3539402791820464,29.30779274607376,29.729187021599078,19.899615584033597,28.985719695939096,24.173415796466678,24.54984335381078,24.259648153723045,23.898316451683364,19.819933416246446,24.566342529245738,24.276405488186445,23.915326890203705,1.0,0.0,0.8333333333333334,0.25,0.0,19.899615584033597,24.259648153723045,28.985719695939096,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,6.5782465954974e-16,0.0,2.668208093442736e-15,3.522860968166613e-14,converged
2025-01-15T22:45:00+08:00,14.75,-2.666666666666666,0.0,3.2222222222222223,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,48.718294842881576,48.6,48.6,41.740387392395476,40.57306374336575,40.333127955615204,40.88107593064824,0.34966366666666665,0.3546103981524349,29.302327662330306,29.72264149965761,19.893292008519293,28.981980011209565,24.16727101297655,24.542565389936104,24.25379983060245,23.894010838312024,19.812933209686825,24.559056180013624,24.270548883187757,23.911013254628863,1.0,0.0,0.8333333333333334,0.25,0.0,19.893292008519293,24.25379983060245,28.981980011209565,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,4.92436159938372e-16,0.0,1.9312963349301514e-15,5.178801029541332e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-2.75,0.0,3.2291666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,48.6,48.6,41.92925211341526,40.57111502472682,40.33112974598638,40.94279512283661,0.35103125,0.35608676809238016,29.29729935401084,29.716513322506565,19.887260172848187,28.978609763801416,24.16097112749157,24.535144854488422,24.24781079771573,23.889565804222325,19.805718019031236,24.551627308608904,24.26455161184306,23.90656023556167,1.0,0.0,0.8333333333333334,0.25,0.0,19.887260172848187,24.24781079771573,28.978609763801416,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,6.538592964326774e-16,0.0,2.2029347109986013e-15,3.5859311531729026e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-2.833333333333334,0.0,3.236111111111111,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,48.834223639841255,48.6,41.92758695878673,40.72631118721932,40.32908059973158,40.9921692084915,0.3523988333333334,0.3573223150037246,29.29216348382448,29.710286804957732,19.881030546570297,28.975142428578316,24.154966874467654,24.528008737525404,24.242086711801498,23.885367704495028,19.798288900775933,24.544056466613398,24.258414191381984,23.901968321152133,1.0,0.0,0.8333333333333334,0.25,0.0,19.881030546570297,24.242086711801498,28.975142428578316,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.25799192881982e-16,0.0,2.3854895800741424e-15,4.5157515873318846e-14,converged
2025-01-15T23:00:00+08:00,15.0,-2.916666666666666,0.0,3.2430555555555554,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.0,48.78708403645748,41.92588191602484,40.83570899773242,40.4528710097672,41.0693799979303,0.35376641666666664,0.35917262922956406,29.286920420212713,29.70396226616508,19.8746040055638,28.971578290664752,24.149124862801276,24.52103073631757,24.236507677705703,23.88130243432175,19.791006892731446,24.536685326946344,24.252461219120185,23.897546660011155,1.0,0.0,0.8333333333333334,0.25,0.0,19.8746040055638,24.236507677705703,28.971578290664752,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,0.0,0.0,3.387254325725711e-16,3.905456637775308e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-3.0,0.0,3.25,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.0,49.0,49.0,41.95093787029849,40.864649219602114,40.625910686466476,41.14602276507651,0.355134,0.3606483289038003,29.28160271342422,29.697569872065014,19.868024193805066,28.967945666735446,24.143167695513643,24.51394743942103,24.230823885428304,23.87713259090572,19.783968109072827,24.529597682845978,24.246772816608974,23.893372144172275,1.0,0.0,0.8333333333333334,0.25,0.0,19.868024193805066,24.230823885428304,28.967945666735446,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,0.0,1.1888523333085209e-16,5.6631051255423e-16,3.2379876810312356e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-3.083333333333334,0.0,3.2569444444444446,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.0,49.0,49.0,41.94917086986621,40.86276346070702,40.62396088911282,41.14415486693628,0.35650158333333337,0.3607341012867196,29.276178444839296,29.69108000501877,19.861249027852985,28.964216730681756,24.137054670328197,24.506720829242617,24.22499878734869,23.87282285758303,19.77671454267413,24.522366758737704,24.24094313781856,23.889057763614353,1.0,0.0,0.8333333333333334,0.25,0.0,19.861249027852985,24.22499878734869,28.964216730681756,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,4.840767260914097e-16,1.1888523333085209e-16,4.798155795735242e-17,3.5228420666991045e-14,converged
2025-01-15T23:15:00+08:00,15.25,-3.166666666666666,0.0,3.263888888888889,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.12330273712748,49.0,49.0,42.03092948143393,40.86083020221683,40.621960202497114,41.17013117284399,0.3578691666666666,0.3614309925981073,29.270886186258696,29.6847186572202,19.854493725777527,28.96059595801128,24.130786423759332,24.49935146032057,24.21903290294912,23.868373724184238,19.769247249395157,24.51499310935964,24.234972702430568,23.884604008370104,1.0,0.0,0.8333333333333334,0.25,0.0,19.854493725777527,24.21903290294912,28.96059595801128,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,4.831433560391264e-16,1.1888523333085209e-16,4.524502405263215e-16,5.722043797498356e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-3.25,0.0,3.2708333333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.0,49.0,42.21675872235836,40.85884962414974,40.619908831562945,41.23080879194197,0.35923675,0.36288530802259106,29.266020909106416,29.678765340034076,19.84802379819968,28.95733638263791,24.12436358972195,24.491839885047394,24.21292674980209,23.86378567882473,19.761567279905158,24.507477287302127,24.228862028214976,23.88001136675535,1.0,0.0,0.8333333333333334,0.25,0.0,19.84802379819968,24.21292674980209,28.95733638263791,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,4.812070890716007e-16,1.1888523333085209e-16,2.4245258903248863e-16,3.3370563819273544e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-3.333333333333334,0.0,3.2777777777777777,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.24239853039754,49.0,42.21510438243669,41.019802670979026,40.61780698041209,41.28204652171632,0.36060433333333336,0.3641634789641727,29.26104751967189,29.6727131242434,19.841358029666242,28.9539793990614,24.11825299257111,24.484628339044285,24.207100469311726,23.859458872697676,19.753675679708355,24.499819843016027,24.222611631037168,23.875280325375044,1.0,0.0,0.8333333333333334,0.25,0.0,19.841358029666242,24.207100469311726,28.9539793990614,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,1.5983936961233286e-16,1.1888523333085209e-16,1.1223211853049177e-15,5.670349925310303e-14,converged
2025-01-15T23:30:00+08:00,15.5,-3.416666666666666,0.0,3.2847222222222223,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.22563035222101,12.926707443604322,13.474549871245026,69.46213481006424,1.006055633491708,49.4,49.4,49.19732901777017,42.21341033187258,41.12388117545312,40.74868427556659,41.35993555903992,0.3619719166666666,0.3660287671260712,29.255966388458166,29.666562330966453,19.83449728770866,28.950525293483267,24.112289651569785,24.477560592628667,24.201405735022067,23.85525212296818,19.74595349052078,24.492381419215448,24.216564130901407,23.870737198501548,1.0,0.0,0.8333333333333334,0.25,0.0,19.83449728770866,24.201405735022067,28.950525293483267,13.458715785906419,21.970018370030733,27.533387277872773,6.224313748108925e-17,3.1804965150959817e-16,1.1888523333085209e-16,1.740437867747987e-15,4.114853994989347e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-3.5,0.0,3.2916666666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.4,49.4,49.4,42.23880382460567,41.15309815185771,40.9153340814015,41.434608478074715,0.3633395,0.36745773713908625,29.250810505834966,29.66034355822238,19.827485504332135,28.947002741974043,24.106212047123286,24.47038829039518,24.195607023060315,23.850941614732566,19.73845768578619,24.485208797207022,24.21076447226991,23.866425359419374,1.0,0.0,0.8333333333333334,0.25,0.0,19.827485504332135,24.195607023060315,28.947002741974043,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,6.336256394180674e-16,0.0,8.578572311870784e-16,4.069422871683971e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-3.583333333333334,0.0,3.298611111111111,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.4,49.4,49.4,42.237048184290124,41.15118131088794,40.91333247165621,41.43271661406454,0.36470708333333335,0.36754501220475516,29.24554751527569,29.654026758408744,19.820280290653486,28.94338355988654,24.099979086754498,24.46307303055919,24.18966743645944,23.846491715307188,19.730749357428152,24.477893235424414,24.204823955253737,23.86197414288999,1.0,0.0,0.8333333333333334,0.25,0.0,19.820280290653486,24.18966743645944,28.94338355988654,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,4.751063868147985e-16,0.0,3.411803327816643e-15,4.266666540104026e-14,converged
2025-01-15T23:45:00+08:00,15.75,-3.666666666666666,0.0,3.3055555555555554,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.52826447566606,49.4,49.4,42.322337440856664,41.14921729536302,40.91128042148109,41.45984378798917,0.3660746666666666,0.3682684324981818,29.24042577871727,29.647847199122044,19.813105663030196,28.939880614878966,24.093591405182607,24.45561536650486,24.183587493324676,23.841902912972415,19.722829550547313,24.4704352875095,24.198743098204265,23.857384037433977,1.0,0.0,0.8333333333333334,0.25,0.0,19.813105663030196,24.183587493324676,28.939880614878966,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,3.1611539723136485e-16,0.0,1.7965500134215967e-16,4.6844091768491546e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-3.75,0.0,3.3125,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.4,49.4,42.505148101940655,41.14720628414284,40.90917813399521,41.51948670308555,0.36744225,0.36970081937757343,29.235721306541873,29.642066429372797,19.806210053591727,28.93673068964598,24.0870496345336,24.44801584947422,24.17736770985578,23.837175694298196,19.714699305104965,24.46283550495976,24.192522417565364,23.852655529859636,1.0,0.0,0.8333333333333334,0.25,0.0,19.806210053591727,24.17736770985578,28.93673068964598,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,1.5744531216204916e-16,0.0,1.1380741065291458e-15,3.821970610989713e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-3.833333333333334,0.0,3.3194444444444446,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.65049807634041,49.4,42.503504954413465,41.313884937027865,40.90702581148347,41.57257875921124,0.3688098333333334,0.3710212518146623,29.230908178707704,29.636186209711717,19.79912049905785,28.933483038480166,24.080836566679796,24.440731844746725,24.171442602058967,23.832723901807395,19.70635965594832,24.45509443713659,24.186162427880426,23.847789105268994,1.0,0.0,0.8333333333333334,0.25,0.0,19.79912049905785,24.171442602058967,28.933483038480166,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,0.0,0.0,7.519502539443266e-15,3.326803486799029e-14,converged
2025-01-16T00:00:00+08:00,16.0,-3.916666666666666,0.0,3.326388888888889,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.53693204657486,70.10679153959006,1.0200934180224874,49.8,49.8,49.60747957529197,42.50182226981208,41.412674508709536,41.044951981340375,41.65114315234536,0.37017741666666665,0.37290135895326043,29.225986767755607,29.63020686319947,19.791837858843635,28.930137948652042,24.074755871327724,24.433577422985863,24.165635628005063,23.828379480098313,19.698211495779052,24.44759155182716,24.180023634435077,23.843128112798894,1.0,0.0,0.8333333333333334,0.25,0.0,19.791837858843635,24.165635628005063,28.930137948652042,13.396694054174136,21.868774045744882,27.406505308850328,1.2334157966054493e-16,1.560939897801852e-16,0.0,2.661312668277517e-15,3.0933102062359364e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-4.0,0.0,3.3333333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.8,49.8,49.8,42.52754793643359,41.4421650453036,41.20524653665782,41.723855162941014,0.371545,0.37428388392233075,29.220990494492018,29.6241594104355,19.784406350723795,28.92672444802465,24.06856178237531,24.426319167003914,24.159725438549835,23.823932096589623,19.69027295685138,24.440336896839188,24.174116069407937,23.838682659499472,1.0,0.0,0.8333333333333334,0.25,0.0,19.784406350723795,24.159725438549835,28.92672444802465,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,9.331044709188653e-16,0.0,4.8250574689557785e-15,3.741393141539353e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-4.083333333333332,0.0,3.3402777777777777,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.8,49.8,49.8,42.52580401831555,41.440218516551155,41.20319530676049,41.721940654178844,0.3729125833333333,0.3743726106341177,29.215886574161203,29.61801338335108,19.77678328307404,28.92321400102559,24.062212823633274,24.418918297466707,24.153674793222432,23.81934580767291,19.68212408452177,24.432939631071537,24.168068051815293,23.83409830335292,1.0,0.0,0.8333333333333334,0.25,0.0,19.77678328307404,24.153674793222432,28.92321400102559,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,6.219222161030898e-16,0.0,3.4165914531061977e-15,3.6344336842486794e-14,converged
2025-01-16T00:15:00+08:00,16.25,-4.166666666666668,0.0,3.3472222222222223,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,49.933180693667595,49.8,49.8,42.6146042132884,41.438225131568366,41.20109407428607,41.75021331331539,0.3742801666666667,0.37512232004884105,29.210933084704248,29.612013254732226,19.769201403984884,28.91982780397506,24.055709628086667,24.4113753666465,24.147484208793735,23.81462110012072,19.67376591346052,24.425400307110575,24.161880098719852,23.829375531409184,1.0,0.0,0.8333333333333334,0.25,0.0,19.769201403984884,24.147484208793735,28.91982780397506,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,7.758490737886344e-16,0.0,1.5793060978131945e-16,6.282773293217554e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-4.25,0.0,3.3541666666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,49.8,49.8,42.79441307144375,41.43618506808074,41.198943040575045,41.808828312218346,0.37564775,0.37653290373953496,29.206387218681385,29.60640274687256,19.761892196481043,28.91678651100961,24.049052826133394,24.40369092467687,24.14115420013329,23.809758458999784,19.665199473248187,24.41771947540151,24.155552725280803,23.824514829010415,1.0,0.0,0.8333333333333334,0.25,0.0,19.761892196481043,24.14115420013329,28.91678651100961,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,7.729425547592025e-16,0.0,3.2789028669093995e-15,3.823426416032957e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-4.333333333333332,0.0,3.361111111111111,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,50.05852331452234,49.8,42.79278147053148,41.60855822470008,41.19674240614111,41.86376540129944,0.3770153333333333,0.3778952399504482,29.201732160586044,29.600692244623506,19.754390887328977,28.91364717703668,24.042741056152472,24.396337351888402,24.135133549018036,23.805185314552332,19.656425788400618,24.409897684256688,24.149086444760826,23.819516679796962,1.0,0.0,0.8333333333333334,0.25,0.0,19.754390887328977,24.135133549018036,28.91364717703668,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,1.5403120960480986e-16,0.0,2.7025585085917706e-15,3.973954177509224e-14,converged
2025-01-16T00:30:00+08:00,16.5,-4.416666666666668,0.0,3.368055555555556,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904697,70.75442589835158,1.0342611811153124,50.2,50.2,50.01753700843283,42.79111050232337,41.702089011544096,41.34167963634495,41.943002243557,0.3783829166666667,0.3797900136280775,29.196968284973316,29.594882072966367,19.74669832805196,28.910410090387778,24.03654687568295,24.389099244046644,24.12921771146094,23.80070694197343,19.647865451407025,24.402333083441867,24.142859511863673,23.814741338441973,1.0,0.0,0.8333333333333334,0.25,0.0,19.74669832805196,24.12921771146094,28.910410090387778,13.33524132915499,21.76845856847082,27.280787394589545,1.222126008887173e-16,3.0652549474599546e-16,0.0,3.245433261445458e-15,3.9522922372238946e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-4.5,0.0,3.375,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.2,50.199999999999996,50.2,42.81716304407972,41.73184991858737,41.49565328374427,42.013762214410825,0.3797505,0.3811263758870164,29.192129433612468,29.589003665784972,19.738859019856097,28.907104623270886,24.030240149613785,24.381758005695026,24.12319940290092,23.79612638661335,19.6394980493545,24.394999262590975,24.136847308328687,23.810165895446758,1.0,0.0,0.8333333333333334,0.25,0.0,19.738859019856097,24.12319940290092,28.907104623270886,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,9.163521277371188e-16,1.1725666849070346e-16,4.104394956813861e-15,3.53876119450251e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-4.583333333333332,0.0,3.381944444444444,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.2,50.199999999999996,50.2,42.8154311873408,41.7298750519388,41.49355455321215,42.01182633515823,0.3811180833333333,0.38121650454721673,29.187182402985517,29.583026143834704,19.73082997114564,28.903701896645483,24.023779024452335,24.374274486497793,24.11704104512976,23.7914073989739,19.63092243718721,24.387523149001808,24.130695046255802,23.805452011809823,1.0,0.0,0.8333333333333334,0.25,0.0,19.73082997114564,24.11704104512976,28.903701896645483,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,1.2215139736953947e-15,1.1725666849070346e-16,3.411975977871537e-15,3.749508696420851e-14,converged
2025-01-16T00:45:00+08:00,16.75,-4.666666666666668,0.0,3.388888888888889,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.338052014701084,50.199999999999996,50.2,42.907722730940925,41.72785364084727,41.49140624729959,42.04123909664287,0.38248566666666667,0.38199226665820707,29.182394913732647,29.577203115660954,19.722852595930476,28.90043137271272,24.01716413150903,24.3666492376564,24.110743153625673,23.78655046436126,19.622139639464685,24.379905294244917,24.12440324145967,23.800600173151118,1.0,0.0,0.8333333333333334,0.25,0.0,19.722852595930476,24.110743153625673,28.90043137271272,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,0.0,1.1725666849070346e-16,3.405441723251396e-15,4.624657114555296e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-4.75,0.0,3.3958333333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.199999999999996,50.2,43.08454644066462,41.72578586192722,41.48920856561299,42.09883288742564,0.38385325,0.3833811718997757,29.17800548221876,29.571760610969346,19.715141556071735,28.897497698348705,24.010396099512988,24.358882808236938,24.10430624196955,23.78155606638026,19.613150675704816,24.372146247752802,24.117972407855273,23.795610863387136,1.0,0.0,0.8333333333333334,0.25,0.0,19.715141556071735,24.10430624196955,28.897497698348705,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,9.109627469449778e-16,1.1725666849070346e-16,2.9413515868470013e-16,3.683151831440217e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-4.833333333333332,0.0,3.4027777777777777,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.46647526285785,50.2,43.082926718056406,41.90382259651677,41.486961706939226,42.15560574174143,0.3852208333333333,0.38478505889448644,29.17350632910567,29.566217574170793,19.707240206943712,28.894465670553448,24.003989293690644,24.35146248029319,24.098193250091743,23.776865120537447,19.60395656040865,24.364246556828192,24.111403057464916,23.790484564736904,1.0,0.0,0.8333333333333334,0.25,0.0,19.707240206943712,24.098193250091743,28.894465670553448,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,0.0,1.1725666849070346e-16,3.1323168465091096e-15,6.259241180276085e-14,converged
2025-01-16T01:00:00+08:00,17.0,-4.916666666666668,0.0,3.4097222222222223,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668523,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.42750259286922,43.08126779426911,41.992124522671396,41.63887238070462,42.23551211313108,0.3865884166666667,0.38669434914667267,29.168897830939397,29.560574332145702,19.69914939239682,28.891335578711438,23.997685394153667,24.344143596942708,24.092171842984555,23.77225643352553,19.594997436351193,24.356622911724354,24.10509106006856,23.78559830952894,1.0,0.0,0.8333333333333334,0.25,0.0,19.69914939239682,24.092171842984555,28.891335578711438,13.274349816236471,21.669059214276892,27.156217589134794,1.8164857836477769e-16,7.526313875793065e-16,1.1725666849070346e-16,1.962971005863605e-15,3.722677163614401e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-5.0,0.0,3.4166666666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.6,50.6,50.6,43.107641977938364,42.022152616330416,41.78655918864371,42.30432884352085,0.387956,0.3879848287728221,29.16421424118352,29.554862722967922,19.690913894657296,28.888137132080224,23.991269775651052,24.336722269288963,24.086048691760254,23.76754632539914,19.586214638013768,24.349212716164917,24.098977405893336,23.78089641861427,1.0,0.0,0.8333333333333334,0.25,0.0,19.690913894657296,24.086048691760254,28.888137132080224,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,9.00153664733369e-16,0.0,2.540458947701141e-15,3.366324465029161e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-5.083333333333332,0.0,3.423611111111111,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.6,50.6,50.6,43.10592249977701,42.02015071857676,41.784415006568025,42.302372822696874,0.38932358333333333,0.38807631099169915,29.1594219468189,29.54905146530535,19.682490424990835,28.884841115455576,23.984700213716238,24.32915898244953,24.079785886164096,23.762698245745522,19.57722568782214,24.34166053523516,24.0927240756941,23.776056537140327,1.0,0.0,0.8333333333333334,0.25,0.0,19.682490424990835,24.079785886164096,28.884841115455576,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.7998829384268944e-15,0.0,3.66673917050448e-16,3.5657636821317955e-14,converged
2025-01-16T01:15:00+08:00,17.25,-5.166666666666668,0.0,3.430555555555556,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.74287905099789,50.6,50.6,43.20168591936589,42.01810258180308,41.782221665966034,42.33292030491938,0.3906911666666667,0.38887789274830575,29.15479823869471,29.543403234804202,19.674128998243074,28.881685194835796,23.977977338043058,24.32145428659516,24.073383940422364,23.757712678445067,19.56803160053572,24.33396691952853,24.08633158407712,23.771079149336813,1.0,0.0,0.8333333333333334,0.25,0.0,19.674128998243074,24.073383940422364,28.881685194835796,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,7.4840537349781e-16,0.0,1.444940736429814e-15,3.9314698165252424e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-5.25,0.0,3.4375,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.6,50.6,43.37554101366765,42.016008381535435,41.77997936475335,42.38949951742826,0.39205875,0.39024524366077573,29.150563097036937,29.53812650122442,19.666027581628192,28.878858129790583,23.971101775749634,24.313608729764372,24.066843366867882,23.752590105681154,19.55863338591889,24.326132417503377,24.0798004437527,23.765964737734194,1.0,0.0,0.8333333333333334,0.25,0.0,19.666027581628192,24.066843366867882,28.878858129790583,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.94939710743508e-16,0.0,1.355064016030869e-16,3.326266119926091e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-5.333333333333332,0.0,3.444444444444444,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.87435492075395,50.6,43.373933479424295,42.199677945406606,41.77768830003303,42.44809889617466,0.3934263333333333,0.39169033310102425,29.146217711064597,29.53274870451052,19.657737598366985,28.87593240153644,23.964603500582086,24.306124383666752,24.060641157163488,23.747784826908017,19.549032048765568,24.318157575491224,24.073131165542176,23.760713783169663,1.0,0.0,0.8333333333333334,0.25,0.0,19.657737598366985,24.060641157163488,28.87593240153644,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.972126498636593e-16,0.0,1.1096706764340361e-15,6.80025750891865e-14,converged
2025-01-16T01:30:00+08:00,17.5,-5.416666666666668,0.0,3.451388888888889,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,50.83737758108345,43.37228690658099,42.282780712711876,41.93653499952761,42.52867186465967,0.3947939166666667,0.3936139923889219,29.141762459291535,29.52727017342065,19.649259884850412,28.87290830050281,23.958193547354544,24.29872755855224,24.054517393974443,23.74304937898711,19.53968713430635,24.310477484321737,24.066737101458884,23.7557199691723,1.0,0.0,0.8333333333333334,0.25,0.0,19.649259884850412,24.054517393974443,28.87290830050281,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,0.0,0.0,7.322782523267091e-16,5.3816786184127787e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-5.5,0.0,3.4583333333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.39897756416041,42.31307281629547,42.07796876584785,42.595554085941004,0.3961615,0.3948588672294335,29.137231997807522,29.52172314132102,19.640639501845836,28.86981586585023,23.95167268089658,24.291228958209892,24.048292596394734,23.738213254597415,19.53050201357401,24.30299363105519,24.060525106270646,23.750895091095614,1.0,0.0,0.8333333333333334,0.25,0.0,19.640639501845836,24.048292596394734,28.86981586585023,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.4741383756147417e-16,0.0,1.9348531420217603e-16,4.083842044893868e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-5.583333333333332,0.0,3.4652777777777777,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.0,51.0,51.0,43.397270760675475,42.311045152404766,42.075781113118545,42.593579108588656,0.3975290833333333,0.3949516558948766,29.13259231315258,29.516075933683336,19.631832866371358,28.866625553365907,23.94499831201812,24.283588709573497,24.041928527738932,23.733239607327306,19.52111273607748,24.295368089386162,24.054173806330567,23.74593266068551,1.0,0.0,0.8333333333333334,0.25,0.0,19.631832866371358,24.041928527738932,28.866625553365907,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,5.895168185238389e-16,0.0,8.968670933735509e-16,3.678706253771135e-14,converged
2025-01-16T01:45:00+08:00,17.75,-5.666666666666668,0.0,3.4722222222222223,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.14766240370831,51.0,51.0,43.49648670102905,42.308971548720734,42.07354470867877,42.6252559324507,0.3988966666666667,0.3957788275606476,29.12813019469785,29.510600225356473,19.623098529744208,28.863583171448667,23.93817106885294,24.275807361822153,24.035425701021175,23.728128919671104,19.511520307077976,24.28760140896872,24.04768371507528,23.74083316082035,1.0,0.0,0.8333333333333334,0.25,0.0,19.623098529744208,24.035425701021175,28.863583171448667,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.4707118435876386e-16,0.0,2.567945999567447e-15,7.920014002229094e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-5.75,0.0,3.4791666666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.0,51.0,43.66738959235762,42.30685217970312,42.07125974879523,42.6808271197763,0.40026425,0.39712474764189803,29.124047225039355,29.505487057331933,19.61461788964443,28.8608617109916,23.931191576964476,24.267885462005758,24.028784627365887,23.722881672430308,19.501725726886843,24.279694137324643,24.04105534404904,23.735597072683344,1.0,0.0,0.8333333333333334,0.25,0.0,19.61461788964443,24.028784627365887,28.8608617109916,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3191546266806785e-15,0.0,2.055905094683789e-15,2.975313756765078e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-5.833333333333332,0.0,3.486111111111111,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.282163269528816,51.0,43.66579453578257,42.496124001684855,42.06892642892895,42.74124381024753,0.4016318333333333,0.39861069576278013,29.119853495086886,29.500272301766966,19.605950377045748,28.858041280188505,23.924605301603023,24.2603397606645,24.02249624492644,23.71796544881213,19.491729990889922,24.27164681985171,24.034289202910703,23.730224875768506,1.0,0.0,0.8333333333333334,0.25,0.0,19.605950377045748,24.02249624492644,28.858041280188505,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,0.0,0.0,2.0657788417435428e-15,4.004147003343846e-14,converged
2025-01-16T02:00:00+08:00,18.0,-5.916666666666668,0.0,3.493055555555556,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.2471632028885,43.66416059976889,42.574057091182425,42.234671936535214,42.82248043295676,0.40299941666666667,0.4005485789265239,29.115549385299236,29.494956289276292,19.597096821087707,28.85512217050579,23.91809286184263,24.25286775252737,24.0162732604251,23.7131067123204,19.482011900590283,24.263912809601727,24.027815994541346,23.725126779755964,1.0,0.0,0.8333333333333334,0.25,0.0,19.597096821087707,24.0162732604251,28.85512217050579,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,7.265992688011126e-16,0.0,1.6700803535832573e-16,3.7553874510111854e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-6.0,0.0,3.5,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.69116262813761,42.60461003631398,42.369886191907746,42.88743681000477,0.404367,0.4017481246239586,29.11116994551985,29.489571639812812,19.588102558537166,28.8521347440058,23.911470294146756,24.24529462147276,24.00994993444699,23.70814802730972,19.47243714938092,24.25635794324631,24.02150869147052,23.720182295949254,1.0,0.0,0.8333333333333334,0.25,0.0,19.588102558537166,24.00994993444699,28.8521347440058,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,2.8977191103480833e-16,0.0,3.779596780245384e-15,3.290427193671831e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-6.027777777777778,0.27777777777777385,3.493055555555556,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.4,51.4,51.4,43.68948584750823,42.60257788562232,42.36767834181968,42.8854635214378,0.40470697777777775,0.4018412534458459,29.106777825785198,29.484182628408213,19.57908751719296,28.849130760024018,23.904828635043852,24.237711466136542,24.003609983573224,23.70316554900456,19.462840285655872,24.24879299878928,24.01518471796947,23.715213979102565,1.0,0.0,0.8333333333333334,0.25,0.0,19.57908751719296,24.003609983573224,28.849130760024018,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,1.013966642051554e-15,0.0,4.470524013323788e-15,2.6463331276107235e-14,converged
2025-01-16T02:15:00+08:00,18.25,-6.055555555555556,0.5555555555555596,3.486111111111111,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.552402663151064,51.4,51.4,43.792186204844946,42.60054009647804,42.36546473906328,42.91832271969934,0.4050469555555556,0.4026910319830344,29.10266890956042,29.479069548306153,19.570317994182304,28.846363868145502,23.89816796268628,24.230118325398443,23.997253469066283,23.698159360915046,19.453221418331086,24.241218015341747,24.008844135504063,23.710221912913987,1.0,0.0,0.8333333333333334,0.25,0.0,19.570317994182304,23.997253469066283,28.846363868145502,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,2.8909340556617973e-16,0.0,8.418668346487847e-16,3.740298917067436e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-6.083333333333333,0.8333333333333334,3.4791666666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.4,51.4,43.96023825688117,42.59849669008774,42.363245406431226,42.97298952355071,0.4053869333333333,0.4040110584804305,29.099026186409166,29.474405828825123,19.56195821760061,28.843991168125015,23.891488354906475,24.22251523798739,23.990880451962905,23.693129546258195,19.443580655786043,24.233633031863043,24.002487005313544,23.70520618078768,1.0,0.0,0.8333333333333334,0.25,0.0,19.56195821760061,23.990880451962905,28.843991168125015,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,5.762976996956322e-16,0.0,3.1831019307054547e-15,3.675437111616073e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-6.111111111111111,1.1111111111111072,3.4722222222222223,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.68990127281923,51.4,43.95877483134486,42.79348000024669,42.36102036662406,43.035350112970036,0.4057269111111111,0.4055311183515621,29.095368251555634,29.469735400089203,19.553574846171703,28.841600099442395,23.885350108741424,24.21543301827079,23.984995265563246,23.68855647805455,19.43391810586639,24.22603808716131,23.99611338841136,23.7001668658349,1.0,0.0,0.8333333333333334,0.25,0.0,19.553574846171703,23.984995265563246,28.841600099442395,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,0.0,0.0,3.715855321898822e-15,5.319641261403226e-14,converged
2025-01-16T02:30:00+08:00,18.5,-6.138888888888889,1.3888888888888928,3.4652777777777777,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.727634546711194,13.593008973116037,13.285782650371106,13.848842923224051,73.37473962575456,1.0922439986980337,51.8,51.8,51.656860665938545,43.95730637186177,42.8664518503132,42.53381840404399,43.117421666388765,0.40606688888888887,0.40747485987259735,29.091695157275257,29.46505828394341,19.545167984617134,28.839190716217583,23.879403112779162,24.20854005696259,23.979282999138775,23.68414034729344,19.424730807691628,24.218904155960598,23.990170762766006,23.695530186532263,1.0,0.0,0.8333333333333334,0.25,0.0,19.545167984617134,23.979282999138775,28.839190716217583,13.094966710611654,21.376234089759635,26.78924167576811,1.767723290916545e-16,0.0,0.0,1.7478675371221936e-15,3.991931932666801e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-6.166666666666667,1.6666666666666667,3.4583333333333335,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.965511620739704,42.87559926730047,42.640589724243576,43.15945022701425,0.4064068666666667,0.4084007118211678,29.088018670153083,29.460385418876687,19.536752705726077,28.83677322725996,23.873448883124855,24.20164812529792,23.973564972535293,23.679711144168362,19.41581259120383,24.212034056096915,23.984472035915992,23.691118201629454,1.0,0.0,0.8333333333333334,0.25,0.0,19.536752705726077,23.973564972535293,28.83677322725996,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,1.4252585568204303e-16,1.1767249782368246e-16,7.149584696804391e-16,2.7852172487173727e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-6.194444444444444,1.9444444444444406,3.451388888888889,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.8,51.8,51.8,43.96403870440597,42.873767516563184,42.63858053769443,43.157677904196284,0.4067468444444445,0.40848448171075247,29.084327089259773,29.455705876618033,19.528314082235177,28.834337502675865,23.867472829286623,24.19474353070536,23.96782809321725,23.675256291358515,19.406869033067398,24.205151224083153,23.978754397419486,23.6866805156063,1.0,0.0,0.8333333333333334,0.25,0.0,19.528314082235177,23.96782809321725,28.834337502675865,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,2.8499325443008727e-16,1.1767249782368246e-16,2.8373294972696222e-15,3.067715717838115e-14,converged
2025-01-16T02:45:00+08:00,18.75,-6.222222222222222,2.2222222222222263,3.444444444444444,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.851324424617005,51.8,51.8,43.99773319322159,42.871929381161955,42.63656482892877,43.16763854128786,0.4070868222222222,0.4088233331187838,29.080720121864932,29.451114092574443,19.51994189026393,28.831969023193377,23.861475040615094,24.18782632230504,23.96207243066548,23.670775878901107,19.397900258116646,24.198255709336532,23.973017917014843,23.68221721873278,1.0,0.0,0.8333333333333334,0.25,0.0,19.51994189026393,23.96207243066548,28.831969023193377,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,7.11892597585118e-16,1.1767249782368246e-16,2.5112776913561526e-15,3.4039410373906455e-14,converged
2025-01-16T02:50:00+08:00,18.833333333333332,-6.25,2.5,3.4375,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.8,51.8,44.05250294967146,42.870084885159486,42.63454262384943,43.18462884836287,0.4074268,0.40931397315119883,29.077256782601943,29.446665980683402,19.5116891276199,28.82971846222569,23.855455606095088,24.18089654902655,23.95629805410475,23.666269996517293,19.388906390570952,24.191347561082473,23.96726266418326,23.677728400961808,1.0,0.0,0.8333333333333334,0.25,0.0,19.5116891276199,23.95629805410475,28.82971846222569,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,2.8441570399047067e-16,1.1767249782368246e-16,2.3555958636342327e-15,3.136904063327362e-14,converged
2025-01-16T02:55:00+08:00,18.916666666666668,-6.277777777777778,2.777777777777774,3.430555555555556,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.897488379658974,51.8,44.0510904464941,42.9345308874567,42.632513948254285,43.20449056167339,0.4077667777777778,0.4098783253400422,29.073777616969565,29.442210459705105,19.50341229900122,28.827449173734696,23.849603054272052,24.174132795729527,23.950674653863032,23.661900288143464,19.37988755403778,24.184426828355342,23.96148870814971,23.673214151930363,1.0,0.0,0.8333333333333334,0.25,0.0,19.50341229900122,23.950674653863032,28.827449173734696,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,4.260361476678035e-16,1.1767249782368246e-16,1.066949219694431e-15,4.643941085460068e-14,converged
