timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-16T03:00:00+08:00,19.0,-6.305555555555556,3.05555555555556,3.423611111111111,51.93333333333334,51.93333333333334,44.46666666666667,44.46666666666667,50.0,60.0,85.0,40.78878715113569,13.613418896499097,13.305731272969263,13.86963698166733,73.5952496130417,1.0971714078220245,51.93333333333334,51.93333333333334,51.886691256129474,44.049672747392655,42.95711605950726,42.68958574602997,43.23079135878673,0.4081067555555556,0.410581179421296,29.0702826793637,29.437747553766805,19.495111511231595,28.825161212905925,23.84379740639926,24.167421399772714,23.945094304240136,23.657564017955924,19.37101162934583,24.177652542670852,23.955847160965448,23.668818419738507,1.0,0.0,0.8333333333333334,0.25,0.0,19.495111511231595,23.945094304240136,28.825161212905925,13.07533407686261,21.344185762788477,26.74907789514477,1.1749511631377398e-16,2.835378913154746e-16,1.1767249782368246e-16,1.1188180119192488e-15,3.346057904202451e-14,converged
2025-01-16T03:05:00+08:00,19.083333333333332,-6.333333333333333,3.3333333333333335,3.4166666666666665,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,44.05796743655996,42.96634720666636,42.73073139964932,43.250562025606925,0.4084467333333333,0.4110116245756315,29.066783787244262,29.433288253177306,19.4868018846784,28.822864827880647,23.837983999115337,24.16071038296448,23.939507755301193,23.653214435548662,19.362217105935894,24.17096419044665,23.950280694663352,23.664486786766158,1.0,0.0,0.8333333333333334,0.25,0.0,19.4868018846784,23.939507755301193,28.822864827880647,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,4.2486142069752896e-16,1.1532579520717392e-16,3.41940575297887e-15,3.21796072026354e-14,converged
2025-01-16T03:10:00+08:00,19.166666666666668,-6.361111111111111,3.611111111111107,3.4097222222222223,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.93333333333334,51.93333333333334,51.93333333333334,44.05654490368877,42.9645597405771,42.7287655416869,43.248835697845614,0.4087867111111111,0.4110933428142651,29.06326919275623,29.428821582111308,19.478468448408396,28.820549851381593,23.832148194147372,24.153986004775057,23.933901871723876,23.648838925920433,19.35339663613344,24.164262403952556,23.944694831600742,23.660129172389293,1.0,0.0,0.8333333333333334,0.25,0.0,19.478468448408396,23.933901871723876,28.820549851381593,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,8.495539312068021e-16,1.1532579520717392e-16,4.6149671825190986e-15,3.189387012729044e-14,converged
2025-01-16T03:15:00+08:00,19.25,-6.388888888888889,3.888888888888893,3.4027777777777777,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,51.985179727374565,51.93333333333334,51.93333333333334,44.090667482354895,42.962765737325725,42.72679300836615,43.25896828917325,0.40912668888888887,0.41143280899487833,29.059839644777544,29.424442963103218,19.47020191581588,28.818302656369546,23.82629008320564,24.1472483170405,23.9282767247742,23.644437580094262,19.344550347765228,24.15754723533753,23.939089643313938,23.655745667873887,1.0,0.0,0.8333333333333334,0.25,0.0,19.47020191581588,23.9282767247742,28.818302656369546,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.414754964623932e-16,1.1532579520717392e-16,9.314721449176618e-16,3.122377225768427e-14,converged
2025-01-16T03:20:00+08:00,19.333333333333332,-6.416666666666667,4.166666666666667,3.3958333333333335,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,51.93333333333334,51.93333333333334,44.14516138655122,42.960965221565154,42.72481382621036,43.27589550560867,0.4094666666666667,0.41191892465318747,29.056552145922,29.420206404290166,19.462053473834658,28.816172191057458,23.8204097576249,24.140497371395774,23.922632385455504,23.640010488773623,19.335678368028276,24.150818736548096,23.93346520107542,23.651336364165317,1.0,0.0,0.8333333333333334,0.25,0.0,19.462053473834658,23.922632385455504,28.816172191057458,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,0.0,1.1532579520717392e-16,4.9657606538381116e-15,3.079847975177922e-14,converged
2025-01-16T03:25:00+08:00,19.416666666666668,-6.444444444444444,4.444444444444441,3.388888888888889,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.03167377629621,51.93333333333334,44.14379871414099,43.02607329051635,42.7228280216353,43.29600440090913,0.4098066444444444,0.41248557949094256,29.053248218021665,29.4159617495469,19.45388050659841,28.814022645272832,23.81469744414963,24.133913362251164,23.917140072596876,23.635720751087742,19.32678082349295,24.14407695932914,23.927821575894825,23.646901351889493,1.0,0.0,0.8333333333333334,0.25,0.0,19.45388050659841,23.917140072596876,28.814022645272832,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,1.411144141943162e-16,1.1532579520717392e-16,1.8620484140833167e-15,3.9653195187517885e-14,converged
2025-01-16T03:30:00+08:00,19.5,-6.472222222222222,4.722222222222227,3.381944444444444,52.06666666666666,52.06666666666666,44.53333333333333,44.53333333333333,50.0,60.0,85.0,40.84993975556017,13.63382881988215,13.325679895567415,13.89043104011061,73.81609044802167,1.102113613959308,52.06666666666666,52.06666666666666,52.021092416923686,44.14243068756144,43.04813667944245,42.78070510937158,43.32242539248208,0.4101466222222222,0.41318782831670425,29.049927917552292,29.411709025241265,19.445683122980817,28.811854075249663,23.809029837178596,24.12737947553931,23.911688865734213,23.63146277824371,19.318027706545784,24.137482936885025,23.9223117808809,23.64258638917649,1.0,0.0,0.8333333333333334,0.25,0.0,19.445683122980817,23.911688865734213,28.811854075249663,13.055760223454136,21.312233388892093,26.70903436536162,5.857179891906151e-17,2.8174915582872313e-16,1.1532579520717392e-16,1.6611318064684836e-15,4.567361491380231e-14,converged
2025-01-16T03:35:00+08:00,19.583333333333332,-6.5,5.0,3.375,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,44.15081315822285,43.057449994192424,42.8212225918829,43.342038560157405,0.4104866,0.4136112300618293,29.046603111969226,29.40745927254448,19.43747649029489,28.809676767890128,23.803353957715675,24.12084533218655,23.906231029867893,23.627191258278206,19.309353403206106,24.130972267422763,23.916874790031585,23.6383335321114,1.0,0.0,0.8333333333333334,0.25,0.0,19.43747649029489,23.906231029867893,28.809676767890128,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,0.0,0.0,3.597415673752358e-15,3.314992039620304e-14,converged
2025-01-16T03:40:00+08:00,19.666666666666668,-6.527777777777778,5.277777777777774,3.368055555555556,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.06666666666666,52.06666666666666,52.06666666666666,44.14943992961195,43.05570578550558,42.81929903224053,43.34035718183914,0.4108265777777778,0.41369093970055854,29.04326200729554,29.403201468956997,19.42924559447047,28.80748051907301,23.797655120405693,24.114297144492888,23.900753387500618,23.622893538950684,19.30065256570184,24.12444747716475,23.911417927450433,23.634054418818035,1.0,0.0,0.8333333333333334,0.25,0.0,19.42924559447047,23.900753387500618,28.80748051907301,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,2.8140650581131796e-16,0.0,4.655614605624229e-16,3.879954576771137e-14,converged
2025-01-16T03:45:00+08:00,19.75,-6.555555555555556,5.55555555555556,3.361111111111111,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.119033469685405,52.06666666666666,52.06666666666666,44.18398880847209,43.05395489102484,42.81736864815608,43.35066044731343,0.41116655555555554,0.414031056968988,29.040006391400297,29.39903202165856,19.421082083803192,28.805352591767267,23.791933419264524,24.107734966950872,23.895256011646925,23.618569712251258,19.291925324769153,24.117908620931814,23.905941266434738,23.6297491415394,1.0,0.0,0.8333333333333334,0.25,0.0,19.421082083803192,23.895256011646925,28.805352591767267,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,7.029383416257504e-16,0.0,3.960795896198543e-15,2.84977708239113e-14,converged
2025-01-16T03:50:00+08:00,19.833333333333332,-6.583333333333333,5.833333333333334,3.3541666666666665,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.06666666666666,52.06666666666666,44.238206375905236,43.05219733597856,42.81543146675684,43.367523731248546,0.4115065333333333,0.414512697105131,29.036891259819523,29.39500303766303,19.413035338793296,28.803340213235234,23.78618894792303,24.101158853841625,23.88973897505219,23.61421986984705,19.283171810500075,24.11135575333195,23.90044488001143,23.62541779219443,1.0,0.0,0.8333333333333334,0.25,0.0,19.413035338793296,23.88973897505219,28.803340213235234,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,5.616972538595551e-16,0.0,2.178578579806134e-15,2.8179586976719785e-14,converged
2025-01-16T03:55:00+08:00,19.916666666666668,-6.611111111111111,6.111111111111107,3.3472222222222223,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.165856625658996,52.06666666666666,44.23689246621753,43.11796529892109,42.81348751506004,43.387878397125036,0.41184651111111115,0.41508168647105353,29.03375910827458,29.3909652836421,19.404963620790294,28.80130840709475,23.780613627061502,24.09475060508062,23.884375021224436,23.61000856243719,19.27439215234566,24.104788928761145,23.894928840938082,23.62106046237913,1.0,0.0,0.8333333333333334,0.25,0.0,19.404963620790294,23.884375021224436,28.80130840709475,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,4.206954641266253e-16,0.0,9.753316284052543e-16,4.345797082835322e-14,converged
2025-01-16T04:00:00+08:00,20.0,-6.638888888888889,6.388888888888893,3.3402777777777777,52.2,52.2,44.6,44.6,50.0,60.0,85.0,40.911092359984664,13.654238743265207,13.34562851816557,13.911225098553889,74.03726213069454,1.1070706392943126,52.2,52.2,52.155490385408605,44.235573047765385,43.13950692112242,42.87216745451839,43.414418404173745,0.41218648888888887,0.4157833688991173,29.030609995281267,29.386918788163353,19.396867040666987,28.799257230611424,23.775080832423516,24.08839026293003,23.87905024231965,23.605827355305003,19.265758448902496,24.098371177077475,23.889548058619738,23.616824715737206,1.0,0.0,0.8333333333333334,0.25,0.0,19.396867040666987,23.87905024231965,28.799257230611424,13.036244886797252,21.28037653778762,26.669110547177223,1.1679365450009853e-16,1.3999516399029055e-16,0.0,1.917523082114593e-15,3.499368863014628e-14,converged
2025-01-16T04:05:00+08:00,20.083333333333332,-6.666666666666667,6.666666666666667,3.3333333333333335,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.244041675315266,43.14890087540652,42.91205653552772,43.43387295367533,0.41252646666666665,0.416199777247956,29.027455837428462,29.382874642321973,19.388760812062138,28.797197008886897,23.76953926455054,24.0820290427244,23.87371841397133,23.60163237100237,19.257200992361234,24.092034217192534,23.884237817652856,23.612649090443966,1.0,0.0,0.8333333333333334,0.25,0.0,19.388760812062138,23.87371841397133,28.797197008886897,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.3985509867005406e-16,0.0,1.5476448504408371e-15,3.30622219471056e-14,converged
2025-01-16T04:10:00+08:00,20.166666666666668,-6.694444444444444,6.944444444444441,3.326388888888889,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.2,52.2,52.2,44.242716695036,43.14719892111474,42.91017426931196,43.43223550348873,0.4128664444444444,0.4162775204062879,29.024284795405016,29.378821777806618,19.380629878291494,28.795117501486644,23.76397419168955,24.075653110364954,23.868366317107423,23.59741092048358,19.248616430369577,24.08568246523061,23.878907239910323,23.608446939449447,1.0,0.0,0.8333333333333334,0.25,0.0,19.380629878291494,23.868366317107423,28.795117501486644,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,0.0,0.0,2.2123591502330296e-15,3.032678499847392e-14,converged
2025-01-16T04:15:00+08:00,20.25,-6.722222222222222,7.222222222222227,3.319444444444444,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.25288565853661,52.2,52.2,44.27769010930813,43.14549013617198,42.90828503352653,43.442708187792284,0.4132064222222222,0.41661832417377165,29.021199693464144,29.374857583969984,19.372566820188432,28.793106859171615,23.758385710109227,24.069262522942612,23.862994026455098,23.59316309668748,19.240004896492444,24.07931597862586,23.873556400414195,23.604218355955098,1.0,0.0,0.8333333333333334,0.25,0.0,19.372566820188432,23.862994026455098,28.793106859171615,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.2574313654113321e-15,0.0,2.820417739401367e-15,4.4368136459716946e-14,converged
2025-01-16T04:20:00+08:00,20.333333333333332,-6.75,7.5,3.3125,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.2,52.2,44.331630877353994,43.143774546367645,42.90638885588663,43.45950672107642,0.41354640000000004,0.4170955366929466,29.018253524988477,29.37103227136328,19.364619216244684,28.791210592487875,23.752773915683978,24.06285733732675,23.857601616466017,23.588888992226565,19.231366523636606,24.07293481458943,23.868185373909775,23.599963432834887,1.0,0.0,0.8333333333333334,0.25,0.0,19.364619216244684,23.857601616466017,28.791210592487875,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.3955474416001285e-16,0.0,9.800562547780947e-16,3.339823195154352e-14,converged
2025-01-16T04:25:00+08:00,20.416666666666668,-6.777777777777778,7.777777777777774,3.305555555555556,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.300036939153046,52.2,44.330364685375386,43.2102002572681,42.90448576399503,43.48010577101279,0.4138863777777778,0.4176668915842431,29.015289757154218,29.367197527146573,19.356646202815085,28.78929455677608,23.74733241878339,24.056620954908503,23.852363351519582,23.58475460576048,19.222701444053914,24.066539030110334,23.862794234866637,23.595682262636466,1.0,0.0,0.8333333333333334,0.25,0.0,19.356646202815085,23.852363351519582,28.78929455677608,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.3936383775281112e-16,0.0,1.7612818836261358e-15,3.0383734009877165e-14,converged
2025-01-16T04:30:00+08:00,20.5,-6.805555555555556,8.05555555555556,3.298611111111111,52.333333333333336,52.333333333333336,44.666666666666664,44.666666666666664,50.0,60.0,85.0,40.97224496440916,13.674648666648265,13.365577140763724,13.932019156997168,74.25876466106023,1.1120425060114654,52.333333333333336,52.333333333333336,52.289885175878155,44.32909283360723,43.231220150814536,42.96396614516169,43.506763638879875,0.41422635555555554,0.4183680455680645,29.012308450478155,29.363353382047073,19.34864789272201,28.78735881031688,23.74193128466618,24.0504302820079,23.847162343749496,23.580648663668782,19.21418385722503,24.060293646685047,23.857539784243073,23.59152421001768,1.0,0.0,0.8333333333333334,0.25,0.0,19.34864789272201,23.847162343749496,28.78735881031688,13.016787804876659,21.248614781761074,26.629305904569495,1.746679153543727e-16,1.2521724681670943e-15,0.0,1.483380804226365e-15,3.5265300664256833e-14,converged
2025-01-16T04:35:00+08:00,20.583333333333332,-6.833333333333333,8.333333333333334,3.2916666666666665,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.3376460268823,43.24069325028632,43.003226626281005,43.5260584842202,0.4145663333333333,0.41877750967902805,29.00932156983797,29.359510976164124,19.340639545322432,28.785413715859292,23.73652088861488,24.044238123690675,23.84195387514625,23.57652871911121,19.205739971083965,24.054126512827697,23.852353625846128,23.587424303604145,1.0,0.0,0.8333333333333334,0.25,0.0,19.340639545322432,23.84195387514625,28.785413715859292,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.389942381530485e-16,0.0,2.56727597456773e-17,3.2134572066514885e-14,converged
2025-01-16T04:40:00+08:00,20.666666666666668,-6.861111111111111,8.611111111111107,3.2847222222222223,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.333333333333336,52.333333333333336,52.333333333333336,44.33636826176962,43.23903257104646,43.00138467333576,43.5244639645824,0.41490631111111115,0.4188533275653199,29.006317231360253,29.355659196219797,19.332606061830997,28.78344899717727,23.731086453149047,24.038030600214444,23.836724685651962,23.572382046664192,19.1972684242213,24.047943930515206,23.847146675346558,23.58329760725963,1.0,0.0,0.8333333333333334,0.25,0.0,19.332606061830997,23.836724685651962,28.78344899717727,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,1.3896907839269814e-16,0.0,1.1122878838085055e-16,3.7448788347867765e-14,converged
2025-01-16T04:45:00+08:00,20.75,-6.888888888888889,8.888888888888893,3.2777777777777777,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.38673630087362,52.333333333333336,52.333333333333336,44.37176447103544,43.23736491998373,42.99953560955003,43.5351048365974,0.4152462888888889,0.41919485235929704,29.00339929308556,29.351896411277004,19.324640953264982,28.781553690615915,23.725628076738634,24.031807771211657,23.83147485167129,23.56820874019733,19.188769352952335,24.041745959737824,23.84191900945575,23.57914421512581,1.0,0.0,0.8333333333333334,0.25,0.0,19.324640953264982,23.83147485167129,28.781553690615915,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,4.165675741426584e-16,0.0,7.345562935857098e-16,5.5776803522141755e-14,converged
2025-01-16T04:50:00+08:00,20.833333333333332,-6.916666666666667,9.166666666666668,3.2708333333333335,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.333333333333336,52.333333333333336,44.425427998449706,43.23569032343447,42.997679463211334,43.551837824220875,0.4155862666666667,0.41966768424030026,29.000618751150153,29.34827094006849,19.316790000517578,28.779771594224105,23.720145857450245,24.025569696083338,23.826204449327175,23.564008893250556,19.18024289292059,24.035532660252837,23.836670704602067,23.57496422101354,1.0,0.0,0.8333333333333334,0.25,0.0,19.316790000517578,23.826204449327175,28.779771594224105,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,4.160982350988305e-16,0.0,2.1241273856335835e-16,2.9166548625991105e-14,converged
2025-01-16T04:55:00+08:00,20.916666666666668,-6.944444444444444,9.444444444444441,3.263888888888889,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.434214728116046,52.333333333333336,44.4242085016934,43.302771662317205,42.995816262492326,43.57267989603026,0.4159262444444444,0.4202414347920996,28.997820041760093,29.344635387943136,19.308913212747598,28.77796939300555,23.714835091112857,24.019501373682587,23.82108926007741,23.559949948848157,19.171689179101115,24.029304091585487,23.831401836931896,23.570757718404014,1.0,0.0,0.8333333333333334,0.25,0.0,19.308913212747598,23.82108926007741,28.77796939300555,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,0.0,0.0,1.161330023254491e-15,2.892514619453816e-14,converged
2025-01-16T05:00:00+08:00,21.0,-6.972222222222222,9.722222222222227,3.256944444444444,52.46666666666667,52.46666666666667,44.733333333333334,44.733333333333334,50.0,60.0,85.0,41.03339756883365,13.695058590031321,13.38552576336188,13.952813215440447,74.48059803911877,1.1170292362951948,52.46666666666667,52.46666666666667,52.424276802541016,44.42298319761409,43.32326988638522,43.05609470294815,43.5994544938189,0.4162662222222222,0.4209420974008113,28.995003227394868,29.3409897877484,19.301010704678706,28.776147146239637,23.709562540641784,24.013476582088398,23.816009423364743,23.55591780146057,19.163284506554284,24.023227261874858,23.826271094231767,23.566675868486573,1.0,0.0,0.8333333333333334,0.25,0.0,19.301010704678706,23.816009423364743,28.776147146239637,12.997388717238989,21.216947695648162,26.589619904711718,1.1609845571975586e-16,5.531179824767531e-16,0.0,1.868322513416416e-15,5.566958606488732e-14,converged
2025-01-16T05:05:00+08:00,21.083333333333332,-7.0,10.0,3.25,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.431619398162866,43.33282066961407,43.09472641693548,43.61858858125636,0.41660620000000004,0.42134466559552386,28.992180320393018,29.337345327686204,19.293097780790564,28.774315253779836,23.704280251294772,24.007449711452917,23.810921723286246,23.55187143096799,19.154951008508444,24.017226158118035,23.82120640810987,23.562650198672273,1.0,0.0,0.8333333333333334,0.25,0.0,19.293097780790564,23.810921723286246,28.774315253779836,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,6.907368915089663e-16,0.0,1.3078024452297431e-15,3.1812463700588276e-14,converged
2025-01-16T05:10:00+08:00,21.166666666666668,-7.027777777777778,10.277777777777775,3.243055555555556,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.46666666666667,52.46666666666667,52.46666666666667,44.43038783731682,43.331200309186734,43.092923821222165,43.61703601775309,0.41694617777777776,0.42141859852692287,28.989339393075465,29.33369085034037,19.285159300700123,28.7724634041217,23.69897340052076,24.00140683712942,23.805812859376037,23.547798075989594,19.14658931002621,24.011208964097047,23.816120484069025,23.558597479835296,1.0,0.0,0.8333333333333334,0.25,0.0,19.285159300700123,23.805812859376037,28.7724634041217,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.7624628394158895e-16,0.0,2.678937039679222e-15,2.5785355624528844e-14,converged
2025-01-16T05:15:00+08:00,21.25,-7.055555555555556,10.55555555555556,3.236111111111111,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.5205854036005,52.46666666666667,52.46666666666667,44.46620512502195,43.329572839362434,43.09111397715757,43.627843870002444,0.41728615555555554,0.42176087801078277,28.986585334683394,29.33012570203088,19.277289703264408,28.7706815169949,23.693642088940628,23.995348021236325,23.800682909681875,23.5436978313081,19.138199550097116,24.005175742302274,23.811013400475243,23.554517807039687,1.0,0.0,0.8333333333333334,0.25,0.0,19.277289703264408,23.800682909681875,28.7706815169949,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,2.760220966344786e-16,0.0,3.5485456586729463e-15,2.7473877047961482e-14,converged
2025-01-16T05:20:00+08:00,21.333333333333332,-7.083333333333333,10.833333333333334,3.2291666666666665,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.46666666666667,52.46666666666667,44.51959099144584,43.32793828701068,43.08929691358621,43.64451053954107,0.4176261333333333,0.4222293753259018,28.983967148996427,29.326696314299866,19.269532976173,28.76901168215507,23.68828641676305,23.989273325650938,23.795531951963696,23.539570791373304,19.12978186702567,23.999126554981395,23.80588523540538,23.55041127501539,1.0,0.0,0.8333333333333334,0.25,0.0,19.269532976173,23.795531951963696,28.76901168215507,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,0.0,0.0,1.364904504556633e-15,3.105790551726636e-14,converged
2025-01-16T05:25:00+08:00,21.416666666666668,-7.111111111111111,11.111111111111107,3.2222222222222223,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.56839000381826,52.46666666666667,44.51841718945838,43.395673159399756,43.087472659235516,43.66559429481108,0.41796611111111115,0.4228055508307823,28.98133023883494,29.323256208394405,19.26174999919643,28.76732141221688,23.683103361062983,23.983369342690377,23.790537280979187,23.535585839991708,19.12133639843473,23.99306146414034,23.800736066648188,23.546277978159413,1.0,0.0,0.8333333333333334,0.25,0.0,19.26174999919643,23.790537280979187,28.76732141221688,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,6.883502451551732e-16,0.0,7.054396897268139e-16,3.440997277716436e-14,converged
2025-01-16T05:30:00+08:00,21.5,-7.138888888888889,11.388888888888893,3.2152777777777777,52.6,52.6,44.8,44.8,50.0,60.0,85.0,41.094550173258135,13.715468513414379,13.405474385960034,13.973607273883726,74.70276226487015,1.1220308523299272,52.6,52.6,52.55866527952137,44.51723743602947,43.41564979372206,43.14854680354162,43.69248451483248,0.41830608888888887,0.42350575826876685,28.978674668603574,29.319805419243536,19.253940888912602,28.765610767442436,23.677956390525047,23.977506729866615,23.785576070785307,23.531626046694026,19.113041529681496,23.98714945958442,23.795726464111397,23.542270869726675,1.0,0.0,0.8333333333333334,0.25,0.0,19.253940888912602,23.785576070785307,28.765610767442436,12.978047364981194,21.185374856815358,26.550052017948754,5.787659084657407e-17,1.3744243089258643e-16,0.0,2.5303642601566263e-15,5.218568997348944e-14,converged
2025-01-16T05:35:00+08:00,21.583333333333332,-7.166666666666667,11.666666666666668,3.2083333333333335,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.52595511739819,43.42527683141786,43.186549613463114,43.71145682209527,0.4186460666666667,0.4239014780494095,28.976012497290196,29.316355182268037,19.24612099434006,28.763890184255732,23.67279921564654,23.971641457805138,23.780606603360606,23.527651814213243,19.104815328818248,23.98131067565629,23.790780695773236,23.538317984223873,1.0,0.0,0.8333333333333334,0.25,0.0,19.24612099434006,23.780606603360606,28.763890184255732,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,5.492565034810546e-16,0.0,1.2534979962693842e-15,3.377350791197054e-14,converged
2025-01-16T05:40:00+08:00,21.666666666666668,-7.194444444444444,11.944444444444441,3.201388888888889,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6,52.6,52.6,44.5247687716964,43.42369585612023,43.1847854424567,43.70994526293423,0.4189860444444444,0.42397356547135295,28.973331754151605,29.312894296725304,19.23827513399211,28.762149316378526,23.667616969449284,23.965759557678663,23.775615538398252,23.52365034562533,19.096560402915113,23.975455173897604,23.785813253008588,23.53433779564151,1.0,0.0,0.8333333333333334,0.25,0.0,19.23827513399211,23.775615538398252,28.762149316378526,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,0.0,0.0,7.122395637148012e-16,3.939183773193722e-14,converged
2025-01-16T05:45:00+08:00,21.75,-7.222222222222222,12.222222222222227,3.194444444444444,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.6544329735803,52.6,52.6,44.5610054446619,43.42210763736397,43.18301388925381,43.72091891103621,0.4193260222222222,0.42431663246374707,28.970738357052955,29.309523083748772,19.23049867223101,28.760478964733707,23.66240975465594,23.95986109403724,23.77060295555542,23.51962173660884,19.08827689356189,23.96958301924415,23.78082421580413,23.530330399948497,1.0,0.0,0.8333333333333334,0.25,0.0,19.23049867223101,23.77060295555542,28.760478964733707,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,8.230786605110123e-16,0.0,5.029836369789918e-15,3.193179616334105e-14,converged
2025-01-16T05:50:00+08:00,21.833333333333332,-7.25,12.5,3.1875,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.6,52.6,44.6141132501388,43.42051220253834,43.18123498324111,43.73751851210913,0.419666,0.42478084039821584,28.968279322289767,29.306286092301537,19.222833807922658,28.758919514972515,23.657177673568288,23.953946131180334,23.7655689341955,23.51556608250621,19.07996494165047,23.963694276379496,23.775813663851363,23.526295892776428,1.0,0.0,0.8333333333333334,0.25,0.0,19.222833807922658,23.7655689341955,28.758919514972515,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,6.851493214583306e-16,0.0,3.455516145586456e-16,3.615661707312405e-14,converged
2025-01-16T05:55:00+08:00,21.916666666666668,-7.277777777777778,12.777777777777775,3.180555555555556,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.70256277746291,52.6,44.61298416401771,43.488898538912444,43.17944875368599,43.75884263566008,0.42000597777777776,0.42535946932529917,28.96580101689053,29.303037757247136,19.215142289266048,28.757339305276147,23.652119380310268,23.948202850906753,23.760692278611955,23.511653704337093,19.07162468737826,23.957789009735954,23.77078167654769,23.522234369420755,1.0,0.0,0.8333333333333334,0.25,0.0,19.215142289266048,23.760692278611955,28.757339305276147,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,6.842172927970289e-16,0.0,3.866411529631803e-15,4.129962961382726e-14,converged
2025-01-16T06:00:00+08:00,22.0,-7.305555555555556,13.05555555555556,3.173611111111111,52.733333333333334,52.733333333333334,44.86666666666667,44.86666666666667,50.0,60.0,85.0,41.15570277768263,13.735878436797435,13.425423008558187,13.994401332327007,74.92525733831442,1.1270473763000923,52.733333333333334,52.733333333333334,52.69305062085938,44.61184898567683,43.508353683241,43.24131627278486,43.78584739289428,0.4203459555555556,0.42605925695132885,28.963303507148236,29.29977811555825,19.207424234647487,28.75573839687367,23.647095057419858,23.942498797808497,23.75584720475507,23.50776485363675,19.063436601137727,23.95203818582797,23.765890701232834,23.51830057075269,1.0,0.0,0.8333333333333334,0.25,0.0,19.207424234647487,23.75584720475507,28.75573839687367,12.958763490739024,21.15389584514104,26.510601717773493,2.308188912686916e-16,1.366186979012565e-16,0.0,1.6315861099303906e-15,3.253047507722798e-14,converged
2025-01-16T06:05:00+08:00,22.083333333333332,-7.333333333333333,13.333333333333334,3.1666666666666665,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.62064665271134,43.518055577497236,43.27869007119853,43.8046569284229,0.4206859333333333,0.4264481750176118,28.960798897904603,29.29651844900824,19.19969503705201,28.754127262234515,23.642060075928,23.936791518402526,23.750993488284777,23.503861352142824,19.055314695313033,23.946358095188312,23.761061350802233,23.51441904665985,1.0,0.0,0.8333333333333334,0.25,0.0,19.19969503705201,23.750993488284777,28.754127262234515,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,0.0,0.0,2.101340699453603e-17,2.9925294407596794e-14,converged
2025-01-16T06:10:00+08:00,22.166666666666668,-7.361111111111111,13.611111111111107,3.1597222222222223,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.733333333333334,52.733333333333334,52.733333333333334,44.619504554332416,43.51651307566882,43.27696341529883,43.803185443900226,0.4210259111111111,0.4265184555228965,28.95827517607915,29.29324751432375,19.191939474374227,28.752495520802874,23.636999525059956,23.931067000389664,23.74611774960976,23.499930367795688,19.047163554523877,23.940660673075104,23.75620989854881,23.51050997036425,1.0,0.0,0.8333333333333334,0.25,0.0,19.191939474374227,23.74611774960976,28.752495520802874,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,0.0,0.0,2.1009995402190757e-17,3.163070920440812e-14,converged
2025-01-16T06:15:00+08:00,22.25,-7.388888888888889,13.888888888888893,3.1527777777777777,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.78827901763531,52.733333333333334,52.733333333333334,44.65615894227692,43.51496319974921,43.27522924693107,43.81432372603598,0.4213658888888889,0.4268623420166224,28.955839285594326,29.290066605017532,19.184253834156657,28.75093485251172,23.631913509592152,23.925325310698465,23.741220069963653,23.495971997152793,19.038983322888466,23.93494598681605,23.75133642604665,23.506573438722526,1.0,0.0,0.8333333333333334,0.25,0.0,19.184253834156657,23.741220069963653,28.75093485251172,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,4.090850036464502e-16,0.0,2.20666032396623e-15,2.785499541480293e-14,converged
2025-01-16T06:20:00+08:00,22.333333333333332,-7.416666666666667,14.166666666666668,3.1458333333333335,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.733333333333334,52.733333333333334,44.70898830677988,43.513405977634314,43.273487596009645,43.8308555297764,0.4217058666666667,0.42732230488764894,28.95353626011694,29.287018392069015,19.176678530806484,28.74948394308171,23.626802133871674,23.91956651599763,23.73630053028044,23.491986336432344,19.03077414381455,23.9292141034773,23.746441014568763,23.50260954825082,1.0,0.0,0.8333333333333334,0.25,0.0,19.176678530806484,23.73630053028044,28.74948394308171,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,1.0897191229701205e-15,0.0,2.1453671669327006e-15,3.484542855084574e-14,converged
2025-01-16T06:25:00+08:00,22.416666666666668,-7.444444444444444,14.444444444444441,3.138888888888889,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.83673306018675,52.733333333333334,44.70790297870207,43.582441732894566,43.271738492327444,43.85241872913269,0.4220458444444445,0.4279034149012689,28.951213428486724,29.28395822168529,19.169076178776873,28.748011954223763,23.621865724890725,23.91398038360088,23.73153944063958,23.488145140311353,19.022536160002936,23.92346508986447,23.741523745088195,23.498618395125987,1.0,0.0,0.8333333333333334,0.25,0.0,19.169076178776873,23.73153944063958,28.748011954223763,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,4.08089715247291e-16,0.0,3.745417480684135e-15,2.5871107920764246e-14,converged
2025-01-16T06:30:00+08:00,22.5,-7.472222222222222,14.722222222222227,3.131944444444444,52.86666666666667,52.86666666666667,44.93333333333333,44.93333333333333,50.0,60.0,85.0,41.21685538210713,13.756288360180493,13.445371631156343,14.015195390770286,75.14808325945151,1.1320788303901164,52.86666666666667,52.86666666666667,52.82743284051191,44.70681142089301,43.60137550647616,43.33439708295906,43.87953696070207,0.4223858222222222,0.428602817247223,28.948870858848913,29.280886132845446,19.161446898217864,28.746518948118386,23.616961187096187,23.908431352800395,23.726808066137856,23.48432584924892,19.01445192164096,23.9178718842632,23.736748937705237,23.494756503402844,1.0,0.0,0.8333333333333334,0.25,0.0,19.161446898217864,23.726808066137856,28.746518948118386,12.939536838675613,21.12251024299691,26.471268480803506,2.3013447684543585e-16,4.0742378657692696e-16,0.0,1.4275744456385191e-16,4.4549517566265836e-14,converged
2025-01-16T06:35:00+08:00,22.583333333333332,-7.5,15.0,3.125,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.715687609056396,43.611150890031325,43.3711417911194,43.89818276291019,0.4227258,0.4289849795129937,28.946520701119315,29.27781345282624,19.153806125519715,28.74501543276403,23.612045547376045,23.90287854145349,23.722067671941147,23.48049170015852,19.00643139493064,23.912346942222612,23.732033558757827,23.49094494661026,1.0,0.0,0.8333333333333334,0.25,0.0,19.153806125519715,23.722067671941147,28.74501543276403,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,4.0706083214998207e-16,1.1412982399761804e-16,2.6196697559507342e-15,2.9764526527727085e-14,converged
2025-01-16T06:40:00+08:00,22.666666666666668,-7.527777777777778,15.277777777777775,3.118055555555556,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.86666666666667,52.86666666666667,52.86666666666667,44.71458881101387,43.60964597151235,43.36945176307733,43.89675044488973,0.4230657777777778,0.4290534908604251,28.944150900592643,29.27472889660345,19.146138598434415,28.74349099381538,23.607103851776902,23.897307894483006,23.717304839719812,23.476629826246253,18.998381137590183,23.906804068676774,23.727295659509036,23.487105593326312,1.0,0.0,0.8333333333333334,0.25,0.0,19.146138598434415,23.717304839719812,28.74349099381538,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,9.49656942720972e-16,1.1412982399761804e-16,4.971158711963686e-16,2.967870254696989e-14,converged
2025-01-16T06:45:00+08:00,22.75,-7.555555555555556,15.55555555555556,3.111111111111111,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,52.92212354254746,52.86666666666667,52.86666666666667,44.751659266086385,43.608133551617385,43.36775409577964,43.90805222128355,0.4234057555555556,0.4293982280408918,28.941869424691888,29.27173472764442,19.138541525369252,28.742038188040482,23.60213620708208,23.891719481144058,23.712519652251657,23.47274032493186,18.990301296196375,23.90124333329298,23.722535323087808,23.483238541278542,1.0,0.0,0.8333333333333334,0.25,0.0,19.138541525369252,23.712519652251657,28.742038188040482,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,1.3555636030226997e-16,1.1412982399761804e-16,6.294868808423112e-16,4.82606422875222e-14,converged
2025-01-16T06:50:00+08:00,22.833333333333332,-7.583333333333333,15.833333333333334,3.1041666666666665,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.86666666666667,52.86666666666667,44.804209829056134,43.606613658736144,43.366048819654296,43.92451551982224,0.42374573333333326,0.42985398931626834,28.939719329293467,29.26887174352414,19.13105354062277,28.740694005388292,23.597142719637272,23.88611337042283,23.70771219200912,23.46882329329277,18.98219201660336,23.895664805467863,23.717752632316238,23.479343887850895,1.0,0.0,0.8333333333333334,0.25,0.0,19.13105354062277,23.70771219200912,28.740694005388292,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,2.708252679290161e-16,1.1412982399761804e-16,3.748155865392114e-15,2.909912953202732e-14,converged
2025-01-16T06:55:00+08:00,22.916666666666668,-7.611111111111111,16.111111111111107,3.0972222222222223,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,52.97090086306054,52.86666666666667,44.80316732181678,43.67629681168626,43.36433596500565,43.946316524695995,0.4240857111111111,0.43043760729422614,28.93754890266074,29.265996199529145,19.123538122736885,28.739328429070188,23.592325385138444,23.880680911196627,23.703064271122077,23.46505191612081,18.974053443946197,23.89006855432843,23.712947669710694,23.475421730084935,1.0,0.0,0.8333333333333334,0.25,0.0,19.123538122736885,23.703064271122077,28.739328429070188,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,1.2170612868013539e-15,1.1412982399761804e-16,4.305322356524176e-17,3.618125890490454e-14,converged
2025-01-16T07:00:00+08:00,23.0,-7.638888888888889,16.388888888888893,3.0902777777777777,53.0,53.0,45.0,45.0,50.0,60.0,85.0,41.27800798653161,13.77669828356355,13.4653202537545,14.035989449213565,75.3712400282815,1.1371252367844282,53.0,53.0,52.96181195235313,44.80211845052995,43.694709352750806,43.42778334913834,43.973547189351514,0.4244256888888889,0.4311366580833931,28.935358214755794,29.26310813660837,19.115995393581844,28.737941522202878,23.587537837968515,23.875283445051206,23.698444211061176,23.46130082969328,18.966070202987712,23.88462948501264,23.708286623478255,23.471630370802853,1.0,0.0,0.8333333333333334,0.25,0.0,19.115995393581844,23.698444211061176,28.737941522202878,12.920367154470167,21.091217635229505,26.43205178675787,1.7208982650771557e-16,8.10058618149912e-16,1.1412982399761804e-16,2.8527180406799783e-15,4.6621174070311044e-14,converged
2025-01-16T07:05:00+08:00,23.083333333333332,-7.666666666666667,16.666666666666668,3.0833333333333335,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.81107172523545,43.70455688826733,43.46389891622134,43.99202832590456,0.4247656666666667,0.4315121096928879,28.933159459804124,29.260218926709538,19.10844083240269,28.736543827805917,23.582738756224764,23.86988165666336,23.693814762347156,23.457534682289822,18.958148223211584,23.879256226893663,23.703682821902696,23.467887415410207,1.0,0.0,0.8333333333333334,0.25,0.0,19.10844083240269,23.693814762347156,28.736543827805917,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,2.697845998106263e-16,0.0,1.7238683251443224e-16,2.9381211802555164e-14,converged
2025-01-16T07:10:00+08:00,23.166666666666668,-7.694444444444444,16.944444444444443,3.076388888888889,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.0,53.0,53.0,44.81001530092212,43.70308868388952,43.462244650579784,43.990634287309504,0.42510564444444443,0.4315788888255175,28.93094054217404,29.257317243821944,19.100859137276228,28.735124898224484,23.577913143380727,23.86446144885748,23.689162468448092,23.453740572777388,18.95019603099051,23.87386445054386,23.69905609027565,23.464116423975074,1.0,0.0,0.8333333333333334,0.25,0.0,19.100859137276228,23.689162468448092,28.735124898224484,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,0.0,0.0,9.344848973169439e-17,3.460008761846407e-14,converged
2025-01-16T07:15:00+08:00,23.25,-7.722222222222222,17.22222222222223,3.069444444444444,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.05596655505849,53.0,53.0,44.84750019724505,43.70161285411922,43.46058262229168,44.002098439721436,0.4254456222222222,0.431924507088802,28.9288104502422,29.254506318952192,19.09334843516844,28.7337781648948,23.57306110818084,23.859022893164436,23.684487413654384,23.449918599421746,18.942213775292043,23.86845422791898,23.69440651324905,23.460317495079423,1.0,0.0,0.8333333333333334,0.25,0.0,19.09334843516844,23.684487413654384,28.7337781648948,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,2.6952701205028007e-16,0.0,1.4367550419892548e-15,3.964353532272626e-14,converged
2025-01-16T07:20:00+08:00,23.333333333333332,-7.75,17.5,3.0625,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.0,53.0,44.89977161713837,43.70012942782747,43.458912862284805,44.01849254568252,0.4257856,0.43237610940510607,28.926810266915957,29.25182508083397,19.08594558460444,28.732538926138112,23.568182758923825,23.85356606083731,23.67978968194543,23.446068860143335,18.934201604349212,23.863025630695184,23.689734175162318,23.456490726958588,1.0,0.0,0.8333333333333334,0.25,0.0,19.08594558460444,23.67978968194543,28.732538926138112,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,9.423592505027063e-16,0.0,8.248600993560803e-16,3.0677594040537826e-14,converged
2025-01-16T07:25:00+08:00,23.416666666666668,-7.777777777777778,17.777777777777775,3.055555555555556,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.10506619708955,53.0,44.89877101370006,43.770457980666194,43.45723540136127,44.04053010746984,0.4261255777777778,0.4329622614565188,28.924789237503887,29.24913069157789,19.078514926058286,28.731277984644546,23.56348175586099,23.848283878381007,23.675252583780136,23.442365966319407,18.926159665664166,23.857578730270106,23.68503916004352,23.45263621750248,1.0,0.0,0.8333333333333334,0.25,0.0,19.078514926058286,23.675252583780136,28.731277984644546,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,5.377619815422462e-16,0.0,3.956813846795646e-16,4.0254928600197665e-14,converged
2025-01-16T07:30:00+08:00,23.5,-7.805555555555556,18.05555555555556,3.048611111111111,53.13333333333333,53.13333333333333,45.06666666666667,45.06666666666667,50.0,60.0,85.0,41.33916059095611,13.797108206946609,13.485268876352658,14.056783507656847,75.59472764480431,1.1421866176674544,53.13333333333333,53.13333333333333,53.09618797017509,44.897763915023255,43.78834944592706,43.521469325636716,44.06787218508934,0.42646555555555554,0.4336609936214949,28.92274743375022,29.246423194066846,19.071056583078022,28.729995404452005,23.55880847131013,23.843034597241584,23.67074150420464,23.43868175691506,18.918274653376706,23.852290393734112,23.6804895195703,23.448914043900828,1.0,0.0,0.8333333333333334,0.25,0.0,19.071056583078022,23.67074150420464,28.729995404452005,12.901254185306748,21.060017609141884,26.392951118434258,1.715810615931206e-16,0.0,0.0,3.002739985472635e-16,3.567653970302678e-14,converged
2025-01-16T07:35:00+08:00,23.583333333333332,-7.833333333333333,18.333333333333336,3.0416666666666665,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.90679287098212,43.79826782528763,43.55695572798485,44.08618775220065,0.4268055333333333,0.43402977896524164,28.920697093440765,29.24371400410347,19.0635860772236,28.728701763101583,23.55412322995852,23.837780464424252,23.666220674967484,23.434982287785342,18.91044846969349,23.84706543307331,23.67599495245357,23.445238351646417,1.0,0.0,0.8333333333333334,0.25,0.0,19.0635860772236,23.666220674967484,28.728701763101583,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.364393295984316e-16,0.0,1.4764982239296632e-15,3.06450325106623e-14,converged
2025-01-16T07:40:00+08:00,23.666666666666668,-7.861111111111111,18.611111111111107,3.0347222222222223,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.13333333333333,53.13333333333333,53.13333333333333,44.90577791372451,43.79683548637702,43.55533638053369,44.08483112651732,0.42714551111111115,0.4340948620282026,28.91862608070208,29.240991755439843,19.056088067355663,28.727386580101076,23.549410993300206,23.832507341320422,23.66167660186066,23.431254623847156,18.902591605205046,23.841821380463887,23.671477054078366,23.441534388440715,1.0,0.0,0.8333333333333334,0.25,0.0,19.056088067355663,23.66167660186066,28.727386580101076,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,5.363589022132746e-16,0.0,2.132863373560017e-15,2.7647893774981988e-14,converged
2025-01-16T07:45:00+08:00,23.75,-7.888888888888889,18.888888888888893,3.0277777777777777,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.18980806187031,53.13333333333333,53.13333333333333,44.94367564694676,43.79539540124816,43.55370915035651,44.0964565577479,0.4274854888888889,0.43444139099870643,28.916644402327442,29.23836064421578,19.048661596702143,28.72614415939605,23.544671871996034,23.827215301687062,23.65710937065622,23.427498864196348,18.89470421120378,23.83655831010003,23.666935910588414,23.437802253703975,1.0,0.0,0.8333333333333334,0.25,0.0,19.048661596702143,23.65710937065622,28.72614415939605,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,6.699138493647894e-16,0.0,2.4994199905726238e-15,2.618150539921801e-14,converged
2025-01-16T07:50:00+08:00,23.833333333333332,-7.916666666666667,19.166666666666668,3.0208333333333335,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.13333333333333,53.13333333333333,44.99566760079497,43.79394759924121,43.5520740688675,44.11278080375666,0.42782546666666665,0.4348888761791019,28.914791173059523,29.23585773487083,19.041341752335114,28.725008111809192,23.539905976253227,23.821904418994677,23.652519066809713,23.423715107580467,18.886786438236047,23.83127629588761,23.662371607809384,23.43404204650682,1.0,0.0,0.8333333333333334,0.25,0.0,19.041341752335114,23.652519066809713,28.725008111809192,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,1.3384490636981833e-16,0.0,3.52075376917996e-17,2.889733138036861e-14,converged
2025-01-16T07:55:00+08:00,23.916666666666668,-7.944444444444444,19.444444444444443,3.013888888888889,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.239229073213984,53.13333333333333,44.99470800384684,43.86491957706656,43.55043116735319,44.13505369504569,0.42816544444444443,0.4354775876618555,28.912916592882855,29.233341094092978,19.03399373451294,28.723850057495174,23.53531862674604,23.816769193455055,23.64809049540176,23.420079388445902,18.878838436105827,23.82597541144527,23.657784231250062,23.430253865571473,1.0,0.0,0.8333333333333334,0.25,0.0,19.03399373451294,23.64809049540176,28.723850057495174,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,8.019837883183804e-16,0.0,4.992979798499487e-16,4.6782306381772705e-14,converged
2025-01-16T08:00:00+08:00,24.0,-7.972222222222222,19.72222222222223,3.006944444444444,53.266666666666666,53.266666666666666,45.13333333333333,45.13333333333333,50.0,60.0,85.0,41.40031319538059,13.817518130329663,13.505217498950808,14.077577566100123,75.81854610901998,1.1472629952236226,53.266666666666666,53.266666666666666,53.230560907688364,44.993741783525905,43.88229014123294,43.615449402545494,44.16250618614428,0.4285054222222222,0.4361760333620477,28.911020735289792,29.23081076666386,19.026617668420126,28.722670061398343,23.530756941697796,23.811664793914723,23.643686112230007,23.416460755290473,18.871048963152102,23.820834480934682,23.65334369143993,23.426599558071686,1.0,0.0,0.8333333333333334,0.25,0.0,19.026617668420126,23.643686112230007,28.722670061398343,12.882197679863165,21.028909754475503,26.353965961686207,1.7107454951045627e-16,2.00174894290279e-15,0.0,1.5104797370533427e-15,5.4035252446344675e-14,converged
