timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T08:05:00+08:00,0.08333333333333333,-6.0,20.0,3.0,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.688289222435756,42.57959109319344,42.328632261738726,42.8642885550349,0.3960234,0.42171849242954124,28.371391546003487,28.51253477509917,18.39706391071338,28.19939691391886,23.003234814890135,23.14357781046072,23.062320278611764,22.948661915723008,18.2884642163994,23.157737499879033,23.07658413235342,22.96304055521793,1.0,0.0,0.6666666666666666,0.25,0.0,18.39706391071338,23.062320278611764,28.19939691391886,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,2.760498387354568e-16,0.0,1.1041993549418258e-15,3.259204146490252e-14,converged
2025-01-15T08:10:00+08:00,0.16666666666666666,-5.916666666666667,28.333333333333332,2.9895833333333335,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.68824571006972,42.579337157341854,42.328330392105414,42.86408854966413,0.3911793166666667,0.42172793162909017,28.371884083897896,28.51298851626822,18.395759800443106,28.200164277952048,23.00272379392023,23.1429958054142,23.061812223016787,22.948253689923064,18.287204054902944,23.157165062440065,23.076084956538253,22.962640615447913,1.0,0.0,0.6666666666666666,0.25,0.0,18.395759800443106,23.061812223016787,28.200164277952048,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,0.0,0.0,8.28130980397016e-16,3.446952210663085e-14,converged
2025-01-15T08:15:00+08:00,0.25,-5.833333333333333,36.666666666666664,2.9791666666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.68837806654468,42.579270700120645,42.32821991837278,42.864073480121746,0.38633523333333336,0.42172864283208045,28.3729156645787,28.51408446673291,18.395110034710882,28.201345433634295,23.00281086385535,23.143112072860422,23.061892456468605,22.948310367378944,18.286615123845618,23.15729086088712,23.076174037485863,22.96270555019198,1.0,0.0,0.6666666666666666,0.25,0.0,18.395110034710882,23.061892456468605,28.201345433634295,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,8.281295838373103e-16,0.0,0.0,2.6354519090680063e-14,converged
2025-01-15T08:20:00+08:00,0.3333333333333333,-5.75,45.0,2.96875,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.68868566480059,42.57939100689193,42.328300076999845,42.86424264437052,0.38149115,0.4217206591709691,28.374484435610498,28.515820535490295,18.395111709324425,28.20293916180338,23.003493576357574,23.14392390451137,23.062558811131098,22.948830316365054,18.286694117059078,23.15811218550519,23.0768492062231,22.963233726879952,1.0,0.0,0.6666666666666666,0.25,0.0,18.395111709324425,23.062558811131098,28.20293916180338,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,1.1041936817208575e-15,0.0,2.7604842043021437e-16,2.4619452767219224e-14,converged
2025-01-15T08:25:00+08:00,0.4166666666666667,-5.666666666666667,53.33333333333333,2.9583333333333335,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.689167880067636,42.57969736575057,42.328570107544614,42.864595343082826,0.3766470666666667,0.42170401365033516,28.376588550923834,28.518194638345623,18.395761932981195,28.20494424688912,23.004769493111475,23.145428602583273,23.06380912715659,22.94981191088286,18.287437744659627,23.159626337095126,23.07810830177407,22.96422351867499,1.0,0.0,0.6666666666666666,0.25,0.0,18.395761932981195,23.06380912715659,28.20494424688912,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,8.281779498792942e-16,0.0,0.0,3.236226270306188e-14,converged
2025-01-15T08:30:00+08:00,0.5,-5.583333333333333,61.66666666666667,2.9479166666666665,51.8,51.8,44.4,44.4,50.0,60.0,85.0,40.72763454671606,13.593008973117659,13.285782650372692,13.848842923225705,73.37473962574259,1.092243998697986,51.8,51.8,51.8,43.689824089857645,42.580189067513615,42.32902925265135,42.86513087962997,0.3718029833333333,0.4216787391473821,28.379226170793324,28.52120469789019,18.397057827211178,28.20735947690279,23.00663618578308,23.147623479755854,23.065641252656405,22.951253530640784,18.288842732968,23.16183062693284,23.079949171130668,22.96567330445347,1.0,0.0,0.6666666666666666,0.25,0.0,18.397057827211178,23.065641252656405,28.20735947690279,13.094966710610093,21.376234089757084,26.789241675764913,2.390551130416141e-13,9.662655205669774e-16,0.0,1.380379315095682e-16,3.682530480234635e-14,converged
2025-01-15T08:35:00+08:00,0.5833333333333334,-5.5,70.0,2.9375,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.66048919046984,42.54671608945168,42.29454777976476,42.83269607760266,0.36695890000000003,0.4213031418260151,28.38235902925728,28.524814334916094,18.398949783579326,28.210152178387577,23.009045762932345,23.150462986050172,23.068012193400723,22.953114497354917,18.29085319246349,23.164679743969696,23.082329048018316,22.967542624224777,1.0,0.0,0.6666666666666666,0.25,0.0,18.398949783579326,23.068012193400723,28.210152178387577,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3816099415063307e-16,0.0,2.4782628325769806e-15,2.7656106650020502e-14,converged
2025-01-15T08:40:00+08:00,0.6666666666666666,-5.416666666666667,78.33333333333334,2.9270833333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.8,51.8,51.8,43.661483563984554,42.54756604322381,42.29537223174805,42.83358556052022,0.36211481666666673,0.4212613520137135,28.386021862259582,28.52905591157724,18.401481902406267,28.21335270822812,23.01204147952948,23.153987499080742,23.0709608179164,22.955432405702958,18.293518776516255,23.168213823270285,23.085286570031773,22.96986885203453,1.0,0.0,0.6666666666666666,0.25,0.0,18.401481902406267,23.0709608179164,28.21335270822812,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.7634939989259945e-16,0.0,1.4335625119428596e-15,3.0993468054071394e-14,converged
2025-01-15T08:45:00+08:00,0.75,-5.333333333333333,86.66666666666666,2.9166666666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.65233759629169,51.8,51.8,43.56168951202372,42.548599959905005,42.29638429399915,42.80096031294307,0.3572707333333333,0.420478739325135,28.389926435158834,28.53365602240863,18.404393618409504,28.21671434522524,23.015620937084737,23.158194363034557,23.074484998267387,22.95820565252082,18.29683625931444,23.172430207649644,23.0888196081398,22.972650383904096,1.0,0.0,0.6666666666666666,0.25,0.0,18.404393618409504,23.074484998267387,28.21671434522524,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.3843187650079581e-16,0.0,2.093782132074537e-15,4.23560982089366e-14,converged
2025-01-15T08:50:00+08:00,0.8333333333333334,-5.25,95.0,2.90625,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.8,51.8,43.39034235240643,42.54981713857951,42.29758321865968,42.744577254777845,0.35242665,0.41917096267455806,28.393869725053232,28.538421901434884,18.407501528879546,28.220063188373693,23.019781746923016,23.16308093239536,23.078582614356012,22.96143264026907,18.300802430929977,23.17732625023087,23.092926041158147,22.975885621485617,1.0,0.0,0.6666666666666666,0.25,0.0,18.407501528879546,23.078582614356012,28.220063188373693,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,4.16591315453257e-16,0.0,1.7835315692842564e-15,3.3331442589029956e-14,converged
2025-01-15T08:55:00+08:00,0.9166666666666666,-5.166666666666667,103.33333333333334,2.8958333333333335,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.517836730471174,51.8,43.39162651068592,42.3597800984726,42.29896826090415,42.683484730486384,0.3475825666666667,0.41771676667385355,28.39834020567461,28.54381595712881,18.411244206709387,28.223818222047786,23.02397668789704,23.168128366292486,23.082761124982415,22.964644672920603,18.305414097240387,23.182899314405127,23.09760375572063,22.97957297204225,1.0,0.0,0.6666666666666666,0.25,0.0,18.411244206709387,23.082761124982415,28.223818222047786,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.7869439561622865e-16,0.0,4.903279522873022e-15,3.0640931927022237e-14,converged
2025-01-15T09:00:00+08:00,1.0,-5.083333333333333,111.66666666666666,2.8854166666666665,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.4,51.4,51.552836797111496,43.393082446784604,42.28121824063242,42.13241168613086,42.60170779710062,0.34273848333333334,0.4158042684627726,28.403336066136227,28.549836145101402,18.415618835482896,28.227978250021593,23.028523392220926,23.173637087770803,23.087306226282777,22.96811417805598,18.31019026883247,23.188693964022015,23.102420451149634,22.98330111655908,1.0,0.0,0.6666666666666666,0.25,0.0,18.415618835482896,23.087306226282777,28.227978250021593,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.5398694015702892e-15,0.0,5.385168276514278e-15,3.2106221733212815e-14,converged
2025-01-15T09:05:00+08:00,1.0833333333333333,-5.0,120.0,2.875,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.364824208422235,42.24885852720663,41.99513683903322,42.53504209378123,0.33789440000000004,0.4146101153776143,28.40881944564861,28.556446484582782,18.420576088473627,28.232510930361073,23.033602330030735,23.17977789840924,23.092380433865358,22.971996177453665,18.315260832720753,23.194840362748895,23.107499943719596,22.987188140277016,1.0,0.0,0.6666666666666666,0.25,0.0,18.420576088473627,23.092380433865358,28.232510930361073,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.423479132020738e-16,0.0,2.184839899867879e-15,2.705056840420373e-14,converged
2025-01-15T09:10:00+08:00,1.1666666666666667,-4.916666666666667,128.33333333333331,2.8645833333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.4,51.4,51.4,43.36661694125489,42.250566703420176,41.996841807121186,42.53677740022385,0.33305031666666673,0.41452895587161265,28.414824734727286,28.56367900825391,18.42615991086233,28.237446321205407,23.03925649277583,23.186590926194825,23.09802237523731,22.97632803336714,18.320971461847364,23.201658942270605,23.113147139067372,22.991524994454675,1.0,0.0,0.6666666666666666,0.25,0.0,18.42615991086233,23.09802237523731,28.237446321205407,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.808376114092035e-16,0.0,2.7732714126658844e-15,2.7005060524924612e-14,converged
2025-01-15T09:15:00+08:00,1.25,-4.833333333333333,136.66666666666669,2.8541666666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.25712094900211,51.4,51.4,43.27105873922269,42.252456269142826,41.99873158488976,42.50614346047771,0.32820623333333326,0.4137314176947082,28.421073223821374,28.571269340661118,18.43211834239591,28.242545858330992,23.04548352754261,23.19407356591249,23.104229959926055,22.981108168103145,18.32731900556285,23.209147095992247,23.1193599456142,22.996310100569072,1.0,0.0,0.6666666666666666,0.25,0.0,18.43211834239591,23.104229959926055,28.242545858330992,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.2206846101606976e-16,0.0,1.9784459110128268e-15,3.736921547315177e-14,converged
2025-01-15T09:20:00+08:00,1.3333333333333333,-4.75,145.0,2.84375,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.4,51.4,43.097540359355214,42.25452653357778,42.00080543617089,42.449611540659276,0.32336215,0.41236185492426286,28.427343518874174,28.579007317766493,18.438251479081625,28.24761988658689,23.05228109104189,23.20222322244384,23.111001105156426,22.986335009501556,18.334300328726467,23.21730222742682,23.126136279487284,23.0015418856365,1.0,0.0,0.75,0.25,0.0,18.438251479081625,23.111001105156426,28.24761988658689,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,2.823135079948567e-16,0.0,4.005322894677029e-15,2.8228533495302547e-14,converged
2025-01-15T09:25:00+08:00,1.4166666666666667,-4.666666666666667,153.33333333333331,2.8333333333333335,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.125645079246056,51.4,43.09961564058639,42.07096715579206,42.00306262777983,42.391192700116676,0.3185180666666667,0.4109083217929897,28.434133021690204,28.587363810859014,18.44500596951073,28.253095031811633,23.05911750037635,23.21053578493299,23.11785725460582,22.991553171954052,18.341912311629862,23.22612175015603,23.133474064491413,23.007218782193085,1.0,0.0,0.75,0.25,0.0,18.44500596951073,23.11785725460582,28.253095031811633,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,4.2496823130385524e-16,0.0,3.7184720239087335e-16,2.847156576251449e-14,converged
2025-01-15T09:30:00+08:00,1.5,-4.583333333333333,161.66666666666669,2.8229166666666665,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,51.162622418916555,43.10186053032445,41.98810818515308,41.84431609807414,42.31093301258335,0.3136739833333333,0.4089700104951341,28.44143994961675,28.596336807907598,18.45237905765684,28.25897011325932,23.06628001857181,23.21928291188652,23.125056766710504,22.99700903625434,18.349693304538437,23.235168541174527,23.140958389006663,23.012946023896212,1.0,0.0,0.75,0.25,0.0,18.45237905765684,23.125056766710504,28.25897011325932,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,7.116372768139678e-16,0.0,2.275015419314653e-15,2.7706101893517262e-14,converged
2025-01-15T09:35:00+08:00,1.5833333333333333,-4.5,170.0,2.8125,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.07469093164113,41.95687265351954,41.70171924116342,42.24318769453674,0.30882990000000005,0.40769059312926337,28.44922687572053,28.60589075959942,18.460321727697846,28.265213140346884,23.07396442226069,23.228649926439484,23.132775928564524,23.002870715236295,18.357735559189965,23.2445371554462,23.148679217248084,23.01880943147223,1.0,0.0,0.8333333333333334,0.25,0.0,18.460321727697846,23.132775928564524,28.265213140346884,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,7.138705417101928e-16,1.1725666849070346e-16,4.16721928723325e-15,3.047981153920315e-14,converged
2025-01-15T09:40:00+08:00,1.6666666666666667,-4.416666666666667,178.33333333333331,2.8020833333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,51.0,50.999999999999986,51.0,43.077271336476336,41.9594263045034,41.7042907114055,42.245756333905184,0.3039858166666667,0.40757100507928307,28.457527815087417,28.616057334684132,18.468877736992425,28.271853852015873,23.082213406210073,23.238676669549395,23.141053096682107,23.00917531616275,18.366403264598297,23.254565470017035,23.156958028331157,23.025115742407845,1.0,0.0,0.8333333333333334,0.25,0.0,18.468877736992425,23.141053096682107,28.271853852015873,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,9.997120043291882e-16,1.1725666849070346e-16,1.606680006957624e-16,2.143083323370726e-14,converged
2025-01-15T09:45:00+08:00,1.75,-4.333333333333333,186.66666666666669,2.7916666666666665,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.86194798529891,50.999999999999986,51.0,42.985957991867686,41.962158828070265,41.70704425589601,42.21710782518895,0.29914173333333327,0.4067596616798532,28.466073654323406,28.626581254941733,18.477803793251354,28.27866190212694,23.091024661951664,23.24936058540248,23.149886217213272,23.015921286269005,18.375693343047743,23.265250927685134,23.165792767288522,23.03186340309348,1.0,0.0,0.8333333333333334,0.25,0.0,18.477803793251354,23.149886217213272,28.27866190212694,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,7.1550434319223e-16,1.1725666849070346e-16,7.1550434319223e-16,3.682010108299941e-14,converged
2025-01-15T09:50:00+08:00,1.8333333333333333,-4.25,195.0,2.78125,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.999999999999986,51.0,42.81024167489409,41.965069543320205,41.70997914988089,42.16040928418393,0.29429765,0.405329076326829,28.474624489089482,28.637234826420936,18.48688336466264,28.285431762466587,23.100395890456095,23.260699128086287,23.159273243867624,23.023107078233927,18.385602731967424,23.276590981161103,23.175181386720958,23.039050865369294,1.0,0.0,0.8333333333333334,0.25,0.0,18.48688336466264,23.159273243867624,28.285431762466587,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,5.744237392585458e-16,1.1725666849070346e-16,8.616356088878187e-16,3.602053503234132e-14,converged
2025-01-15T09:55:00+08:00,1.9166666666666667,-4.166666666666667,203.33333333333331,2.7708333333333335,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.73352473714214,51.0,42.81309752852334,41.788007066557256,41.71309467154095,42.1046621829104,0.2894535666666667,0.4038774333849056,28.48368671551301,28.648497445876465,18.496571234192672,28.292597757290554,23.109811063026232,23.27220302643652,23.168749709646747,23.03029071656377,18.396128383856748,23.288583093029633,23.18512184676951,23.04667658650605,1.0,0.0,0.8333333333333334,0.25,0.0,18.496571234192672,23.168749709646747,28.292597757290554,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,2.882441854977027e-16,1.1725666849070346e-16,4.247097920692713e-15,3.3071267567931956e-14,converged
2025-01-15T10:00:00+08:00,2.0,-4.083333333333333,211.66666666666669,2.7604166666666665,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.772497407130786,42.81612086775788,41.70081021928829,41.56218359052412,42.02591157597381,0.2846094833333333,0.40191433424896766,28.49325857858409,28.660367132987258,18.506864704586523,28.30015872105564,23.119526842881342,23.28411495593102,23.178546428110945,23.037692338294647,18.40682813294514,23.300808590639154,23.19521675544436,23.054362477385048,1.0,0.0,0.8333333333333334,0.25,0.0,18.506864704586523,23.178546428110945,28.30015872105564,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,7.241301933437687e-16,1.1725666849070346e-16,2.0524565167587445e-15,2.7448808064075327e-14,converged
2025-01-15T10:05:00+08:00,2.0833333333333335,-4.0,220.0,2.75,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.79005226310963,41.67071018180493,41.41423964386727,41.95708592865688,0.2797654,0.4005504497870413,28.503303114148,28.672808803194844,18.51771510021253,28.30808303457676,23.129754456425466,23.29663490268358,23.18885358721939,23.045493265055878,18.417756339508166,23.31332618258251,23.205521994390864,23.062161869424056,1.0,0.0,0.8333333333333334,0.25,0.0,18.51771510021253,23.18885358721939,28.30808303457676,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.0172342250792647e-15,0.0,2.334189248619384e-15,3.551258087097976e-14,converged
2025-01-15T10:10:00+08:00,2.1666666666666665,-3.9166666666666665,228.33333333333334,2.7395833333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.6,50.6,50.6,42.793409920167726,41.67409687836163,41.41766396800635,41.960475727881196,0.27492131666666664,0.400393351661018,28.5138539316482,28.68585372660892,18.529165957927418,28.31640009693764,23.14053626848893,23.309802383096358,23.1997092423742,23.053730326403866,18.429295813718106,23.326491287995967,23.216375713506952,23.070397384868677,1.0,0.0,0.8333333333333334,0.25,0.0,18.529165957927418,23.1997092423742,28.31640009693764,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.163009538934549e-15,0.0,5.8968218028790795e-15,2.939807986814104e-14,converged
2025-01-15T10:15:00+08:00,2.25,-3.8333333333333335,236.66666666666666,2.7291666666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.4668193063324,50.6,50.6,42.70635084543447,41.677659985857105,41.4212676946277,41.93380713589281,0.27007723333333333,0.39956930275704544,28.524651585730048,28.699255790239388,18.540982717110435,28.324887841884422,23.151870013947107,23.32361488958951,23.211111375526738,23.062401993972326,18.441443548632307,23.340301397902888,23.22777589361526,23.079067494492644,1.0,0.0,0.8333333333333334,0.25,0.0,18.540982717110435,23.211111375526738,28.324887841884422,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.3702802376332744e-16,0.0,1.784531097033587e-15,4.977937554652321e-14,converged
2025-01-15T10:20:00+08:00,2.3333333333333335,-3.75,245.0,2.71875,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.6,50.6,42.52841004039195,41.68139883307088,41.425050110121404,41.87692449598694,0.26523315000000003,0.39807843397156273,28.535437521110303,28.71276963691922,18.552932090240976,28.333324747905305,23.1637534369334,23.338069924293816,23.22305797605325,23.071506744750895,18.454196552099845,23.354754013048392,23.239720522971822,23.088170674431776,1.0,0.0,0.8333333333333334,0.25,0.0,18.552932090240976,23.22305797605325,28.333324747905305,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.4622158837578615e-16,0.0,1.6678399924113106e-15,3.100220387495292e-14,converged
2025-01-15T10:25:00+08:00,2.4166666666666665,-3.6666666666666665,253.33333333333334,2.7083333333333335,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.34147668547767,50.6,42.53203618047868,41.51085302978176,41.429010503765156,41.82384757476948,0.26038906666666667,0.3966298894438355,28.546727195247016,28.726883252236906,18.565477054055435,28.342152895268487,23.175686280243728,23.35269316668567,23.235098771925838,23.08061611419101,18.467551846688753,23.369846643861674,23.252207597238726,23.097705406165183,1.0,0.0,0.8333333333333334,0.25,0.0,18.565477054055435,23.235098771925838,28.342152895268487,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,0.0,0.0,1.4583838629476051e-15,2.7557554215261533e-14,converged
2025-01-15T10:30:00+08:00,2.5,-3.5833333333333335,261.66666666666663,2.6979166666666665,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.38246299156717,42.53582772872018,41.419277676140894,41.28596090204201,41.74659822810733,0.25554498333333336,0.3946430065252581,28.558518880194992,28.741594686947114,18.578614968496666,28.35137113336148,23.18789437413045,23.36769808831992,23.247436822363557,23.08992379641585,18.481086896600484,23.385179206840494,23.26485737612624,23.10731040376789,1.0,0.0,0.8333333333333334,0.25,0.0,18.578614968496666,23.247436822363557,28.35137113336148,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,2.949889391223355e-16,0.0,2.984458407526754e-16,2.7646126065110084e-14,converged
2025-01-15T10:35:00+08:00,2.5833333333333335,-3.5,270.0,2.6875,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.510872851289946,41.39032484279983,41.13264498054989,41.6766918593782,0.2507009,0.3931954272016783,28.570776103749957,28.75686935483371,18.592297527512788,28.360948234670502,23.20060453946713,23.38329948109875,23.26027634689561,23.099624440846046,18.494817911257535,23.40077432367372,23.27769142549052,23.117006281972664,1.0,0.0,0.8333333333333334,0.25,0.0,18.592297527512788,23.26027634689561,28.360948234670502,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.4803748183879934e-16,1.1833737511273759e-16,1.582150587152168e-15,2.4767727355018927e-14,converged
2025-01-15T10:40:00+08:00,2.6666666666666665,-3.4166666666666665,278.33333333333337,2.6770833333333335,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.2,50.2,50.2,42.514997603495324,41.39453246817176,41.13690886835038,41.6808909567282,0.24585681666666667,0.3930017153413125,28.583532039277017,28.772738092394466,18.60656801476556,28.370913237545548,23.213858777785443,23.399536499203897,23.273655069534883,23.10975457645763,18.50914642876194,23.41700505368284,23.291064664585754,23.12713164751488,1.0,0.0,0.8333333333333334,0.25,0.0,18.60656801476556,23.273655069534883,28.370913237545548,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,4.443313500266694e-16,1.1833737511273759e-16,1.721783981353344e-15,2.5241062420178162e-14,converged
2025-01-15T10:45:00+08:00,2.75,-3.3333333333333335,286.66666666666663,2.6666666666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,50.071735524333924,50.2,50.2,42.432202611841085,41.398914096953476,41.141349549079074,41.656197123704345,0.24101273333333334,0.3921660406861725,28.596536982171035,28.78896402065032,18.621200665786937,28.38105241812201,23.22765486623123,23.41640668215068,23.28757100723203,23.120312698764458,18.524069510849216,23.433868934977358,23.30497510922235,23.137684995033332,1.0,0.0,0.8333333333333334,0.25,0.0,18.621200665786937,23.28757100723203,28.38105241812201,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,2.9685212320588254e-16,1.1833737511273759e-16,1.0668123177711402e-15,2.788175251899653e-14,converged
2025-01-15T10:50:00+08:00,2.8333333333333335,-3.25,295.0,2.65625,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,50.2,50.2,42.25201092881913,41.40346906739133,41.145966320006735,41.59911318285023,0.23616865,0.39061560375464355,28.60951358398517,28.805283984442738,18.63594530808317,28.39112814001569,23.241990591031975,23.433907578978868,23.302022184230925,23.131297308550533,18.539584233704005,23.451363515202303,23.31942078251243,23.148664824443145,1.0,0.0,0.8333333333333334,0.25,0.0,18.63594530808317,23.302022184230925,28.39112814001569,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.4901519640784562e-15,1.1833737511273759e-16,2.2817951949951364e-16,2.5081264253737412e-14,converged
2025-01-15T10:55:00+08:00,2.9166666666666665,-3.1666666666666665,303.33333333333337,2.6458333333333335,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.94950192365959,50.2,42.25639732926657,41.23946023863526,41.15075848124558,41.54870526190065,0.23132456666666668,0.3891713473680001,28.622986431284275,28.822194622290517,18.65127317228215,28.40159029775394,23.25638158513078,23.451579932044563,23.316572630336886,23.142293554194193,18.55568768788903,23.469486351501292,23.334399714842963,23.160069640917257,1.0,0.0,0.8333333333333334,0.25,0.0,18.65127317228215,23.316572630336886,28.40159029775394,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,0.0,1.1833737511273759e-16,9.862153695124127e-16,3.4132148271599446e-14,converged
2025-01-15T11:00:00+08:00,3.0,-3.0833333333333335,311.66666666666663,2.6354166666666665,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034383,13.28686012237018,12.986553311398783,13.536932046574861,70.10679153959005,1.0200934180224872,49.8,49.8,49.992520424708026,42.260947104930395,41.14346587678139,41.01559700979728,41.472949694273765,0.22648048333333334,0.38716166409217556,28.636953822622576,28.839694015403094,18.66718167399425,28.412437755388257,23.271022610072073,23.469607785645106,23.331397438638813,23.15346848553315,18.571977115330974,23.48785608992615,23.34954995121325,23.171555089132905,1.0,0.0,0.8333333333333334,0.25,0.0,18.66718167399425,23.331397438638813,28.412437755388257,13.396694054174134,21.868774045744882,27.406505308850324,1.850123694908174e-16,1.5034458809333279e-16,1.1833737511273759e-16,1.6714089754438481e-15,3.381066884714785e-14,converged
2025-01-15T11:05:00+08:00,3.0833333333333335,-3.0,320.0,2.625,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.23711907004218,41.11567235783979,40.856884424555155,41.40196253680859,0.22163639999999998,0.3856311377761451,28.651379807178902,28.85774810979797,18.683622906252815,28.423639697583464,23.28615622735086,23.488220881699302,23.346714992294103,23.165030200055266,18.588430311970324,23.5064590218322,23.36485850572973,23.183108837146662,1.0,0.0,0.8333333333333334,0.25,0.0,18.683622906252815,23.346714992294103,28.423639697583464,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.0565890211666322e-15,0.0,1.6131850233883402e-15,2.335525309399616e-14,converged
2025-01-15T11:10:00+08:00,3.1666666666666665,-2.9166666666666665,328.33333333333337,2.6145833333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.8,49.800000000000004,49.79999999999999,42.242001018315776,41.12068910182423,40.861974936332736,41.406959375862726,0.21679231666666668,0.3854016869385924,28.666297091569035,28.876387273112474,18.700639866803137,28.43522478085628,23.301824041716422,23.507457974348622,23.362562653479287,23.177014903115094,18.605467652298714,23.525685946193665,23.38069716685566,23.195085577125674,1.0,0.0,0.8333333333333334,0.25,0.0,18.700639866803137,23.362562653479287,28.43522478085628,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.020623047908032e-16,0.0,3.417079822945961e-15,2.111653435439777e-14,converged
2025-01-15T11:15:00+08:00,3.25,-2.8333333333333335,336.66666666666663,2.6041666666666665,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.676697262872516,49.800000000000004,49.79999999999999,42.16348031959329,41.12587749466312,40.867239692276854,41.384235494769484,0.21194823333333335,0.38455544689099985,28.68146578548692,28.895383929955685,18.718015652603423,28.446987686947903,23.318023871539598,23.52731664909269,23.378938473361018,23.189421113599984,18.62308626469881,23.545534447094983,23.397063984605776,23.20748382706718,1.0,0.0,0.8333333333333334,0.25,0.0,18.718015652603423,23.378938473361018,28.446987686947903,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,9.081810394426588e-16,0.0,9.46021916086103e-18,5.0726945104682104e-14,converged
2025-01-15T11:20:00+08:00,3.3333333333333335,-2.75,345.0,2.59375,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.800000000000004,49.79999999999999,41.981011525046554,41.1312368838615,40.87267800028169,41.32693332060183,0.20710415,0.38294613374535946,28.696589603521836,28.914456990906302,18.735483075524915,28.458674541669367,23.334753544100874,23.54779450077383,23.395840510270443,23.20224735558347,18.641283291669993,23.566002117974307,23.41395701616779,23.22030211016079,1.0,0.0,0.8333333333333334,0.25,0.0,18.735483075524915,23.395840510270443,28.458674541669367,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.519996046028047e-16,0.0,3.9329897690975716e-15,2.7582998931798908e-14,converged
2025-01-15T11:25:00+08:00,3.4166666666666665,-2.6666666666666665,353.33333333333337,2.5833333333333335,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.55760146960246,49.79999999999999,41.98614841495524,40.9737858542729,40.878289171037856,41.27919359385877,0.20226006666666668,0.38150733731302267,28.712202329900656,28.93411181224868,18.753521680944026,28.47074311271472,23.35154470252497,23.568447448174783,23.412847203942473,23.21509249352017,18.66005588975895,23.587086561587288,23.43137432587601,23.233538954770303,1.0,0.0,0.8333333333333334,0.25,0.0,18.753521680944026,23.412847203942473,28.47074311271472,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,0.0,0.0,4.133770595296032e-15,4.4875392830991515e-14,converged
2025-01-15T11:30:00+08:00,3.5,-2.5833333333333335,361.66666666666663,2.5729166666666665,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.60267098222982,41.99144669073526,40.87333210427238,40.75104309476242,41.20492465741545,0.1974159833333333,0.37947581702517325,28.728302289124272,28.954346505039105,18.772128938650585,28.483192278537864,23.36856080128742,23.589429882523433,23.430105467188266,23.228096729339523,18.67902122813918,23.60842529557659,23.448971879148566,23.24686706504327,1.0,0.0,0.8333333333333334,0.25,0.0,18.772128938650585,23.430105467188266,28.483192278537864,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.5338964514201466e-16,0.0,2.494978446763082e-15,4.2326563339163686e-14,converged
2025-01-15T11:35:00+08:00,3.5833333333333335,-2.5,370.0,2.5625,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.968758999358855,40.84671041308239,40.58690935465047,41.13285697135233,0.1925719,0.37786306779223755,28.744854081459536,28.975127581736206,18.791257370397727,28.495991656731306,23.3860602901425,23.610986641434078,23.44784798023306,23.241481730177124,18.69811842336859,23.62996803460584,23.466701899608196,23.26024092972103,1.0,0.0,0.8333333333333334,0.25,0.0,18.791257370397727,23.44784798023306,28.495991656731306,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.080886483749824e-16,0.0,3.26381411872247e-15,2.429725905868145e-14,converged
2025-01-15T11:40:00+08:00,3.6666666666666665,-2.4166666666666665,378.33333333333337,2.5520833333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.4,49.4,49.4,41.9743884980322,40.85252476629261,40.59281389399891,41.13864029512196,0.18772781666666669,0.37759873167829133,28.761889915854834,28.996484905578374,18.81094965524884,28.509169500647335,23.404084343436917,23.633156041017617,23.466111712787658,23.255283354548737,18.717786796481167,23.65212341814907,23.484953146068275,23.27403142856696,1.0,0.0,0.8333333333333334,0.25,0.0,18.81094965524884,23.466111712787658,28.509169500647335,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,7.707608107521332e-16,0.0,2.013612618089948e-15,2.4858972760994652e-14,converged
2025-01-15T11:45:00+08:00,3.75,-2.3333333333333335,386.66666666666663,2.5416666666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.28170515711844,49.4,49.4,41.90015269473939,40.85850846565836,40.59889018815835,41.11788190399252,0.18288373333333333,0.3767429677593465,28.77917979070419,29.018200275147237,18.830997817661185,28.522528961572633,23.42263081974809,23.655935711674367,23.48489474946974,23.2695001442199,18.73802354053768,23.674889075181703,23.50372370198275,23.288237102441474,1.0,0.0,0.8333333333333334,0.25,0.0,18.830997817661185,23.48489474946974,28.522528961572633,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,1.5450231562291277e-16,0.0,3.447332917336241e-15,3.600771895373654e-14,converged
2025-01-15T11:50:00+08:00,3.8333333333333335,-2.25,395.0,2.53125,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.4,49.4,41.715380706953624,40.86466086773971,40.60513755539517,41.0603448280082,0.17803965,0.3750754474723885,28.796408338228005,29.039974528969417,18.851117521789316,28.53579980320265,23.441697586395335,23.679323292969897,23.504195181935646,23.284130646060163,18.758825862393024,23.698262643855372,23.523011657852706,23.302856497315194,1.0,0.0,0.8333333333333334,0.25,0.0,18.851117521789316,23.504195181935646,28.53579980320265,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.1037841216067554e-16,0.0,2.162949559744708e-15,2.5176395034935625e-14,converged
2025-01-15T11:55:00+08:00,3.9166666666666665,-2.1666666666666665,403.33333333333337,2.5208333333333335,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.16577636015875,49.4,41.721258566095116,40.71378898059824,40.611555316728236,41.01527285757903,0.1731955666666667,0.3736432654657576,28.8141186096605,29.062321806679176,18.871796689359766,28.549447725976044,23.460832418119136,23.70288999498677,23.52360596919747,23.298787544934385,18.780190982628465,23.722241771462414,23.542815111200444,23.31788816425106,1.0,0.0,0.8333333333333334,0.25,0.0,18.871796689359766,23.52360596919747,28.549447725976044,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,0.0,0.0,1.6065230091110632e-15,3.83641326697838e-14,converged
2025-01-15T12:00:00+08:00,4.0,-2.0833333333333335,411.66666666666663,2.5104166666666665,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379687,13.164400582071835,12.866861575809853,13.412167695915183,68.82045570977407,0.9921472285434239,49.0,49.0,49.21291596354252,41.7272958644571,40.60883557862654,40.49225250812103,40.942483732310635,0.1683514833333333,0.3715908519678494,28.832308954908775,29.085240248584537,18.893032842894826,28.563471622492596,23.480167221305283,23.72676032755627,23.543245627246815,23.313583988956896,18.801756148977933,23.74648299092837,23.562808084555787,23.33302199721598,1.0,0.0,0.8333333333333334,0.25,0.0,18.893032842894826,23.543245627246815,28.563471622492596,13.521314463980408,22.07220450198437,27.661449544281492,2.5129395974625856e-16,3.1328898763365477e-16,0.0,4.870664729616976e-16,2.794921050467259e-14,converged
2025-01-15T12:05:00+08:00,4.083333333333333,-2.0,420.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.70576240690537,40.58339863466564,40.32267332172863,40.869336108123015,0.1635074,0.36989658065831654,28.850944555316516,29.10869696812203,18.9147789626442,28.57784156427136,23.499976483123415,23.751194371150223,23.563361268226497,23.328755337821168,18.823421529410147,23.770899190905894,23.58290776951726,23.348179070315542,1.0,0.0,0.8333333333333334,0.25,0.0,18.9147789626442,23.563361268226497,28.57784156427136,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,1.5736198699072429e-16,0.0,4.740529858095569e-15,2.0143198847437628e-14,converged
2025-01-15T12:10:00+08:00,4.166666666666667,-1.916666666666667,423.3333333333333,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,49.0,49.0,49.0,41.71208955448108,40.589958232276864,40.32933856196508,40.8758540468627,0.16074921666666667,0.3696000534269846,28.869807519200503,29.132406011278494,18.93682294100313,28.592399938346198,23.520051424171527,23.77591478705591,23.583734907191676,23.344151690584305,18.84539611793641,23.79560177535139,23.603265466601385,23.36356116528506,1.0,0.0,0.8333333333333334,0.25,0.0,18.93682294100313,23.583734907191676,28.592399938346198,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,0.0,0.0,6.004239046367852e-16,3.237627019009171e-14,converged
2025-01-15T12:15:00+08:00,4.25,-1.833333333333333,426.6666666666667,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.88675985411432,49.0,49.0,41.642028313324076,40.596602831528635,40.33609120924434,40.85693450892865,0.1579910333333333,0.3687413625348861,28.888678663390483,29.156159644520752,18.95896692315216,28.606958974560506,23.54039096031366,23.800920468081745,23.604365596436196,23.359772260026226,18.867678395527943,23.820589636364854,23.623880227483866,23.379167494371195,1.0,0.0,0.8333333333333334,0.25,0.0,18.95896692315216,23.604365596436196,28.606958974560506,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,4.7356494411142e-16,0.0,1.7758685404178252e-15,2.8799118859697e-14,converged
2025-01-15T12:20:00+08:00,4.333333333333333,-1.75,430.0,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,49.0,49.0,41.454725337669785,40.60333211004762,40.34293091570679,40.79894230528582,0.15523285,0.36702555419030103,28.907224242249594,29.17964151438487,18.980910413360704,28.621232491524303,23.560994011837796,23.826210311316842,23.62525239173511,23.375616261681095,18.890266850618417,23.845861670332273,23.64475110732597,23.39499727257837,1.0,0.0,0.8333333333333334,0.25,0.0,18.980910413360704,23.62525239173511,28.621232491524303,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,6.343717514915815e-16,0.0,7.979207186730048e-16,2.470867216844331e-14,converged
2025-01-15T12:25:00+08:00,4.416666666666667,-1.666666666666667,433.3333333333333,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.774027651561354,49.0,41.46105277877631,40.45877472949225,40.34985733490224,40.756253204808466,0.15247466666666668,0.3656140815056829,28.92599749279609,29.203375626284224,19.00315088845271,28.63569472382574,23.58142561773417,23.851372143521758,23.646003810110397,23.391310950449434,18.91315997906728,23.87141677790905,23.665877164761724,23.4110497176591,1.0,0.0,0.8333333333333334,0.25,0.0,19.00315088845271,23.646003810110397,28.63569472382574,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,6.368207775122322e-16,0.0,8.457775951334335e-17,3.135723373426597e-14,converged
2025-01-15T12:30:00+08:00,4.5,-1.583333333333333,436.6666666666667,2.5,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922665,12.807015708015388,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.6,48.823256692344124,41.46745778321126,40.348913869761205,40.23815947282198,40.6845718906169,0.14985531666666665,0.36355832776017577,28.944997635539377,29.227361161985066,19.02568703372564,28.65034511751733,23.601786898237293,23.876501566735552,23.66671067646846,23.40694285424151,18.93601646747264,23.896931857869504,23.68695154296328,23.42703268746631,1.0,0.0,0.8333333333333334,0.25,0.0,19.02568703372564,23.66671067646846,28.65034511751733,13.584498176428914,22.17534564451701,27.7907086543015,1.902359915047843e-16,0.0,0.0,2.0901263024637536e-15,3.5654868927508446e-14,converged
2025-01-15T12:35:00+08:00,4.583333333333333,-1.5,440.0,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.6,48.6,48.6,41.446645515979114,40.324220884705674,40.06265771723522,40.60989376979314,0.1473013,0.36180343997506514,28.96419129859757,29.25156687140646,19.04847341759648,28.665154752548307,23.62236952267766,23.90187524379293,23.687635585560304,23.42276178437074,18.958698456445113,23.922283912118427,23.707857072101973,23.442834238630734,1.0,0.0,0.8333333333333334,0.25,0.0,19.04847341759648,23.687635585560304,28.665154752548307,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,3.2176399935544547e-16,0.0,2.8556554942795787e-15,2.883254355584695e-14,converged
2025-01-15T12:40:00+08:00,4.666666666666667,-1.416666666666667,443.3333333333333,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.6,48.6,48.6,41.4532189864934,40.33106603702742,40.06962410763732,40.61668947249332,0.14474728333333337,0.3614957208355278,28.983610446498695,29.276022513088385,19.071553089229074,28.68015155041718,23.643214705434143,23.927531701002533,23.708815551862482,23.43880347571216,18.981684697523182,23.947918770885817,23.729017683206475,23.45885857834726,1.0,0.0,0.8333333333333334,0.25,0.0,19.071553089229074,23.708815551862482,28.68015155041718,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,9.661136919507364e-16,0.0,8.956679019126619e-16,1.7586295914319152e-14,converged
2025-01-15T12:45:00+08:00,4.75,-1.333333333333333,446.6666666666667,2.5,48.2,48.2,42.6,42.6,50.0,60.0,85.0,39.07651422724993,13.041941041773494,12.747169840220927,13.287403345255509,67.54603039690079,0.9647161614761515,48.49186201305382,48.6,48.6,41.38698371393565,40.33799553742079,40.07667714727433,40.59924194852203,0.14219326666666662,0.3606514958149608,29.003045918378586,29.30052985048808,19.094737225941365,28.695156330833374,23.664321375547328,23.953469845511368,23.73024963885717,23.455067149213267,19.004973696533412,23.973835340569078,23.750432439106334,23.47510492700043,1.0,0.0,0.8333333333333334,0.25,0.0,19.094737225941365,23.73024963885717,28.695156330833374,13.64827516317271,22.279455248481874,27.921181464885073,1.9202643802933943e-16,6.455834686828191e-16,0.0,8.271538192498621e-16,2.878037596223883e-14,converged
