timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T17:35:00+08:00,9.583333333333334,-1.75,106.25,2.9375,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.2,48.2,48.2,41.44993686413585,40.346063140726926,40.0912198546445,40.62782958545696,0.290294875,0.34368358798049464,29.69467987632097,30.193337193867322,19.984340502287523,29.24280395774796,24.43174360098727,24.906297329614144,24.524831027021822,24.063081789158254,19.879523380276478,24.92580177500097,24.544279831077482,24.08250123404297,1.0,0.0,0.8333333333333334,0.25,0.0,19.984340502287523,24.524831027021822,29.24280395774796,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,5.080922943294946e-16,1.2027733208179882e-16,2.26883083979457e-15,3.052567642423436e-14,converged
2025-01-15T17:40:00+08:00,9.666666666666666,-1.791666666666667,96.87499999999993,2.947916666666667,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.2,48.2,48.2,41.44965777974508,40.34581478381746,40.091016232135104,40.62758618441475,0.29488972916666667,0.34369463540004835,29.69298994837024,30.19164601279769,19.983966702702094,29.242128433000882,24.43044236915167,24.90475672423136,24.52389799259447,24.06270308956612,19.878841323796372,24.924239728695774,24.543327469731167,24.082105197029254,1.0,0.0,0.8333333333333334,0.25,0.0,19.983966702702094,24.52389799259447,29.242128433000882,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,1.6935865421849182e-16,1.2027733208179882e-16,1.6087569413261548e-15,3.707927713270421e-14,converged
2025-01-15T17:45:00+08:00,9.75,-1.833333333333333,87.50000000000007,2.958333333333333,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.255347520420464,48.2,48.2,41.48654371293992,40.345385277580625,40.09062958733558,40.639625427959125,0.2994845833333333,0.3439866241711179,29.690882167955298,30.189411147112548,19.983101260234054,29.24114516098747,24.428588559412123,24.90254575296404,24.52241003758291,24.061900864213687,19.877570326837052,24.92200740378413,24.541820261488983,24.08128569617655,1.0,0.0,0.8333333333333334,0.25,0.0,19.983101260234054,24.52241003758291,29.24114516098747,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,1.6921489622954557e-16,1.2027733208179882e-16,3.8680393944533515e-15,5.6001269040586243e-14,converged
2025-01-15T17:50:00+08:00,9.833333333333334,-1.875,78.125,2.96875,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.2,48.2,41.58357830820116,40.344775310398944,40.09006064577861,40.67161866952437,0.3040794375,0.34472576758891327,29.68852965686206,30.186797042982974,19.981900725686263,29.24000227740251,24.426184426165623,24.89966700709243,24.520369199962566,24.060676594583914,19.87571328216146,24.91910739275964,24.539760245275463,24.080044213637958,1.0,0.0,0.8333333333333334,0.25,0.0,19.981900725686263,24.520369199962566,29.24000227740251,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,5.065562228253293e-16,1.2027733208179882e-16,3.1839891802141987e-15,3.984153309629503e-14,converged
2025-01-15T17:55:00+08:00,9.916666666666666,-1.916666666666667,68.74999999999993,2.979166666666667,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.310908858468075,48.2,41.58289440727277,40.41820953601568,40.08931013007219,40.69509022945403,0.3086742916666667,0.34530255824406614,29.685654857964032,30.18354115746227,19.980116187858634,29.238461551907474,24.423445080128122,24.89632474197532,24.517969110898406,24.059214242671995,19.873273068323837,24.915542278088704,24.537149452522595,24.07838222637894,1.0,0.0,0.8333333333333334,0.25,0.0,19.980116187858634,24.517969110898406,29.238461551907474,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,1.6857002510918315e-16,1.2027733208179882e-16,2.9908321626699152e-15,5.094114649099576e-14,converged
2025-01-15T18:00:00+08:00,10.0,-1.958333333333333,59.375000000000064,2.989583333333333,48.4,48.4,42.7,42.7,50.0,60.0,85.0,39.16824313388667,13.072555926848082,12.77709277411816,13.318594432920431,67.86352011415575,0.971525897570417,48.4,48.4,48.28576830875493,41.58203772572002,40.476954772418516,40.145931537924405,40.733220913037314,0.3132691458333333,0.3462146725146702,29.682259559011637,30.179645571886418,19.977750231602304,29.23652415202968,24.42032966534275,24.89248076308305,24.515173115658957,24.05747848653593,19.870417386258357,24.91147082826716,24.534138299577805,24.0764425375833,1.0,0.0,0.8333333333333334,0.25,0.0,19.977750231602304,24.515173115658957,29.23652415202968,13.616311989488462,22.227278538298073,27.85579228112655,6.370935665347146e-17,5.043777650209291e-16,1.2027733208179882e-16,3.6911389402739324e-15,5.959750866338771e-14,converged
2025-01-15T18:05:00+08:00,10.083333333333334,-2.0,50.0,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.4,48.4,48.4,41.594018640325594,40.49097728148224,40.23711406242706,40.7727991788633,0.317864,0.3469920219616248,29.67836103946646,30.17512665442129,19.974826598189335,29.234204844795606,24.416689226850494,24.887994040450845,24.51184711095321,24.055341491292747,19.867226285063815,24.906965043686096,24.53079510397057,24.0742901297696,1.0,0.0,0.8333333333333334,0.25,0.0,19.974826598189335,24.51184711095321,29.234204844795606,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,1.0064956638093222e-15,0.0,3.5808604978440434e-15,3.651409211362118e-14,converged
2025-01-15T18:10:00+08:00,10.166666666666666,-2.041666666666667,48.95833333333333,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.4,48.4,48.4,41.59289322380765,40.48984590739364,40.23601601228737,40.77168112446419,0.3189823541666667,0.34704288675012473,29.674361480402652,30.170497598468465,19.971750649081958,29.231800219136126,24.412921573151717,24.883373641595572,24.508399195640173,24.053096104484066,19.86387421260537,24.902325667161886,24.527330068387823,24.072029388935093,1.0,0.0,0.8333333333333334,0.25,0.0,19.971750649081958,24.508399195640173,29.231800219136126,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,3.3544938182454467e-16,0.0,4.6937814523231465e-15,3.1514375861101755e-14,converged
2025-01-15T18:15:00+08:00,10.25,-2.083333333333333,47.91666666666667,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.45662007294285,48.4,48.4,41.629964844571084,40.488674169057994,40.23487563517775,40.783283922285115,0.3201007083333333,0.3473747371999652,29.670370430121558,30.165862218817377,19.968621326680886,29.22940413401152,24.409027223363324,24.878620083345094,24.504829817535104,24.050742705338948,19.860361959677274,24.89755321550508,24.523743640652746,24.06966069433046,1.0,0.0,0.8333333333333334,0.25,0.0,19.968621326680886,24.504829817535104,29.22940413401152,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,8.378223094553986e-16,0.0,8.235261596361701e-16,8.288331469073794e-14,converged
2025-01-15T18:20:00+08:00,10.333333333333334,-2.125,46.875,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.4,48.4,41.72566016659702,40.4874622195345,40.23369310041398,40.814425159652636,0.3212190625,0.3481350505341536,29.666554718306028,30.16137864039145,19.96558889377603,29.227159654075432,24.405006694483905,24.873733880529077,24.50113942280829,24.048281671759643,19.85669031318888,24.892648203526907,24.52003626694255,24.067184423878707,1.0,0.0,0.8333333333333334,0.25,0.0,19.96558889377603,24.50113942280829,29.227159654075432,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,5.015955229801572e-16,0.0,4.817126102614887e-15,3.804106044304912e-14,converged
2025-01-15T18:25:00+08:00,10.416666666666666,-2.166666666666667,45.83333333333333,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.51298617421933,48.4,41.72454310538286,40.56189571989743,40.23246857662183,40.83791694496293,0.3223374166666667,0.3487431005225042,29.662637683459028,30.156784808843504,19.962404626813967,29.22482963606887,24.4010774442542,24.86892108328307,24.49752372710186,24.04589936201537,19.852860056183747,24.88761114404701,24.51620839179451,24.064600954179827,1.0,0.0,0.8333333333333334,0.25,0.0,19.962404626813967,24.49752372710186,29.22482963606887,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,6.67627956811278e-16,0.0,2.0423998366692615e-15,6.867455602608133e-14,converged
2025-01-15T18:30:00+08:00,10.5,-2.208333333333333,44.79166666666667,3.0,48.6,48.6,42.8,42.8,50.0,60.0,85.0,39.259972040523394,13.103170811922663,12.80701570801539,13.349785520585344,68.18175423871959,0.9783676041980879,48.6,48.6,48.48837165382794,41.72339007879873,40.61898307213184,40.290557556221,40.8759069295134,0.3234557708333333,0.34967319585038315,29.658619672485134,30.15208108181744,19.95906919793874,29.222414331076873,24.397188889885694,24.86413385424443,24.493937292210667,24.04355249792042,19.84904187618394,24.882603550968145,24.51241341757294,24.06205634183444,1.0,0.0,0.8333333333333334,0.25,0.0,19.95906919793874,24.493937292210667,29.222414331076873,13.584498176428916,22.175345644517005,27.7907086543015,1.2682399433652287e-16,3.3292606699183818e-16,0.0,1.0973981498037767e-15,4.004178143253667e-14,converged
2025-01-15T18:35:00+08:00,10.583333333333334,-2.25,43.75,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.735298975684096,40.632903647911505,40.37994769893591,40.91481843393492,0.324574125,0.3504466911489452,29.654516650277223,30.147282229030097,19.95560452034458,29.21992768837309,24.393194390547055,24.85923293454313,24.49024806606601,24.04111559860116,19.845303833173723,24.87768600155389,24.508709179191637,24.059605987017218,1.0,0.0,0.8333333333333334,0.25,0.0,19.95560452034458,24.49024806606601,29.21992768837309,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.321912426830605e-16,0.0,2.038711092316138e-15,3.579674414587658e-14,converged
2025-01-15T18:40:00+08:00,10.666666666666666,-2.291666666666667,42.70833333333333,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.599999999999994,48.6,48.6,41.734081961751826,40.63165732226088,40.37872259968407,40.91358910891595,0.32569247916666666,0.35050274875559273,29.650313292140783,30.14237414961304,19.951989924793743,29.217356220221596,24.389074124185463,24.85419994395359,24.486438266363326,24.038571358776608,19.84140750900648,24.87263645707181,24.504884430670433,24.057048344015556,1.0,0.0,0.8333333333333334,0.25,0.0,19.951989924793743,24.486438266363326,29.217356220221596,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,6.642762274489995e-16,0.0,1.714678235225544e-15,2.7879577283778575e-14,converged
2025-01-15T18:45:00+08:00,10.75,-2.333333333333333,41.66666666666667,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.65788669281943,48.6,48.6,41.771953596715086,40.6303711539982,40.37745577643396,40.925378590211245,0.32681083333333333,0.35084613878074183,29.646121633524512,30.137463014053104,19.948326583071342,29.21479591832816,24.38482860411338,24.84903539320154,24.482508336097148,24.035920154075374,19.837353681392347,24.867455428258758,24.500939615034863,24.05438378849886,1.0,0.0,0.8333333333333334,0.25,0.0,19.948326583071342,24.482508336097148,29.21479591832816,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,1.6590651707255575e-16,0.0,2.6239914411122217e-15,7.304719973980427e-14,converged
2025-01-15T18:50:00+08:00,10.833333333333334,-2.375,40.625,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.6,48.6,41.86679126035238,40.62904529422973,40.37614739606015,40.956153630003556,0.3279291875,0.35160565022349666,29.64210367897422,30.132702375631887,19.944760405953755,29.21238571262914,24.38045834154821,24.843739791037713,24.47845871663442,24.033162358811587,19.833143124220204,24.862143423875366,24.496875173681786,24.051612694821127,1.0,0.0,0.8333333333333334,0.25,0.0,19.944760405953755,24.47845871663442,29.21238571262914,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,4.966444157805878e-16,0.0,1.4900501277849932e-15,3.2677009950210704e-14,converged
2025-01-15T18:55:00+08:00,10.916666666666666,-2.416666666666667,39.58333333333333,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.71505380551485,48.6,41.86558368376243,40.70482279994223,40.37479762475723,40.98001104552298,0.32904754166666667,0.3522292046767806,29.637985097175115,30.127832386589716,19.941044760276064,29.20989045705831,24.376184850151805,24.838523029917607,24.474488775189478,24.03048781027035,19.828776607576447,24.85670095071368,24.492691546385373,24.04873543602555,1.0,0.0,0.8333333333333334,0.25,0.0,19.941044760276064,24.474488775189478,29.20989045705831,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,3.305101345408371e-16,0.0,1.7037374306600869e-15,3.568793350277031e-14,converged
2025-01-15T19:00:00+08:00,11.0,-2.458333333333333,38.54166666666667,3.0,48.8,48.8,42.9,42.9,50.0,60.0,85.0,39.35170094716014,13.13378569699725,12.83693864191262,13.380976608250263,68.50073277059235,0.985241356231609,48.79999999999999,48.8,48.69096286209408,41.86434055777564,40.76046613711509,40.4345594021634,41.018068716838506,0.33016589583333333,0.3531678085152058,29.633766232732413,30.12285340172821,19.937180307821265,29.207310401327717,24.371949568509134,24.833329713098788,24.470545893039514,24.027846392596324,19.82442985829646,24.851294305209436,24.488546680268566,24.045902398368973,1.0,0.0,0.8333333333333334,0.25,0.0,19.937180307821265,24.470545893039514,29.207310401327717,13.552832679514161,22.123654862128856,27.72592844764812,1.2623342939095965e-16,0.0,0.0,2.101642309140834e-15,3.542596361581794e-14,converged
2025-01-15T19:05:00+08:00,11.083333333333334,-2.5,37.5,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.876248064633835,40.77435742990959,40.52223495165915,41.05638718229604,0.33128425,0.35393427753136897,29.629463169470494,30.117780307782873,19.933189029198886,29.204659589145887,24.36760986612322,24.82802438596089,24.466501626116692,24.025116055012422,19.82016104976916,24.845974726535733,24.48448953344143,24.043160522198534,1.0,0.0,0.8333333333333334,0.25,0.0,19.933189029198886,24.466501626116692,29.204659589145887,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,4.933768606939335e-16,0.0,2.4548738878212123e-16,4.110852459099955e-14,converged
2025-01-15T19:10:00+08:00,11.166666666666666,-2.541666666666667,36.45833333333333,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.8,48.8,48.8,41.87494196776462,40.7729993064264,40.520886457452576,41.05504969719706,0.33240260416666667,0.3539954094388338,29.625060458909434,30.112598881006313,19.9290501671873,29.201924435424733,24.363145809314315,24.822588556043108,24.462338093156465,24.022279405773823,19.815736571590048,24.84052471262262,24.480313176927826,24.040312380592642,1.0,0.0,0.8333333333333334,0.25,0.0,19.9290501671873,24.462338093156465,29.201924435424733,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,8.221527647172075e-16,0.0,7.513654972691077e-17,2.8522203546988284e-14,converged
2025-01-15T19:15:00+08:00,11.25,-2.583333333333333,35.41666666666667,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,48.85914742144078,48.8,48.8,41.91361356963834,40.771601849826546,40.51949682708194,41.067028108399455,0.33352095833333334,0.35435019667564144,29.620672614166477,30.107417638614766,19.924867114644666,29.199203056479334,24.35855790573286,24.817022728110075,24.458055732438783,24.01933681698461,19.811157188766433,24.834944768273704,24.47601804906133,24.037358345714974,1.0,0.0,0.8333333333333334,0.25,0.0,19.924867114644666,24.458055732438783,29.199203056479334,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,0.0,0.0,3.902966788677313e-15,5.3637732394537527e-14,converged
2025-01-15T19:20:00+08:00,11.333333333333334,-2.625,34.375,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.8,48.8,42.007598153885745,40.770165209308786,40.51806622504282,41.097440732019855,0.3346393125,0.35510881124137395,29.616456833116196,30.10238557974564,19.920781447214964,29.196630263325027,24.353846660956922,24.811327404974076,24.453654980633,24.016288659446452,19.80642366254615,24.829235396338923,24.47160458656376,24.034298788425815,1.0,0.0,0.8333333333333334,0.25,0.0,19.920781447214964,24.453654980633,29.196630263325027,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,1.639150003346512e-16,0.0,8.007197431325114e-16,4.1315712775024155e-14,converged
2025-01-15T19:25:00+08:00,11.416666666666666,-2.666666666666667,33.33333333333333,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,48.91711181992062,48.8,42.006302547728,40.84728570897952,40.516594815160715,41.12166550463514,0.3357576666666667,0.3557477135005408,29.612141105791043,30.097245054870037,19.916548614378975,29.193972899507536,24.349237629143186,24.805716306808996,24.44933884263232,24.01332823620858,19.80153675043602,24.82339709772211,24.467073224551108,24.031134078286613,1.0,0.0,0.8333333333333334,0.25,0.0,19.916548614378975,24.44933884263232,29.193972899507536,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,3.272412370030815e-16,0.0,2.1822299156047893e-15,5.132912441378464e-14,converged
2025-01-15T19:30:00+08:00,11.5,-2.708333333333333,32.29166666666667,3.0,49.0,49.0,43.0,43.0,50.0,60.0,85.0,39.44342985379688,13.164400582071837,12.866861575809855,13.412167695915185,68.82045570977407,0.992147228543424,49.0,49.0,48.893542018228736,42.00497179851161,40.901491790435585,40.578027904492146,41.15979338886502,0.3368760208333333,0.3566946959983427,29.60772577454612,30.09199641600358,19.91216926783078,29.19123121339136,24.344664300905514,24.800126506524315,24.445047546734916,24.010398619936353,19.79667719947338,24.8176009331246,24.462586437533393,24.02801891464979,1.0,0.0,0.8333333333333334,0.25,0.0,19.91216926783078,24.445047546734916,29.19123121339136,13.521314463980408,22.072204501984366,27.661449544281492,6.282348993656464e-17,4.895586749661496e-16,0.0,1.7131580990190663e-16,4.091469644560622e-14,converged
2025-01-15T19:35:00+08:00,11.583333333333334,-2.75,31.25,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,42.0168806543266,40.915357443349905,40.663997736145774,41.197523935868,0.337994375,0.3574540766831187,29.603227042040924,30.086654667123646,19.907665457349253,29.188419342935944,24.339988041948228,24.7944263406084,24.440656244205076,24.00738117765922,19.79189333687653,24.811888840851882,24.45818434196513,24.024991811260406,1.0,0.0,0.8333333333333334,0.25,0.0,19.907665457349253,24.440656244205076,29.188419342935944,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.9540745973386075e-15,0.0,4.39593940917912e-15,3.616867875569477e-14,converged
2025-01-15T19:40:00+08:00,11.666666666666666,-2.791666666666667,30.208333333333325,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,48.999999999999986,49.0,49.0,42.01548792626437,40.91389059761528,40.66252940433198,41.1960813218797,0.3391127291666667,0.35752016701738654,29.59862933620004,30.08120546148611,19.903016336495497,29.185523605933188,24.335188806421648,24.788597203622427,24.436146954253296,24.004258430814982,19.78695633977084,24.806047836945886,24.453664308402566,24.0218594435417,1.0,0.0,0.8333333333333334,0.25,0.0,19.903016336495497,24.436146954253296,29.185523605933188,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,1.4652850287903632e-15,0.0,2.5795445685644556e-16,3.644805466314917e-14,converged
2025-01-15T19:45:00+08:00,11.75,-2.833333333333333,29.166666666666675,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.06040229981331,49.0,49.0,42.05495939408247,40.912384916411376,40.66102050944757,41.208250833325486,0.3402310833333333,0.35788621187204983,29.5940496383833,30.07575965411853,19.898327510930976,29.182644235216912,24.330267096453305,24.782639594507856,24.431520110548863,24.001030748057616,19.781866960831277,24.800078420414327,24.449026770590788,24.018622180225684,1.0,0.0,0.8333333333333334,0.25,0.0,19.898327510930976,24.431520110548863,29.182644235216912,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,8.132146333466123e-16,0.0,1.937604445795698e-15,4.0407164017658955e-14,converged
2025-01-15T19:50:00+08:00,11.833333333333334,-2.875,28.125,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.0,49.0,42.14809540945482,40.91084054707373,40.65947121366981,41.238304741368026,0.3413494375,0.35864383707145175,29.58964035815517,30.07046170741254,19.893736237947696,29.17991193858856,24.325223412120486,24.77655401027593,24.426776145167093,23.997698496750495,19.776625949033328,24.79398108833329,24.444272160679688,24.015280388752725,1.0,0.0,0.8333333333333334,0.25,0.0,19.893736237947696,24.426776145167093,29.17991193858856,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,9.737960878754066e-16,0.0,3.5158142830944374e-16,3.968624296657567e-14,converged
2025-01-15T19:55:00+08:00,11.916666666666666,-2.916666666666667,27.083333333333325,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.11916028437557,49.0,42.14671419751893,40.989302965931685,40.65788167851546,41.262898524076135,0.3424677916666667,0.3592979333118808,29.58513179810927,30.065056161759472,19.88900004196748,29.177095541667207,24.320287332733177,24.770557984297618,24.42212168686361,23.994458432528965,19.771234049671165,24.787756335854716,24.43940090922982,24.011834435276082,1.0,0.0,0.8333333333333334,0.25,0.0,19.88900004196748,24.42212168686361,29.177095541667207,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,4.860116537013991e-16,0.0,3.644265276513704e-15,3.576405549590838e-14,converged
2025-01-15T20:00:00+08:00,12.0,-2.958333333333333,26.041666666666675,3.0,49.2,49.2,43.1,43.1,50.0,60.0,85.0,39.53515876043361,13.19501546714642,12.896784509707084,13.443358783580102,69.14092305626468,0.9990852960059755,49.199999999999996,49.2,49.09610920612148,42.14529823946458,41.042078462751356,40.72098451560342,41.301099071336736,0.3435861458333333,0.3602531672956315,29.580524298398885,30.059543366444235,19.88411956486071,29.17419529149487,24.31538443141398,24.76458108799991,24.417489838339304,23.991246842620743,19.7658770109731,24.781579969779546,24.434580000863658,24.008443315775903,1.0,0.0,0.8333333333333334,0.25,0.0,19.88411956486071,24.417489838339304,29.17419529149487,13.489942504667228,22.020992890610856,27.597269846962977,1.2506460763315014e-16,0.0,0.0,2.2393573436546516e-15,4.4798781745952496e-14,converged
2025-01-15T20:05:00+08:00,12.083333333333334,-3.0,25.0,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,42.15721109289775,41.055922004528746,40.80525735150081,41.338246700818644,0.3447045,0.3610053995313516,29.575834180398868,30.053938442877598,19.879116927241775,29.17122542008473,24.310380055963314,24.758495435858038,24.412759333549616,23.987948499608425,19.760593354083785,24.775484664503235,24.429840745286263,24.005137150400518,1.0,0.0,0.8333333333333334,0.25,0.0,19.879116927241775,24.412759333549616,29.17122542008473,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.2247529255258327e-16,0.0,2.4371825250781002e-15,3.320022198611108e-14,converged
2025-01-15T20:10:00+08:00,12.166666666666666,-3.041666666666667,23.958333333333325,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.2,49.20000000000001,49.199999999999996,42.15573412420974,41.054349435871224,40.80367264517233,41.33670191178931,0.3458228541666667,0.3610763350033135,29.57104574864992,30.048226921230818,19.87397119229604,29.16817214835329,24.305254047868917,24.752282308767406,24.40791209165898,23.98454583779152,19.755159023642836,24.769261935784247,24.424984795253618,24.001726700594954,1.0,0.0,0.8333333333333334,0.25,0.0,19.87397119229604,24.40791209165898,29.16817214835329,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.2241194047199603e-16,0.0,1.6998056423350795e-15,3.832292163548339e-14,converged
2025-01-15T20:15:00+08:00,12.25,-3.083333333333333,22.916666666666675,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.26165136856375,49.20000000000001,49.199999999999996,42.19600530486417,41.05273851782841,40.80204793451215,41.349064619711946,0.3469412083333333,0.36145350059268944,29.56627844338094,30.042521985474245,19.868790170259913,29.165137817607842,24.30000690387128,24.745942199981204,24.402948541827786,23.981039222446825,19.74957476035291,24.762912276968734,24.420012580023656,23.99821233173214,1.0,0.0,0.8333333333333334,0.25,0.0,19.868790170259913,24.402948541827786,29.165137817607842,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.2207551354750766e-16,0.0,4.137952851890839e-15,5.0949314163036373e-14,converged
2025-01-15T20:20:00+08:00,12.333333333333334,-3.125,21.875,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.20000000000001,49.199999999999996,42.28829719493467,41.05108939591584,40.800383379438294,41.37876343395164,0.3480595625,0.3622100463757009,29.56167990410356,30.036963578553678,19.863706816754025,29.16224904805458,24.29463911868224,24.739475600844028,24.397869111638705,23.977429017572117,19.74384130127541,24.756436179492763,24.414924527275293,23.994594407904877,1.0,0.0,0.8333333333333334,0.25,0.0,19.863706816754025,24.397869111638705,29.16224904805458,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,3.2140279650383714e-16,0.0,2.9038346567216933e-15,4.1267758171995044e-14,converged
2025-01-15T20:25:00+08:00,12.416666666666666,-3.166666666666667,20.833333333333325,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.32119926519877,49.199999999999996,42.28683274053081,41.130892597664925,40.798679139217505,41.40372780783647,0.3491779166666667,0.3628791855478485,29.556982737235053,30.031298422515995,19.858480723474585,29.159276639889256,24.28938428150776,24.733103843482315,24.39288403996968,23.973915418284076,19.737959379848387,24.749834132889696,24.40972106311424,23.990873291930324,1.0,0.0,0.8333333333333334,0.25,0.0,19.858480723474585,24.39288403996968,29.159276639889256,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,1.6040506932242403e-16,0.0,5.057944459193202e-15,4.223283358407409e-14,converged
2025-01-15T20:30:00+08:00,12.5,-3.208333333333333,19.791666666666675,3.0,49.4,49.4,43.2,43.2,50.0,60.0,85.0,39.626887667070356,13.225630352221009,12.92670744360432,13.474549871245024,69.46213481006424,1.006055633491708,49.4,49.400000000000006,49.29866450888508,42.28533392778167,41.18224409453375,40.863450084097366,41.44200339417979,0.3502962708333333,0.3638425464637956,29.552187280774234,30.02552686396966,19.853112522726732,29.156220838856036,24.28416007828479,24.726749026541345,24.38791933115034,23.97042795226685,19.73211972658008,24.743286671994785,24.404573665097036,23.987212260040614,1.0,0.0,0.8333333333333334,0.25,0.0,19.853112522726732,24.38791933115034,29.156220838856036,13.458715785906422,21.970018370030736,27.53338727787278,6.224313748108925e-17,2.0797446566639294e-15,0.0,1.3508339588830177e-15,5.169223079533882e-14,converged
2025-01-15T20:35:00+08:00,12.583333333333334,-3.25,18.75,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.29725333964675,41.19606894260999,40.94603449699402,41.47857299066731,0.351414625,0.36458757202179537,29.54730997466903,30.01966414191972,19.84762440754164,29.15309597081196,24.27883582483375,24.720287029381716,24.382857289215018,23.96685478544002,19.72635109631621,24.736817243989183,24.39950487084623,23.983633071575024,1.0,0.0,0.8333333333333334,0.25,0.0,19.84762440754164,24.382857289215018,29.15309597081196,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,0.0,1.18610671591058e-16,3.732456474515897e-15,3.928728469773064e-14,converged
2025-01-15T20:40:00+08:00,12.666666666666666,-3.291666666666667,17.708333333333325,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.4,49.4,49.4,42.29569446124127,41.19439357595562,40.94433678747534,41.47692890505856,0.3525329791666667,0.36466324187011734,29.542335000308718,30.01369566339379,19.84199534964272,29.149888160054743,24.273391249535766,24.71369901859857,24.377679732803436,23.963178264675427,19.720434181387507,24.730221846105223,24.394320598121787,23.979950557798787,1.0,0.0,0.8333333333333334,0.25,0.0,19.84199534964272,24.377679732803436,29.149888160054743,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,6.384812531689094e-16,1.18610671591058e-16,1.0217173632755153e-16,4.293557650464467e-14,converged
2025-01-15T20:45:00+08:00,12.75,-3.333333333333333,16.666666666666675,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.462894667943495,49.4,49.4,42.33676515097755,41.19268033471435,40.94259961838542,41.489486833531274,0.3536513333333333,0.36505139396381875,29.537384247469866,30.007736932485706,19.836335355654168,29.146701848364852,24.267826843876993,24.706985481888765,24.37238708666673,23.959398751944192,19.71436971087413,24.72350096615888,24.38902127179369,23.976165080796893,1.0,0.0,0.8333333333333334,0.25,0.0,19.836335355654168,24.37238708666673,29.146701848364852,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,7.972529604863874e-16,1.18610671591058e-16,6.383438748086988e-16,4.437632835361006e-14,converged
2025-01-15T20:50:00+08:00,12.833333333333334,-3.375,15.625,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.4,49.4,42.42821729388203,41.190929362623976,40.940823147440376,41.51883409886399,0.3547696875,0.36580677266385764,29.5326006037654,30.00192338989765,19.83077309610687,29.14365958388402,24.26214309733598,24.70014690506166,24.3669797739942,23.95551660794973,19.708158410271533,24.716655090077072,24.38360731516874,23.97227700138548,1.0,0.0,0.8333333333333334,0.25,0.0,19.83077309610687,24.3669797739942,29.14365958388402,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,7.956066598984873e-16,1.18610671591058e-16,5.0617193367772885e-16,3.5279052057340995e-14,converged
2025-01-15T20:55:00+08:00,12.916666666666666,-3.416666666666667,14.583333333333325,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.5232288280967,49.4,42.42667190134127,41.272072151251976,40.939007531714296,41.54417057502246,0.3558880416666667,0.3664908064351832,29.527718970746967,29.99600393111289,19.8250702223426,29.140534133929656,24.25657759384097,24.693408404636735,24.361671630121826,23.951735454257985,19.701801001508084,24.709684701904976,24.378079149996292,23.96828667911626,1.0,0.0,0.8333333333333334,0.25,0.0,19.8250702223426,24.361671630121826,29.140534133929656,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,1.5882434126969536e-16,1.18610671591058e-16,3.713790074151429e-15,5.471647659198555e-14,converged
2025-01-15T21:00:00+08:00,13.0,-3.458333333333333,13.541666666666675,3.0,49.6,49.6,43.3,43.3,50.0,60.0,85.0,39.71861657370709,13.256245237295595,12.95663037750155,13.505740958909941,69.78409097117267,1.0130583158730635,49.6,49.6,49.50120800886457,42.4250925292867,41.322006148286164,41.00544487104881,41.58252350435451,0.3570063958333333,0.36746217229244793,29.52273968430535,29.98997890011671,19.819227357353135,29.1373257429723,24.251040162275956,24.68668463501474,24.356381588079444,23.947978084757143,19.695493178560245,24.70277504654684,24.372612729684096,23.964361654189076,1.0,0.0,0.8333333333333334,0.25,0.0,19.819227357353135,24.356381588079444,29.1373257429723,13.427633301412413,21.91927929758263,27.469799778385777,6.195597229315214e-17,6.336179917549972e-16,1.18610671591058e-16,2.1258036390721887e-16,3.63845861015422e-14,converged
2025-01-15T21:05:00+08:00,13.083333333333334,-3.5,12.5,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.437020974959054,41.3358156117653,41.086349288221406,41.61851983905199,0.35812475,0.3681999347916019,29.517679302797504,29.9838636536396,19.813266768085683,29.134048830490634,24.24540407243567,24.679855227361873,24.350995509397638,23.94413604652535,19.689253969432805,24.69594038040679,24.367221854202867,23.960515357706562,1.0,0.0,0.8333333333333334,0.25,0.0,19.813266768085683,24.350995509397638,29.134048830490634,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.5808710272154843e-16,1.1833737511273759e-16,9.494328299351036e-16,3.874372644211484e-14,converged
2025-01-15T21:10:00+08:00,13.166666666666666,-3.541666666666667,11.458333333333325,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.6,49.6,49.6,42.43538245956532,41.33404029944341,41.08454185748987,41.616779261844904,0.35924310416666666,0.36828023072684496,29.512521884713852,29.977643475534524,19.80716733378514,29.130689424431818,24.23964893919743,24.67290123338996,24.34549511175386,23.940191598747948,19.68286879451279,24.688981164098546,24.361716689255616,23.956566674672352,1.0,0.0,0.8333333333333334,0.25,0.0,19.80716733378514,24.34549511175386,29.130689424431818,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,4.741579052336394e-16,1.1833737511273759e-16,3.3247173124465782e-16,2.9964483065933556e-14,converged
2025-01-15T21:15:00+08:00,13.25,-3.583333333333333,10.416666666666675,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.66413223783304,49.6,49.6,42.477252405439856,41.33222757631859,41.082695498335006,41.62953436467376,0.36036145833333333,0.3686792376905921,29.507391760108955,29.971436181248325,19.80104124931739,29.12735405909383,24.233775248922665,24.665823135368537,24.33988081558753,23.936145100160452,19.676338371597787,24.681897880036395,24.356097655421507,23.95251596395324,1.0,0.0,0.8333333333333334,0.25,0.0,19.80104124931739,24.33988081558753,29.12735405909383,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,3.15763161918639e-16,1.1833737511273759e-16,9.121051267295076e-16,3.407484183814571e-14,converged
2025-01-15T21:20:00+08:00,13.333333333333334,-3.625,9.375,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.6,49.6,42.56786911534372,41.33037758439209,41.08081036632709,41.65853355100694,0.3614798125,0.3694333639700168,29.502427082748824,29.965372726344768,19.795012916607053,29.124161225997543,24.227783485985736,24.658621413700285,24.334153039791797,23.931996908241747,19.66966341495557,24.674691008766107,24.350365171732005,23.948363583158176,1.0,0.0,0.8333333333333334,0.25,0.0,19.795012916607053,24.334153039791797,29.124161225997543,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,4.726778893597022e-16,1.1833737511273759e-16,1.1478248130611413e-15,3.6132393672003706e-14,converged
2025-01-15T21:25:00+08:00,13.416666666666666,-3.666666666666667,8.333333333333325,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.7252490381702,49.6,42.56624503148088,41.4128587059349,41.078886616403146,41.68424357242581,0.36259816666666667,0.37013214666816013,29.497365040678076,29.959204171569553,19.788846039050313,29.120885652168326,24.22191521394652,24.651524955013894,24.32852920257167,23.927954058047163,19.66284463534144,24.667361028972177,24.34451965567655,23.944109888642696,1.0,0.0,0.8333333333333334,0.25,0.0,19.788846039050313,24.32852920257167,29.120885652168326,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,3.14523671815262e-16,1.1833737511273759e-16,4.6155610657923753e-17,3.352458364092822e-14,converged
2025-01-15T21:30:00+08:00,13.5,-3.708333333333333,7.291666666666674,3.0,49.8,49.8,43.4,43.4,50.0,60.0,85.0,39.81034548034382,13.286860122370179,12.986553311398783,13.536932046574861,70.10679153959006,1.0200934180224874,49.8,49.8,49.703739787645986,42.56458733821363,41.461381620463776,41.146988565839735,41.7226760783759,0.36371652083333333,0.3711113979831725,29.492205967724995,29.95293085833711,19.78254123057107,29.117527580826916,24.21607243459716,24.64444099784044,24.32292119257528,23.923932635271136,19.65608267148722,24.66009787776183,24.33874151952612,23.93992666838085,1.0,0.0,0.8333333333333334,0.25,0.0,19.78254123057107,24.32292119257528,29.117527580826916,13.396694054174136,21.868774045744882,27.406505308850324,6.167078983027246e-17,1.5684686924142045e-16,1.1833737511273759e-16,2.0453913912532275e-15,4.0943327433501175e-14,converged
2025-01-15T21:35:00+08:00,13.583333333333334,-3.75,6.25,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.576527209975765,41.475178903017714,41.226221272831836,41.75810381216776,0.364834875,0.3718418428492603,29.486966540470522,29.946568261205755,19.776120833452595,29.114101524839544,24.210132357692537,24.637252912094933,24.317218416277317,23.919827556010237,19.649386863703345,24.652906656944293,24.33303585979681,23.935819057598163,1.0,0.0,0.8333333333333334,0.25,0.0,19.776120833452595,24.317218416277317,29.114101524839544,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.6961627933624465e-16,0.0,2.749322690169493e-15,4.339242716509801e-14,converged
2025-01-15T21:40:00+08:00,13.666666666666666,-3.791666666666667,5.208333333333326,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.8,49.8,49.8,42.574811273586725,41.47330642652321,41.224307315874,41.75626947672059,0.36595322916666667,0.3719266589992265,29.4816306947782,29.940101540849845,19.769563633511893,29.11059341608223,24.204074484254196,24.629941634072537,24.31140248999511,23.915620991534023,19.642547340982674,24.64559227256994,24.327217073206523,23.93160997907302,1.0,0.0,0.8333333333333334,0.25,0.0,19.769563633511893,24.31140248999511,29.11059341608223,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,4.69509185521346e-16,0.0,1.4173040736512739e-15,2.5395203305258073e-14,converged
2025-01-15T21:45:00+08:00,13.75,-3.833333333333333,4.166666666666674,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,49.86536411774607,49.8,49.8,42.61748017488684,41.47139699226001,41.22235494838464,41.76922363928915,0.36707158333333334,0.3723363917394271,29.476325191762232,29.933650815347264,19.76298400575125,29.10711187345911,24.19789929564543,24.62250764074166,24.305473829951897,23.911313297411088,19.635564810170514,24.638155201777014,24.321285576138717,23.927299788522344,1.0,0.0,0.8333333333333334,0.25,0.0,19.76298400575125,24.305473829951897,29.10711187345911,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,6.253233603252297e-16,0.0,7.742916678497439e-16,3.5753216232422966e-14,converged
2025-01-15T21:50:00+08:00,13.833333333333334,-3.875,3.125,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.8,49.8,42.707265703416056,41.46945074053309,41.220364323842595,41.7978781433848,0.3681899375,0.373089182536207,29.471183469291926,29.92734257213226,19.75650209987521,29.103771347227255,24.19160727126249,24.61495140722401,24.299432850839835,23.90690482796423,19.628439974635636,24.63059591985532,24.315241783444275,23.922888840416025,1.0,0.0,0.8333333333333334,0.25,0.0,19.75650209987521,24.299432850839835,29.103771347227255,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,7.800770383877126e-16,0.0,4.081630774820797e-15,4.2831331101396595e-14,converged
2025-01-15T21:55:00+08:00,13.916666666666666,-3.916666666666667,2.083333333333326,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,49.92725995992154,49.8,42.705565118956,41.553268884795315,41.2183355951021,41.823963086769396,0.3693082916666667,0.3738025710933901,29.46594499331102,29.92093002908393,19.749883663780743,29.100348516747317,24.18544393928872,24.607505576051743,24.293500540218727,23.90260601884995,19.621173534287372,24.622914900253377,24.30908610844715,23.918377487981278,1.0,0.0,0.8333333333333334,0.25,0.0,19.749883663780743,24.293500540218727,29.100348516747317,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.5571765796903766e-16,0.0,1.113880304052002e-15,4.3200527622419466e-14,converged
2025-01-15T22:00:00+08:00,14.0,-3.958333333333333,1.041666666666674,3.0,50.0,50.0,43.5,43.5,50.0,60.0,85.0,39.90207438698056,13.317475007444763,13.016476245296015,13.56812313423978,70.43023651531638,1.0271610148124228,50.0,50.0,49.90625992606519,42.70383128669306,41.600387053101976,41.28810030156607,41.862477334512,0.3704266458333333,0.37478959083553487,29.460610095629928,29.91441352509718,19.743129302563077,29.09684362401367,24.179303504215255,24.60006999810001,24.287581769120848,23.898326273026854,19.613971053998316,24.615306754513956,24.30300340538775,23.913941750863017,1.0,0.0,0.8333333333333334,0.25,0.0,19.743129302563077,24.287581769120848,29.09684362401367,13.36589705634845,21.81850100196156,27.343501848370213,1.227751437629362e-16,1.2424605663930532e-15,0.0,4.414366577263093e-15,6.79668469870077e-14,converged
2025-01-15T22:05:00+08:00,14.083333333333334,-4.0,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.71578489601794,41.61417525579558,41.365669445830584,41.89734102088495,0.371545,0.3755126652614264,29.455195570848304,29.907808652632706,19.73626143518507,29.09327127503452,24.17306710177566,24.59253176900003,24.281569476444183,23.893963863508553,19.606832225224906,24.60776746578159,24.296990101294067,23.90957850055865,1.0,0.0,0.8333333333333334,0.25,0.0,19.73626143518507,24.281569476444183,29.09327127503452,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.550085158191511e-16,0.0,3.214584550098943e-16,3.5469611721408154e-14,converged
2025-01-15T22:10:00+08:00,14.166666666666666,-4.027777777777778,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0,50.0,50.0,42.71400578908661,41.61222129806535,41.36366535806699,41.895428374307194,0.37200086111111114,0.3756013056714409,29.44975802402762,29.901185836468784,19.72934917714714,29.089673770331952,24.16679612670356,24.58496582468716,24.27552523747634,23.88956524452168,19.59964538551923,24.600200483178554,24.290944867704503,23.905179052781158,1.0,0.0,0.8333333333333334,0.25,0.0,19.72934917714714,24.27552523747634,29.089673770331952,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,3.0994386885537e-16,0.0,3.960590341414203e-15,3.394881964955212e-14,converged
2025-01-15T22:15:00+08:00,14.25,-4.055555555555555,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.0665903468338,50.0,50.0,42.75750951059833,41.6102567003958,41.3616498643682,41.90862170138285,0.37245672222222226,0.3760198632398345,29.44442638848188,29.89466721113232,19.722508674703576,29.0861616394911,24.16049072030449,24.577372272488812,24.269449169755397,23.885130542956727,19.59241077105626,24.592605914012697,24.284867822164447,23.90074353445363,1.0,0.0,0.8333333333333334,0.25,0.0,19.722508674703576,24.269449169755397,29.0861616394911,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,4.643982933130941e-16,0.0,1.68521923708424e-15,4.6157988764494353e-14,converged
