timestamp,elapsed_hours,outdoor_temperature_c,solar_radiation_w_m2,wind_m_s,raw_supply_target_c,applied_supply_setpoint_c,raw_pump_target_hz,applied_pump_frequency_hz,near_valve_pct,mid_valve_pct,far_valve_pct,total_flow_m3_h,near_flow_m3_h,mid_flow_m3_h,far_flow_m3_h,pump_pressure_kpa,pump_power_kw,delivered_supply_near_c,delivered_supply_mid_c,delivered_supply_far_c,return_near_c,return_mid_c,return_far_c,station_return_c,required_heat_load_mw,actual_heat_supply_mw,B01_indoor_c,B02_indoor_c,B03_indoor_c,B04_indoor_c,B05_indoor_c,B06_indoor_c,B07_indoor_c,B08_indoor_c,B09_indoor_c,B10_indoor_c,B11_indoor_c,B12_indoor_c,compliance_rate,comfort_rate,overheating_rate,severe_overheating_rate,underheating_rate,P10_c,P50_c,P90_c,near_transport_delay_min,mid_transport_delay_min,far_transport_delay_min,hydraulic_residual,heat_balance_residual,mass_residual,pipe_heat_balance_residual,building_heat_balance_residual,solver_status
2025-01-15T22:20:00+08:00,14.333333333333334,-4.083333333333333,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.0,50.0,42.846528296221905,41.60828150297782,41.359623010525276,41.93699854036537,0.3729125833333333,0.3767682859628414,29.43932915519709,29.88837453623508,19.715855442585504,29.082845141206935,24.154151023306454,24.56975121931677,24.263341390386977,23.880659885259515,19.585128616849182,24.584983865176067,24.278759081786554,23.8962720720541,1.0,0.0,0.8333333333333334,0.25,0.0,19.715855442585504,24.263341390386977,29.082845141206935,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,9.269515999423811e-16,0.0,1.7408818204184206e-15,3.352307890395507e-14,converged
2025-01-15T22:25:00+08:00,14.416666666666666,-4.111111111111112,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.12926165726117,50.0,42.84483754560302,41.69352560663124,41.357584842141705,41.96354871896698,0.37336844444444445,0.37749201516365016,29.434207811487035,29.882062902997728,19.709156868400157,29.079502734760965,24.1480261811411,24.562338687832497,24.2574261504467,23.87636687087043,19.577799156755102,24.57733444314653,24.272618763252343,23.891764791617124,1.0,0.0,0.8333333333333334,0.25,0.0,19.709156868400157,24.2574261504467,29.079502734760965,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,0.0,0.0,4.955943493114915e-15,3.832688299296263e-14,converged
2025-01-15T22:30:00+08:00,14.5,-4.138888888888888,0.0,3.0,50.2,50.2,43.6,43.6,50.0,60.0,85.0,39.9938032936173,13.34808989251935,13.046399179193248,13.599314221904699,70.75442589835158,1.0342611811153124,50.2,50.2,50.10876850421642,42.843137765545485,41.739361168114065,41.42912903746931,42.00226102137915,0.37382430555555557,0.37848139550795434,29.429062440056274,29.875732373034783,19.702413153133975,29.07613449634722,24.142002299530276,24.5550268090636,24.25160103864261,23.87215402211166,19.57063240998731,24.569856555778365,24.26663585447908,23.88740170509965,1.0,0.0,0.8333333333333334,0.25,0.0,19.702413153133975,24.25160103864261,29.07613449634722,13.335241329154988,21.76845856847082,27.28078739458954,1.222126008887173e-16,1.5379266089247995e-16,0.0,2.396310752122231e-15,3.7069465549622966e-14,converged
2025-01-15T22:35:00+08:00,14.583333333333334,-4.166666666666667,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.2,50.2,50.199999999999996,42.850640923645656,41.74801895373043,41.49975929177587,42.031606286925154,0.3742801666666667,0.37913793695974235,29.42390418581741,29.86939326389551,19.69563910791041,29.07275014712675,24.135957065153853,24.547699475738437,24.24575592071081,23.86791664380177,19.563609787309648,24.562530224551985,24.260791589187864,23.88316517353596,1.0,0.0,0.8333333333333334,0.25,0.0,19.69563910791041,24.24575592071081,29.07275014712675,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,3.070526857862183e-16,0.0,2.4924993939982014e-15,3.1594203139043135e-14,converged
2025-01-15T22:40:00+08:00,14.666666666666666,-4.194444444444445,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.2,50.2,50.199999999999996,42.848928947101264,41.74612337382151,41.49780855085072,42.02975322865913,0.37473602777777776,0.3792239470998903,29.418722033223126,29.86303535053032,19.688820259399986,29.06934009084022,24.12987648007888,24.54034361426499,24.239878244264187,23.8636426198433,19.55653858584827,24.555175378030732,24.254914774938005,23.87889200213376,1.0,0.0,0.8333333333333334,0.25,0.0,19.688820259399986,24.239878244264187,29.06934009084022,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,1.5349152224855434e-16,0.0,1.6306181084038902e-15,3.326531383693474e-14,converged
2025-01-15T22:45:00+08:00,14.75,-4.222222222222222,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.244936475144335,50.2,50.199999999999996,42.877789712536945,41.74421695452418,41.49584622123717,42.03809646735477,0.3751918888888889,0.3795328167179999,29.413603041048177,29.856741095632835,19.682035072058337,29.06597896079882,24.123760688810087,24.532959335133356,24.233968129109147,23.859332078672217,19.549419044597567,24.5477921267198,24.249005531571118,23.874582319384107,1.0,0.0,0.8333333333333334,0.25,0.0,19.682035072058337,24.233968129109147,29.06597896079882,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,4.600998254919032e-16,0.0,5.440073151855275e-15,5.887392239010205e-14,converged
2025-01-15T22:50:00+08:00,14.833333333333334,-4.25,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.333333333333336,50.2,50.199999999999996,42.93626978264558,41.74229973679957,41.49387234945214,42.056317818722476,0.37564775,0.38005644787369347,29.40863081861736,29.85058972345236,19.67535874998434,29.062738505843676,24.117609835261504,24.525546748405695,24.228025694611247,23.85498514827435,19.542251401376152,24.54038058069613,24.24306397848757,23.870236253327462,1.0,0.0,0.8333333333333334,0.25,0.0,19.67535874998434,24.228025694611247,29.062738505843676,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,1.5315530426893828e-16,0.0,2.4691651144817065e-15,3.370135677124077e-14,converged
2025-01-15T22:55:00+08:00,14.916666666666666,-4.277777777777778,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.333333333333336,50.2870606858512,50.199999999999996,42.93460732368945,41.799158524560966,41.49188698182202,42.073635805388015,0.3761036111111111,0.38057082731924036,29.40363405959835,29.84441893680714,19.668637191402276,29.059471920574246,24.111591818302312,24.518264901203576,24.22220205986914,23.850745774114,19.53503589283263,24.5329408496101,24.237090234648115,23.865853931555264,1.0,0.0,0.8333333333333334,0.25,0.0,19.668637191402276,24.22220205986914,29.059471920574246,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,9.176897975625462e-16,0.0,1.3202027050514502e-15,3.285671028181968e-14,converged
2025-01-15T23:00:00+08:00,15.0,-4.305555555555555,0.0,3.0,50.333333333333336,50.333333333333336,43.666666666666664,43.666666666666664,50.0,60.0,85.0,40.05495589804178,13.368499815902407,13.066347801791402,13.620108280347978,70.97096571332447,1.0390127564651488,50.333333333333336,50.333333333333336,50.273623004333366,42.93293576426843,41.828528694528224,41.53973396829817,42.09892844965531,0.37655947222222225,0.3812594631631048,29.39861284817059,29.838228798803883,19.66187059685229,29.056179281849804,24.105627318810466,24.511038661001002,24.21642589615514,23.846546066269855,19.527914791004793,24.525607642594835,24.23121229533939,23.861557274509952,1.0,0.0,0.8333333333333334,0.25,0.0,19.66187059685229,24.21642589615514,29.056179281849804,13.314882182087578,21.735224280580027,27.23913733749857,6.091985875149306e-17,4.580161271058015e-16,0.0,3.1940432205190677e-15,3.7087337854231426e-14,converged
2025-01-15T23:05:00+08:00,15.083333333333334,-4.333333333333333,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.333333333333336,50.333333333333336,50.333333333333336,42.940510298965414,41.837247547990344,41.58912590784509,42.12109567671546,0.3770153333333333,0.3817549074836471,29.393578388119924,29.832029687013108,19.65507382106091,29.0528703555132,24.09964128103698,24.503796693882578,24.210629597174503,23.842321825743618,19.52087702620347,24.518368017727344,24.22541805692215,23.857334968683222,1.0,0.0,0.8333333333333334,0.25,0.0,19.65507382106091,24.210629597174503,29.0528703555132,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,1.5247390347159006e-16,0.0,5.626421187576369e-17,3.558244847173166e-14,converged
2025-01-15T23:10:00+08:00,15.166666666666666,-4.361111111111112,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.333333333333336,50.333333333333336,50.333333333333336,42.938826375729185,41.83537072730973,41.587189226429686,42.119262881542326,0.37747119444444444,0.38184010698480825,29.388519607684465,29.825811319059387,19.64823234600854,29.04953550177552,24.093619653821193,24.496525871697663,24.204800562859816,23.83806089548461,19.513790760900147,24.51109954523899,24.219591088158705,23.853075975080554,1.0,0.0,0.8333333333333334,0.25,0.0,19.64823234600854,24.204800562859816,29.04953550177552,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,1.2195190572955343e-15,0.0,8.437778736179474e-16,3.3768767151223025e-14,converged
2025-01-15T23:15:00+08:00,15.25,-4.388888888888888,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.37881106385092,50.333333333333336,50.333333333333336,42.968101692565774,41.83348301819584,41.585240929083646,42.12775535333434,0.37792705555555556,0.382150908428555,29.383524638285444,29.81965717398448,19.641425599453612,29.046250272919107,24.08756258266291,24.489226306217226,24.19893891368399,23.83376340410024,19.50665623373004,24.50380233693747,24.21373150957429,23.848780422377963,1.0,0.0,0.8333333333333334,0.25,0.0,19.641425599453612,24.19893891368399,29.046250272919107,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,9.138954213583865e-16,0.0,2.517488067900389e-15,3.6269422508690495e-14,converged
2025-01-15T23:20:00+08:00,15.333333333333334,-4.416666666666667,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.46666666666667,50.333333333333336,50.333333333333336,43.02627661576476,41.83158446180691,41.583281062422984,42.14588571047895,0.3783829166666667,0.38267117145402496,29.3786750153559,29.813644511463536,19.63472691690671,29.04308463974736,24.081470212467085,24.48189810877928,24.193044769676572,23.82942947974711,19.499473682154218,24.496476504197112,24.207839441250332,23.84444843880016,1.0,0.0,0.8333333333333334,0.25,0.0,19.63472691690671,24.193044769676572,29.04308463974736,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,1.5210882150410594e-16,0.0,2.8215919688022624e-15,3.429998823815301e-14,converged
2025-01-15T23:25:00+08:00,15.416666666666666,-4.444444444444445,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.46666666666667,50.421277564887,50.333333333333336,43.024641924247796,41.8890941928856,41.58130967287284,42.163430062235854,0.37883877777777775,0.3831892116934902,29.37380043780948,29.807611986632786,19.62798310019016,29.039892657629224,24.075512190696482,24.474701983636326,24.18727082386368,23.825204566579597,19.49224334246537,24.489122157960598,24.201915002826055,23.840080152122123,1.0,0.0,0.8333333333333334,0.25,0.0,19.62798310019016,24.18727082386368,29.039892657629224,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,6.076127316447231e-16,0.0,2.161900556267779e-15,4.071761097659245e-14,converged
2025-01-15T23:30:00+08:00,15.5,-4.472222222222222,0.0,3.0,50.46666666666667,50.46666666666667,43.733333333333334,43.733333333333334,50.0,60.0,85.0,40.11610850246628,13.388909739285467,13.086296424389559,13.640902338791259,71.18783637599023,1.043778862615146,50.46666666666667,50.46666666666667,50.40806361967229,43.0229980628084,41.91790495412229,41.629950525577925,42.188819408530065,0.37929463888888887,0.38387850800217044,29.368900991273026,29.801559664064627,19.62119434941194,29.036674404079037,24.069605768581344,24.467559549362065,24.181542660437387,23.821017834071768,19.485109659701518,24.481876068807797,24.196088147625943,23.835799347304633,1.0,0.0,0.8333333333333334,0.25,0.0,19.62119434941194,24.181542660437387,29.036674404079037,13.29458510559049,21.702091316737675,27.197614262288962,2.4293707615313897e-16,1.5163042394949162e-16,0.0,2.581556881568158e-15,4.581675036682164e-14,converged
2025-01-15T23:35:00+08:00,15.583333333333334,-4.5,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.46666666666667,50.46666666666666,50.46666666666667,43.030643017702,41.92668412900031,41.67867214519531,42.21080188349472,0.3797505,0.3843679974899619,29.363987937641845,29.795497980556956,19.614375562691436,29.03343968913734,24.063677627402658,24.46040112221207,24.175794235596076,23.81680656601537,19.4780573279757,24.47472129022885,24.190342962569037,23.831591077578487,1.0,0.0,0.8333333333333334,0.25,0.0,19.614375562691436,24.175794235596076,29.03343968913734,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,3.0287464770002114e-16,1.1725666849070346e-16,7.237291797669802e-15,2.5656013971086468e-14,converged
2025-01-15T23:40:00+08:00,15.666666666666666,-4.527777777777778,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.46666666666667,50.46666666666666,50.46666666666667,43.02898662877486,41.924825685150985,41.67674927490236,42.20898896899403,0.3802063611111111,0.38445240128466435,29.359050149652663,29.789416597153824,19.60751217755781,29.03017882995157,24.0577136632812,24.453213520055503,24.170012902024308,23.812558564704233,19.470956571205267,24.467537338815603,24.18456486930804,23.827346072785947,1.0,0.0,0.8333333333333334,0.25,0.0,19.60751217755781,24.170012902024308,29.03017882995157,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,1.5140407686091695e-16,1.1725666849070346e-16,6.029773457697752e-16,3.4376893906617144e-14,converged
2025-01-15T23:45:00+08:00,15.75,-4.555555555555555,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.51268400490036,50.46666666666666,50.46666666666667,43.058675245030365,41.922956305233,41.67481476225516,42.2176300475642,0.38066222222222224,0.38476514256332583,29.354176828652026,29.783400006667314,19.600684582658694,29.02696829545749,24.051714022690604,24.44599685591746,24.16419878084903,23.808273958915226,19.463807627679987,24.460324327650962,24.178753989038945,23.82306446178571,1.0,0.0,0.8333333333333334,0.25,0.0,19.600684582658694,24.16419878084903,29.02696829545749,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,3.0256202797210205e-16,1.1725666849070346e-16,1.7059243976818864e-15,3.325847005374054e-14,converged
2025-01-15T23:50:00+08:00,15.833333333333334,-4.583333333333333,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.46666666666666,50.46666666666667,43.11654510750397,41.92107603059623,41.67286865396599,42.23566923152119,0.3811180833333333,0.38528205868685733,29.349447441361434,29.777523509103936,19.59396424962547,29.023876282870173,24.045678851505613,24.438751242385177,24.15835199275136,23.803952876973764,19.456610734517064,24.45308236937949,24.172910442511398,23.818746372984467,1.0,0.0,0.8333333333333334,0.25,0.0,19.59396424962547,24.15835199275136,29.023876282870173,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,6.043121874073704e-16,1.1725666849070346e-16,5.142823735262625e-15,3.016523329086591e-14,converged
2025-01-15T23:55:00+08:00,15.916666666666666,-4.611111111111112,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.555491754285946,50.46666666666667,43.114937669204686,41.979235137565645,41.67091099655592,42.25343918180666,0.3815739444444444,0.38580376332727695,29.344692689400947,29.771626709512525,19.587198881625586,29.020757706166833,24.039779541360534,24.431639036647983,24.15262680071482,23.79974225795442,19.449366127666885,24.445811576209103,24.167034350030345,23.814391934338488,1.0,0.0,0.8333333333333334,0.25,0.0,19.587198881625586,24.15262680071482,29.020757706166833,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,9.052425058501552e-16,1.1725666849070346e-16,3.033283222311682e-15,5.808297087441692e-14,converged
2025-01-16T00:00:00+08:00,16.0,-4.638888888888888,0.0,3.0,50.6,50.6,43.8,43.8,50.0,60.0,85.0,40.17726110689077,13.409319662668521,13.106245046987711,13.661696397234536,71.40503788634878,1.0485595217497308,50.6,50.599999999999994,50.54250086428975,43.11332099306432,42.0074871681057,41.72034400684079,42.27892469919832,0.38202980555555555,0.3864937311140536,29.339912659817834,29.76570967390517,19.58038867834861,29.017612643506848,24.033929922444155,24.424578616521615,24.146945709595492,23.795568338108673,19.442220419674154,24.438650774936786,24.16125761800545,23.810126790622206,1.0,0.0,0.8333333333333334,0.25,0.0,19.58038867834861,24.146945709595492,29.017612643506848,13.274349816236473,21.669059214276892,27.156217589134794,6.054952612159255e-17,3.012088229513375e-16,1.1725666849070346e-16,1.5265689770946411e-15,5.391815705466767e-14,converged
2025-01-16T00:05:00+08:00,16.083333333333332,-4.666666666666667,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.6,50.6,50.6,43.121035427829845,42.016325931612144,41.76839606835262,42.30072212823465,0.38248566666666667,0.38697729046585594,29.335118671866365,29.759782897526886,19.573548581095473,29.01445094865109,24.028058408301632,24.417501943813942,24.14124423383767,23.79136988010489,19.43515407903492,24.431579024088222,24.155560533187426,23.805932370761536,1.0,0.0,0.8333333333333334,0.25,0.0,19.573548581095473,24.14124423383767,29.01445094865109,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,1.0529135337729144e-15,0.0,1.1588591344145033e-15,3.139360920018289e-14,converged
2025-01-16T00:10:00+08:00,16.166666666666668,-4.694444444444444,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.6,50.6,50.6,43.119406064114095,42.01448549105688,41.766486765995005,42.29892871994902,0.38294152777777773,0.38706091319662816,29.330299543482777,29.753835985573772,19.566663983183332,29.01126289614284,24.022150842836986,24.410395782983166,24.135509679304665,23.787134645876765,19.42803938606774,24.42447778214673,24.149830365763606,23.801701169179378,1.0,0.0,0.8333333333333334,0.25,0.0,19.566663983183332,24.135509679304665,29.01126289614284,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,9.02302334266923e-16,0.0,1.0106063099760164e-15,2.57557151020772e-14,converged
2025-01-16T00:15:00+08:00,16.25,-4.722222222222222,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.646555305804775,50.6,50.6,43.14950673939196,42.01263406817339,41.76456579566056,42.307717787487235,0.38339738888888886,0.3873756020559149,29.325545543228287,29.747954442060383,19.559816231744122,29.008125869262255,24.016207373476956,24.403260248282358,24.129742167765244,23.782862764368684,19.420876578730297,24.41734716344376,24.14406723758814,23.797433314914883,1.0,0.0,0.8333333333333334,0.25,0.0,19.559816231744122,24.129742167765244,29.008125869262255,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,0.0,0.0,3.472518914266628e-16,3.721837236027291e-14,converged
2025-01-16T00:20:00+08:00,16.333333333333332,-4.75,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.733333333333334,50.6,50.6,43.20707163593548,42.010771704497834,41.762633204155044,42.32566562679055,0.38385325,0.3878891921942008,29.320934074274305,29.742211612212312,19.55307493922127,29.00510629606916,24.0102281470454,24.39609545352192,24.123941820539926,23.77855436407293,19.413665893809192,24.41018728186753,24.13827127006635,23.793128936554506,1.0,0.0,0.8333333333333334,0.25,0.0,19.55307493922127,24.123941820539926,29.00510629606916,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,1.0504382039865546e-15,0.0,1.1367776875875126e-15,3.3528115122131876e-14,converged
2025-01-16T00:25:00+08:00,16.416666666666668,-4.777777777777778,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.733333333333334,50.68970326631085,50.6,43.205490946445266,42.06957863139912,41.760689038092636,42.34366041780812,0.3843091111111111,0.3884145645968194,29.316296838417543,29.736448048594877,19.54628870788247,29.002059946995914,24.004386294943018,24.38906540464999,24.11826446661455,23.774357875228436,19.40640756692573,24.402998250864727,24.132442584156383,23.788788162233587,1.0,0.0,0.8333333333333334,0.25,0.0,19.54628870788247,24.11826446661455,29.002059946995914,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,1.4985962479004334e-16,0.0,1.4542440117352222e-15,2.8409918869624997e-14,converged
2025-01-16T00:30:00+08:00,16.5,-4.805555555555556,0.0,3.0,50.733333333333334,50.733333333333334,43.86666666666667,43.86666666666667,50.0,60.0,85.0,40.23841371131526,13.429729586051579,13.126193669585867,13.682490455677817,71.62257024440025,1.0533547560533316,50.733333333333334,50.733333333333334,50.67693475355374,43.20390095270498,42.09727261578228,41.81091250574485,42.36924158362414,0.3847649722222222,0.3891052146028657,29.31163392409925,29.73066381863434,19.539457737012256,28.99898690083707,23.998592234891817,24.38208524683693,24.112629539224933,23.770196608218782,19.399250372657963,24.39592094823983,24.126715034419117,23.78453849185309,1.0,0.0,0.8333333333333334,0.25,0.0,19.539457737012256,24.112629539224933,28.99898690083707,13.254176032321219,21.63612751334334,27.114946741734897,6.03656248576309e-17,4.487808854441299e-16,0.0,1.7988782502734686e-15,5.3799902811416547e-14,converged
2025-01-16T00:35:00+08:00,16.583333333333332,-4.833333333333333,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.733333333333334,50.733333333333334,50.733333333333334,43.21168394279412,42.1061702484665,41.85829577679527,42.39085368449439,0.3852208333333333,0.38958286823045574,29.306956707195173,29.724869475255915,19.53259701088081,28.995897054603105,23.992776107959052,24.375088582849134,24.10697410683399,23.76601080069132,19.39217056442471,24.38893044714848,24.12106511668006,23.780357738958088,1.0,0.0,0.8333333333333334,0.25,0.0,19.53259701088081,24.10697410683399,28.995897054603105,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,4.482306512438964e-16,0.0,2.3437661892841933e-16,3.2549515221716555e-14,converged
2025-01-16T00:40:00+08:00,16.666666666666668,-4.861111111111111,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.733333333333334,50.733333333333334,50.733333333333334,43.21008110490605,42.104347446317554,41.85639980427548,42.38907941576069,0.3856766944444444,0.3896657242554486,29.302253951529895,29.719054568527845,19.52569187883282,28.992780640686288,23.98692370632666,24.368062124294088,24.10128542890516,23.761788174512592,19.385042473920738,24.381910143506143,24.11538194531774,23.776140158310493,1.0,0.0,0.8333333333333334,0.25,0.0,19.52569187883282,24.10128542890516,28.992780640686288,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,0.0,0.0,5.283856889365689e-16,3.3569262215817674e-14,converged
2025-01-16T00:45:00+08:00,16.75,-4.888888888888889,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.78042497403066,50.733333333333334,50.733333333333334,43.24059261020582,42.10251361692377,41.85449213894009,42.39801586279599,0.38613255555555553,0.3899823681829846,29.29761699017914,29.713305611109202,19.51882464408822,28.989715954410844,23.981035178354208,24.36100598662727,24.095563627837073,23.7575288587926,19.377866338784564,24.37486015286674,24.109665642832116,23.771885879127723,1.0,0.0,0.8333333333333334,0.25,0.0,19.51882464408822,24.095563627837073,28.989715954410844,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,4.477714814493022e-16,0.0,1.7294144910811268e-15,3.4066834372159075e-14,converged
2025-01-16T00:50:00+08:00,16.833333333333332,-4.916666666666667,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.86666666666667,50.733333333333334,50.733333333333334,43.29785264403953,42.10066880200238,41.85257282768558,42.41587219331055,0.3865884166666667,0.39049265294682284,29.293121167906992,29.707693998314678,19.51206306457607,28.98676765909815,23.975110671794496,24.353920284856763,24.08980882557773,23.753232982188603,19.370642395485085,24.36778059033615,24.10391633127189,23.767595030173805,1.0,0.0,0.8333333333333334,0.25,0.0,19.51206306457607,24.08980882557773,28.98676765909815,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,4.471863463310341e-16,0.0,2.0810652115886986e-15,3.2042575249076304e-14,converged
2025-01-16T00:55:00+08:00,16.916666666666668,-4.944444444444444,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.86666666666667,50.82391211315003,50.733333333333334,43.2962982085769,42.1601220041331,41.850641917216514,42.43409107586189,0.3870442777777778,0.3910216962324601,29.2885991841668,29.702061227839163,19.50525663942741,28.98379237949064,23.969325053426225,24.34697066952749,24.08417841317508,23.749050462362,19.36337087932733,24.360671570573945,24.098134132236154,23.763267739760977,1.0,0.0,0.8333333333333334,0.25,0.0,19.50525663942741,24.08417841317508,28.98379237949064,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,8.93162627152995e-16,0.0,2.2056602032152662e-16,4.0409474156362715e-14,converged
2025-01-16T01:00:00+08:00,17.0,-4.972222222222222,0.0,3.0,50.86666666666667,50.86666666666667,43.93333333333333,43.93333333333333,50.0,60.0,85.0,40.29956631573975,13.450139509434635,13.146142292184022,13.703284514121096,71.84043345014454,1.0581645877103758,50.86666666666667,50.86666666666667,50.811365302739034,43.29473440393617,42.18725863319891,41.901654150347426,42.45976737551814,0.3875001388888889,0.3917130389323203,29.28405112876786,29.696407368498033,19.498405567534775,28.98079019500836,23.96358533704788,24.340069061247423,24.07858875993201,23.744901691155956,19.356202721469536,24.353676017202396,24.092454843521647,23.759033358247095,1.0,0.0,0.8333333333333334,0.25,0.0,19.498405567534775,24.07858875993201,28.98079019500836,13.234063473850322,21.603295756873926,27.073801147286133,3.009128007080589e-16,7.429885544801134e-16,0.0,1.8304397444597812e-15,3.4070687122195586e-14,converged
2025-01-16T01:05:00+08:00,17.083333333333332,-5.0,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.86666666666667,50.86666666666667,50.86666666666667,43.302585040283574,42.19621442864865,41.94836940423425,42.4811938773278,0.387956,0.39218481096731667,29.279488433482644,29.690743030142873,19.49152487592436,28.977771045447156,23.957823386530254,24.333150699172297,24.07297848412253,23.740728377314838,19.349109970752256,24.34676502757343,24.086851179241563,23.754866092688594,1.0,0.0,0.8333333333333334,0.25,0.0,19.49152487592436,24.07297848412253,28.977771045447156,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,8.905137468720313e-16,0.0,1.3194291107713892e-15,3.1669392974143185e-14,converged
2025-01-16T01:10:00+08:00,17.166666666666668,-5.027777777777778,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.86666666666667,50.86666666666667,50.86666666666667,43.30100823836956,42.19440890846251,41.946486528436125,42.47943838911205,0.38841186111111115,0.3922669143658186,29.274899808701115,29.68505770842193,19.48459987020815,28.97472512149522,23.952024942820834,24.32620224261036,24.067334799226284,23.736518202928735,19.341969005240934,24.33982393058519,24.08121409363454,23.750661953959234,1.0,0.0,0.8333333333333334,0.25,0.0,19.48459987020815,24.067334799226284,28.97472512149522,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,5.935515719705522e-16,0.0,2.3781347311072895e-15,3.769172599888779e-14,converged
2025-01-16T01:15:00+08:00,17.25,-5.055555555555556,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,50.91429301699929,50.86666666666667,50.86666666666667,43.33192935590103,42.19259231742578,41.94459193575053,42.488521614347114,0.38886772222222227,0.39258552059651497,29.270377649323763,29.679438922090682,19.477713807306404,28.971731628229143,23.94619015519223,24.319223808194476,24.061657828260053,23.73227129727139,19.33478006226749,24.33285284298854,24.07554370983426,23.74642107145253,1.0,0.0,0.8333333333333334,0.25,0.0,19.477713807306404,24.061657828260053,28.971731628229143,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,5.9306986997404935e-16,0.0,2.2618674545385407e-15,6.124932705001751e-14,converged
2025-01-16T01:20:00+08:00,17.333333333333332,-5.083333333333333,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.86666666666667,50.86666666666667,43.38888463848758,42.190764697431696,41.942685673161975,42.506286279104835,0.38932358333333333,0.3930925202963999,29.2659952468315,29.673956121405304,19.470932595289764,28.968853468632478,23.94031917230646,24.31221551210549,24.055947693787644,23.72798778916316,19.327543377995614,24.325851881081604,24.06984015052076,23.74214357410795,1.0,0.0,0.8333333333333334,0.25,0.0,19.470932595289764,24.055947693787644,28.968853468632478,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.0365336539271808e-15,0.0,1.5751712513866002e-15,3.1052250316510265e-14,converged
2025-01-16T01:25:00+08:00,17.416666666666668,-5.111111111111111,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,50.95811830691799,50.86666666666667,43.38735597171587,42.25086264113953,41.9407677874628,42.52472851242525,0.38977944444444446,0.3936252373507129,29.26158629582399,29.66845174681252,19.46410662792369,28.965948119620695,23.93458859194852,24.30534464533898,24.050363344993734,23.723819079959927,19.320259187426498,24.318821160711526,24.06410353792208,23.73782959041248,1.0,0.0,0.8333333333333334,0.25,0.0,19.46410662792369,24.050363344993734,28.965948119620695,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,5.915033426741938e-16,0.0,3.8317733275293765e-15,3.688139002665129e-14,converged
2025-01-16T01:30:00+08:00,17.5,-5.138888888888889,0.0,3.0,51.0,51.0,44.0,44.0,50.0,60.0,85.0,40.360718920164246,13.470549432817693,13.166090914782176,13.724078572564375,72.0586275035817,1.0629890389052916,51.0,51.0,50.94579252702782,43.38581787229079,42.277442611826224,41.99256710239682,42.5504994392626,0.3902353055555556,0.394317282957676,29.257150887453143,29.662925868492195,19.457236103721396,28.96301566122978,23.928902032505356,24.298519911994042,24.04481809490735,23.719682650264833,19.313080572865456,24.311905646148453,24.058471608173942,23.733610316528644,1.0,0.0,0.8333333333333334,0.25,0.0,19.457236103721396,24.04481809490735,28.96301566122978,13.214011862526307,21.570563490575633,27.03278023645691,6.000032690739051e-17,1.3285467588227324e-15,0.0,4.676018137067921e-15,3.7406300251150914e-14,converged
2025-01-16T01:35:00+08:00,17.583333333333332,-5.166666666666667,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.0,51.0,51.0,43.39373526102613,42.28645587637649,42.038615117908584,42.57174008221389,0.3906911666666667,0.39478319725627903,29.25270050867588,29.657389152481297,19.450336092251007,28.96006607558313,23.92319307595597,24.29167818307089,24.039252107425625,23.715521676052894,19.305975389033208,24.30507246847888,24.052913302860002,23.72945636188474,1.0,0.0,0.8333333333333334,0.25,0.0,19.450336092251007,24.039252107425625,28.96006607558313,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,8.846525584372492e-16,0.0,7.461407174649946e-16,3.524802230322006e-14,converged
2025-01-16T01:40:00+08:00,17.666666666666668,-5.194444444444444,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.0,51.0,51.0,43.3921840145821,42.28466728995347,42.03674511059128,42.570003022949564,0.39114702777777777,0.39486456183412594,29.248223817113015,29.65183104070394,19.44339185563177,28.95708951210566,23.917447412494198,24.284806066121412,24.033652550455322,23.711323799926156,19.298822055379688,24.29820888514402,24.047321411760265,23.72526548925359,1.0,0.0,0.8333333333333334,0.25,0.0,19.44339185563177,24.033652550455322,28.95708951210566,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,8.844702696503697e-16,0.0,3.3603533048231288e-15,3.306125136014292e-14,converged
2025-01-16T01:45:00+08:00,17.75,-5.222222222222222,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.04815944208704,51.0,51.0,43.423513537582785,42.28286759035364,42.034863363065014,42.579232433098795,0.3916028888888889,0.39518513735545174,29.24381426681043,29.646340055473697,19.43648760210513,28.954166083343253,23.911665192286343,24.277903678931388,24.028019547619888,23.707089151320243,19.29162080894242,24.29131501406674,24.041696058630308,23.72103782820271,1.0,0.0,0.8333333333333334,0.25,0.0,19.43648760210513,24.028019547619888,28.954166083343253,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,1.0310449151021212e-15,0.0,3.041654375346064e-15,5.8160902270772e-14,converged
2025-01-16T01:50:00+08:00,17.833333333333332,-5.25,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.13333333333333,51.0,51.0,43.48016418844796,42.28105681964129,42.03296992239971,42.59690528213808,0.39205875,0.39568887200706,29.2395431010715,29.640983706823057,19.42968739452176,28.951356936326118,23.905846564884392,24.270971138830053,24.02235322208751,23.702817859216786,19.284371885591998,24.28439097271255,24.036037366769698,23.71677350784488,1.0,0.0,0.8333333333333334,0.25,0.0,19.42968739452176,24.02235322208751,28.951356936326118,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,1.4710461939002634e-16,0.0,2.331455415768259e-15,3.228504190860983e-14,converged
2025-01-16T01:55:00+08:00,17.916666666666668,-5.277777777777778,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.13333333333333,51.092321859655875,51.0,43.47866081429631,42.34179798212242,42.0310648354728,42.6155701337352,0.39251461111111113,0.39622526548570275,29.23524500714152,29.635605375581935,19.42284251906055,28.94852039801371,23.900169854724506,24.264177373133347,24.016814077268922,23.698662804951987,19.277075520037855,24.277436878091407,24.030345459023675,23.712472656839754,1.0,0.0,0.8333333333333334,0.25,0.0,19.42284251906055,24.016814077268922,28.94852039801371,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,2.938109504052702e-16,0.0,3.8285460902331165e-15,4.559224376520283e-14,converged
2025-01-16T02:00:00+08:00,18.0,-5.305555555555556,0.0,3.0,51.13333333333333,51.13333333333333,44.06666666666667,44.06666666666667,50.0,60.0,85.0,40.42187152458874,13.490959356200753,13.186039537380333,13.744872631007656,72.27715240471173,1.0678281318225062,51.13333333333333,51.13333333333333,51.08021644151037,43.47714794544116,42.36782199727083,42.083649556638775,42.64143518885912,0.39297047222222226,0.39691802395707243,29.23092007749007,29.630205133270547,19.41595317386773,28.94565654904856,23.894535293262958,24.257427877455637,24.01131237755025,23.694538565162382,19.269886940319243,24.270599729971114,24.024760004988476,23.70826831251958,1.0,0.0,0.8333333333333334,0.25,0.0,19.41595317386773,24.01131237755025,28.94565654904856,13.194020921735795,21.537930262904563,26.99188344336091,5.98189201271152e-17,1.4664907462041255e-16,0.0,7.802743263364935e-17,3.356813547908044e-14,converged
2025-01-16T02:05:00+08:00,18.083333333333332,-5.333333333333333,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.13333333333333,51.13333333333333,51.13333333333333,43.485131207606685,42.37689204971944,42.129031117895344,42.66248972400969,0.3934263333333333,0.39737810410471974,29.226579853558455,29.62479370138278,19.40903447083848,28.942775413430084,23.88887817591463,24.2506611501208,24.005789828283206,23.690389779202807,19.262769817455233,24.263842702682894,24.01924618287092,23.704127495513475,1.0,0.0,0.8333333333333334,0.25,0.0,19.40903447083848,24.005789828283206,28.942775413430084,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,2.9295857175929416e-16,0.0,2.8458822136695277e-15,3.8583478262441897e-14,converged
2025-01-16T02:10:00+08:00,18.166666666666668,-5.361111111111111,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.13333333333333,51.13333333333333,51.13333333333333,43.48360504530094,42.37512005690807,42.12717375558954,42.66077074943947,0.39388219444444444,0.3974587433996025,29.222212940852522,29.61936046880276,19.402071628839394,28.939867099754725,23.883184142593777,24.243863747458832,24.000233552207458,23.68620405047338,19.255604607313266,24.257054977781458,24.01369861368601,23.6999497162949,1.0,0.0,0.8333333333333334,0.25,0.0,19.402071628839394,24.000233552207458,28.939867099754725,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,0.0,0.0,2.556952592807918e-15,2.1063732133945213e-14,converged
2025-01-16T02:15:00+08:00,18.25,-5.388888888888889,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.18202425662568,51.13333333333333,51.13333333333333,43.51534177785676,42.37333690984265,42.12530463048741,42.67014575907041,0.39433805555555557,0.39778129495675296,29.21791384989444,29.613994958873572,19.395149805062527,28.937012625763106,23.87745334434151,24.237035788384503,23.99464367354188,23.681981508569805,19.24839154664828,24.25023667433726,24.008117421799618,23.695735104603276,1.0,0.0,0.8333333333333334,0.25,0.0,19.395149805062527,23.99464367354188,28.937012625763106,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,7.31654072871825e-16,0.0,4.4789831043171765e-15,4.5896237158922676e-14,converged
2025-01-16T02:20:00+08:00,18.333333333333332,-5.416666666666667,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.266666666666666,51.13333333333333,51.13333333333333,43.5716879244137,42.371542650753675,42.123423789741764,42.68772664927907,0.3947939166666667,0.3982817842863266,29.213751780897265,29.608762746221387,19.38833122175958,28.934271386900562,23.87168593158096,24.2301773913516,23.98902031604784,23.677722282633177,19.241130871049553,24.243387910958898,24.002502731119293,23.691483789722646,1.0,0.0,0.8333333333333334,0.25,0.0,19.38833122175958,23.98902031604784,28.934271386900562,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,2.9229386434415313e-16,0.0,3.1051029598413606e-15,2.994030640322821e-14,converged
2025-01-16T02:25:00+08:00,18.416666666666668,-5.444444444444444,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.266666666666666,51.22652278333212,51.13333333333333,43.57020937590146,42.43292551985591,42.121531280312574,42.7066133947751,0.39524977777777776,0.39882185662000835,29.209562411260812,29.60350814969973,19.38146805530977,28.931502558049406,23.86606195106085,24.22345911588184,23.983525533466132,23.67358073027961,19.233822814946468,24.236508805794912,23.99685466509596,23.687195900483253,1.0,0.0,0.8333333333333334,0.25,0.0,19.38146805530977,23.983525533466132,28.931502558049406,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,1.4594902447617564e-16,0.0,4.846857034318691e-16,3.9319090124936234e-14,converged
2025-01-16T02:30:00+08:00,18.5,-5.472222222222222,0.0,3.0,51.266666666666666,51.266666666666666,44.13333333333333,44.13333333333333,50.0,60.0,85.0,40.48302412901323,13.511369279583809,13.205988159978487,13.765666689450933,72.49600815353458,1.0726818886464475,51.266666666666666,51.266666666666666,51.21463706118584,43.56872127203356,42.45839428801798,42.174899740137406,42.732572086898514,0.3957056388888889,0.39951533766227226,29.205345834747877,29.59823124214544,19.37456050350439,28.928706220449484,23.86047825575663,24.216783257099827,23.97806654914295,23.669468531425654,19.22662474671896,24.22974838898014,23.991314821926224,23.683006310769372,1.0,0.0,0.8333333333333334,0.25,0.0,19.37456050350439,23.97806654914295,28.928706220449484,13.174090376536801,21.505395625045193,26.95111020553106,1.1927666962176003e-16,7.284784265613462e-16,0.0,3.006695155116237e-15,3.8201484022525174e-14,converged
2025-01-16T02:35:00+08:00,18.583333333333332,-5.5,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.266666666666666,51.266666666666666,51.266666666666666,43.576769543306966,42.467520459348,42.219615636433915,42.75344027592543,0.3961615,0.3999696069782109,29.201113646596053,29.592942799793217,19.367623720350057,28.925892439530877,23.85487184986951,24.21008993615603,23.972586605735245,23.665331784970522,19.21949616406263,24.223065887572563,23.985844625562752,23.67887846120847,1.0,0.0,0.8333333333333334,0.25,0.0,19.367623720350057,23.972586605735245,28.925892439530877,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,7.276510502039019e-16,0.0,2.8657215454598346e-15,3.3794355480036375e-14,converged
2025-01-16T02:40:00+08:00,18.666666666666668,-5.527777777777778,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.266666666666666,51.266666666666666,51.266666666666666,43.57526800280624,42.4657647278541,42.21777070034008,42.75173904894629,0.3966173611111111,0.4000495342648814,29.1968544008393,29.5876321591598,19.360642881700887,28.923051283490434,23.849228323501677,24.203365658684806,23.967072781216395,23.661158055396303,19.212319554314487,24.21635240282091,23.980340523961566,23.674713605790497,1.0,0.0,0.8333333333333334,0.25,0.0,19.360642881700887,23.967072781216395,28.923051283490434,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,1.4550113405438153e-16,0.0,2.292126256191814e-15,3.607202327738083e-14,converged
2025-01-16T02:45:00+08:00,18.75,-5.555555555555556,0.0,3.0,51.4,51.4,44.2,44.2,50.0,60.0,85.0,40.54417673343772,13.531779202966865,13.22593678257664,13.786460747894214,72.71519475005029,1.0775503315615431,51.31588746790277,51.266666666666666,51.266666666666666,43.60741075967553,42.46399780224802,42.215913979580904,42.76125908032431,0.39707322222222224,0.40037406836584616,29.192663661817242,29.58238984209891,19.35370409133745,28.9202646729975,23.843547828550587,24.196610544706505,23.961525200389694,23.656947472457002,19.205095153958364,24.209608054919357,23.974802642087468,23.670511874424758,1.0,0.0,0.8333333333333334,0.25,0.0,19.35370409133745,23.961525200389694,28.9202646729975,13.154219953646097,21.47295913088977,26.910459963893757,1.1891713201276387e-16,2.907663882980529e-16,0.0,1.9361128073989368e-15,5.672001633281273e-14,converged
